time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818220,293.2738037109375,297.1499938964844,293.1499938964844,0.0107541820034384,-638.6234741210938,302.70074462890625,0.5574482083320618,0.050000000745058,0.0457609295845031,294.0129089355469,297.1499938964844,293.1499938964844,0.000554732105229,-44.3597526550293,291.9756164550781,0.5574482083320618,0.050000000745058,0.0481884628534317,293.2203674316406,297.1499938964844,293.1499938964844,0.1466148346662521,-2419.933837890625,304.1575622558594,0.919647455215454,0.2189210504293441,0.153868556022644,293.2044677734375,297.1499938964844,293.1499938964844,0.2010889202356338,-4216.16015625,304.1534729003906,0.9990000128746032,0.3072580099105835,0.268164187669754,293.30499267578125,297.1499938964844,293.1499938964844,0.0088722379878163,-2860.385498046875,301.5118408203125,0.5574482083320618,0.050000000745058,0.2285853326320648,291.16424560546875,291.1499938964844,274.505615234375,272.26861572265625,285.59716796875,293.94549560546875,291.16436767578125,1.0,0.1757110655307769,0.924874782562256,0.924874782562256,1.0,1.0,-0.8935400247573853,0.3838492333889007,0.5096907615661621,0.1545423418283462,0.0,0.0,0.1722389459609985,25.898357391357425,25.0,1.6535981893539429,-5018.77392578125,65.68335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,304.06024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.1118198260664939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308936774730682,0.1308979392051696,-4.26160931965569e-06,0.0,0.0001134829071816,0.0,0.0,5.139484405517578,0.0,0.0,0.0,0.26233771443367,4.0,0.0,1.0
818280,293.2738037109375,297.1499938964844,293.1499938964844,0.0107541820034384,-638.6234741210938,302.70074462890625,0.5574482083320618,0.050000000745058,0.0457609295845031,294.0129089355469,297.1499938964844,293.1499938964844,0.000554732105229,-44.3597526550293,291.9756164550781,0.5574482083320618,0.050000000745058,0.0481884628534317,293.2203674316406,297.1499938964844,293.1499938964844,0.1466148346662521,-2419.933837890625,304.1575622558594,0.919647455215454,0.2189210504293441,0.153868556022644,293.2044677734375,297.1499938964844,293.1499938964844,0.2010889202356338,-4216.16015625,304.1534729003906,0.9990000128746032,0.3072580099105835,0.268164187669754,293.30499267578125,297.1499938964844,293.1499938964844,0.0088722379878163,-2860.385498046875,301.5118408203125,0.5574482083320618,0.050000000745058,0.2285853326320648,291.16424560546875,291.1499938964844,274.505615234375,272.26861572265625,285.59716796875,293.94549560546875,291.16436767578125,1.0,0.1757110655307769,0.924874782562256,0.924874782562256,1.0,1.0,-0.8935400247573853,0.3838492333889007,0.5096907615661621,0.1545423418283462,0.0,0.0,0.1722389459609985,25.898357391357425,25.0,1.6535981893539429,-5018.77392578125,65.68335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,304.06024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.1118198260664939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308936774730682,0.1308979392051696,-4.26160931965569e-06,0.0,0.0001134829071816,0.0,0.0,5.139484405517578,0.0,0.0,0.0,0.26233771443367,4.0,0.0,1.0
818340,293.2733764648437,297.1499938964844,293.1499938964844,0.0106781972572207,-636.2435302734375,302.6591491699219,0.5578934550285339,0.050000000745058,0.0457580760121345,294.02398681640625,297.1499938964844,293.1499938964844,0.0004382441402412,-24.426733016967773,291.6466064453125,0.5578934550285339,0.050000000745058,0.0481854602694511,293.22052001953125,297.1499938964844,293.1499938964844,0.1451016217470169,-2399.92333984375,304.1575622558594,0.9174317121505736,0.2171099334955215,0.1526041328907013,293.20703125,297.1499938964844,293.1499938964844,0.2005369961261749,-4207.00537109375,304.1532287597656,0.9990000128746032,0.3053599298000335,0.2676007151603699,293.3065795898437,297.1499938964844,293.1499938964844,0.0087905470281839,-2843.96484375,301.45391845703125,0.5578934550285339,0.050000000745058,0.2285710722208023,291.1649780273437,291.1499938964844,274.52655029296875,272.28326416015625,285.6091003417969,293.9535217285156,291.1650695800781,1.0,0.1753252744674682,0.9248375296592712,0.9248375296592712,1.0,1.0,-0.8913220167160034,0.3829742670059204,0.508347749710083,0.1537955701351165,0.0,0.0,0.1701862812042236,25.793819427490234,25.0,1.0745642185211182,-4995.43310546875,65.23184967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,304.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1115853190422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298613250255584,0.1298655867576599,-4.259868092049146e-06,0.0,0.000113244917884,0.0,0.0,5.095698833465576,0.0,0.0,0.0,0.2621743977069855,4.0,0.0,1.0
818400,293.2733764648437,297.1499938964844,293.1499938964844,0.0106781972572207,-636.2435302734375,302.6591491699219,0.5578934550285339,0.050000000745058,0.0457580760121345,294.02398681640625,297.1499938964844,293.1499938964844,0.0004382441402412,-24.426733016967773,291.6466064453125,0.5578934550285339,0.050000000745058,0.0481854602694511,293.22052001953125,297.1499938964844,293.1499938964844,0.1451016217470169,-2399.92333984375,304.1575622558594,0.9174317121505736,0.2171099334955215,0.1526041328907013,293.20703125,297.1499938964844,293.1499938964844,0.2005369961261749,-4207.00537109375,304.1532287597656,0.9990000128746032,0.3053599298000335,0.2676007151603699,293.3065795898437,297.1499938964844,293.1499938964844,0.0087905470281839,-2843.96484375,301.45391845703125,0.5578934550285339,0.050000000745058,0.2285710722208023,291.1649780273437,291.1499938964844,274.52655029296875,272.28326416015625,285.6091003417969,293.9535217285156,291.1650695800781,1.0,0.1753252744674682,0.9248375296592712,0.9248375296592712,1.0,1.0,-0.8913220167160034,0.3829742670059204,0.508347749710083,0.1537955701351165,0.0,0.0,0.1701862812042236,25.793819427490234,25.0,1.0745642185211182,-4995.43310546875,65.23184967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,304.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1115853190422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298613250255584,0.1298655867576599,-4.259868092049146e-06,0.0,0.000113244917884,0.0,0.0,5.095698833465576,0.0,0.0,0.0,0.2621743977069855,4.0,0.0,1.0
818460,293.2728881835937,297.1499938964844,293.1499938964844,0.0106039736419916,-633.9044799804688,302.6177978515625,0.5582534074783325,0.050000000745058,0.0457557812333107,294.0350036621094,297.1499938964844,293.1499938964844,0.0003172852157149,-5.371874809265137,291.3135986328125,0.5582534074783325,0.050000000745058,0.0481830425560474,293.2206420898437,297.1499938964844,293.1499938964844,0.1435945630073547,-2379.9541015625,304.1575622558594,0.9150782823562622,0.2152968794107437,0.1513387709856033,293.2098083496094,297.1499938964844,293.1499938964844,0.2000893950462341,-4199.6142578125,304.15289306640625,0.9990000128746032,0.3033496439456939,0.2671449780464172,293.30816650390625,297.1499938964844,293.1499938964844,0.0087093468755483,-2827.4970703125,301.3953857421875,0.5582534074783325,0.050000000745058,0.228559598326683,291.1654052734375,291.1499938964844,274.54638671875,272.29693603515625,285.620849609375,293.9617004394531,291.1654663085937,1.0,0.1749829202890396,0.9248045682907104,0.9248045682907104,1.0,1.0,-0.8892368674278259,0.3821458220481872,0.5070910453796387,0.1531098634004593,0.0,0.0,0.1680987775325775,25.70621490478516,25.0,0.6411539316177368,-4973.04931640625,64.82512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,303.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1113053932785987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288157701492309,0.1288200169801712,-4.2580923036439344e-06,0.0,0.0001129608281189,0.0,0.0,5.051403045654297,0.0,0.0,0.0,0.262008935213089,4.0,0.0,1.0
818520,293.2728881835937,297.1499938964844,293.1499938964844,0.0106039736419916,-633.9044799804688,302.6177978515625,0.5582534074783325,0.050000000745058,0.0457557812333107,294.0350036621094,297.1499938964844,293.1499938964844,0.0003172852157149,-5.371874809265137,291.3135986328125,0.5582534074783325,0.050000000745058,0.0481830425560474,293.2206420898437,297.1499938964844,293.1499938964844,0.1435945630073547,-2379.9541015625,304.1575622558594,0.9150782823562622,0.2152968794107437,0.1513387709856033,293.2098083496094,297.1499938964844,293.1499938964844,0.2000893950462341,-4199.6142578125,304.15289306640625,0.9990000128746032,0.3033496439456939,0.2671449780464172,293.30816650390625,297.1499938964844,293.1499938964844,0.0087093468755483,-2827.4970703125,301.3953857421875,0.5582534074783325,0.050000000745058,0.228559598326683,291.1654052734375,291.1499938964844,274.54638671875,272.29693603515625,285.620849609375,293.9617004394531,291.1654663085937,1.0,0.1749829202890396,0.9248045682907104,0.9248045682907104,1.0,1.0,-0.8892368674278259,0.3821458220481872,0.5070910453796387,0.1531098634004593,0.0,0.0,0.1680987775325775,25.70621490478516,25.0,0.6411539316177368,-4973.04931640625,64.82512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,303.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1113053932785987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288157701492309,0.1288200169801712,-4.2580923036439344e-06,0.0,0.0001129608281189,0.0,0.0,5.051403045654297,0.0,0.0,0.0,0.262008935213089,4.0,0.0,1.0
818580,293.2723693847656,297.1499938964844,293.1499938964844,0.0105311935767531,-631.5924682617188,302.5767822265625,0.5585444569587708,0.050000000745058,0.0457539334893226,294.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63006591796875,0.5585444569587708,0.050000000745058,0.0481810942292213,293.2207946777344,297.1499938964844,293.1499938964844,0.1420899927616119,-2359.973388671875,304.15753173828125,0.9126201868057252,0.2134777903556823,0.1500713974237442,293.2127990722656,297.1499938964844,293.1499938964844,0.1997250169515609,-4193.6181640625,304.1525573730469,0.9990000128746032,0.3012284636497497,0.2667763531208038,293.30975341796875,297.1499938964844,293.1499938964844,0.0086284568533301,-2810.92333984375,301.3362731933594,0.5585444569587708,0.050000000745058,0.228550374507904,291.16571044921875,291.1499938964844,274.565185546875,272.3096923828125,285.63409423828125,293.97265625,291.165771484375,1.0,0.1746756881475448,0.9247716069221495,0.9247716069221495,1.0,1.0,-0.8872576951980591,0.3813517987728119,0.5059058666229248,0.1524793207645416,0.0,0.0,0.1659848541021347,25.63231086730957,25.0,0.6627832055091858,-4951.0927734375,64.45439147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228698730469,303.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1109763979911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277661770582199,0.1277704387903213,-4.256308784533758e-06,0.0,0.000112626934424,0.0,0.0,5.00700044631958,0.0,0.0,0.0,0.2618430852890014,4.0,0.0,1.0
818640,293.2723693847656,297.1499938964844,293.1499938964844,0.0105311935767531,-631.5924682617188,302.5767822265625,0.5585444569587708,0.050000000745058,0.0457539334893226,294.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63006591796875,0.5585444569587708,0.050000000745058,0.0481810942292213,293.2207946777344,297.1499938964844,293.1499938964844,0.1420899927616119,-2359.973388671875,304.15753173828125,0.9126201868057252,0.2134777903556823,0.1500713974237442,293.2127990722656,297.1499938964844,293.1499938964844,0.1997250169515609,-4193.6181640625,304.1525573730469,0.9990000128746032,0.3012284636497497,0.2667763531208038,293.30975341796875,297.1499938964844,293.1499938964844,0.0086284568533301,-2810.92333984375,301.3362731933594,0.5585444569587708,0.050000000745058,0.228550374507904,291.16571044921875,291.1499938964844,274.565185546875,272.3096923828125,285.63409423828125,293.97265625,291.165771484375,1.0,0.1746756881475448,0.9247716069221495,0.9247716069221495,1.0,1.0,-0.8872576951980591,0.3813517987728119,0.5059058666229248,0.1524793207645416,0.0,0.0,0.1659848541021347,25.63231086730957,25.0,0.6627832055091858,-4951.0927734375,64.45439147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228698730469,303.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1109763979911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277661770582199,0.1277704387903213,-4.256308784533758e-06,0.0,0.000112626934424,0.0,0.0,5.00700044631958,0.0,0.0,0.0,0.2618430852890014,4.0,0.0,1.0
818700,293.2720947265625,297.1499938964844,293.1499938964844,0.0104949502274394,-630.4256591796875,302.55633544921875,0.5586667060852051,0.050000000745058,0.0457531586289405,294.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.5586667060852051,0.050000000745058,0.0481802783906459,293.2209167480469,297.1499938964844,293.1499938964844,0.1413291692733764,-2349.84521484375,304.1575622558594,0.9113494157791138,0.2125598341226577,0.1494325101375579,293.21435546875,297.1499938964844,293.1499938964844,0.1995648741722107,-4190.97998046875,304.1523742675781,0.9990000128746032,0.3001236021518707,0.266621470451355,293.3105773925781,297.1499938964844,293.1499938964844,0.0085878549143671,-2802.502197265625,301.3065185546875,0.5586667060852051,0.050000000745058,0.2285465002059936,291.1661376953125,291.1499938964844,274.57427978515625,272.3157653808594,285.6407775878906,293.9786071777344,291.1662902832031,1.0,0.1745333820581436,0.9247550964355468,0.9247550964355468,1.0,1.0,-0.886298418045044,0.3809636831283569,0.505334734916687,0.1521823555231094,0.0,0.0,0.1648652255535125,25.59991836547852,25.0,0.9947876930236816,-4940.21923828125,64.28032684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,303.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1107928156852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272275447845459,0.1272318065166473,-4.255414296494564e-06,0.0,0.0001124406189774,0.0,0.0,4.984262943267822,0.0,0.0,0.0,0.2617582380771637,4.0,0.0,1.0
818760,293.2718505859375,297.1499938964844,293.1499938964844,0.010459036566317,-629.2664794921875,302.5359191894531,0.5587750673294067,0.050000000745058,0.0457524731755256,294.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.5587750673294067,0.050000000745058,0.0481795594096183,293.22100830078125,297.1499938964844,293.1499938964844,0.1405680775642395,-2339.70361328125,304.1575622558594,0.9100589752197266,0.2116402983665466,0.1487916409969329,293.21600341796875,297.1499938964844,293.1499938964844,0.1994230598211288,-4188.64892578125,304.1521911621094,0.9990000128746032,0.2989895045757293,0.2664842307567596,293.3114013671875,297.1499938964844,293.1499938964844,0.0085473041981458,-2794.05517578125,301.27655029296875,0.5587750673294067,0.050000000745058,0.2285430878400802,291.16656494140625,291.1499938964844,274.5831298828125,272.3216552734375,285.6475524902344,293.9845886230469,291.1666564941406,1.0,0.1743979901075363,0.9247406125068665,0.9247406125068665,1.0,1.0,-0.8853587508201599,0.3805814385414123,0.5047773122787476,0.1518969684839248,0.0,0.0,0.1637188643217086,25.57026672363281,25.0,0.9353232383728028,-4929.02685546875,64.11322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,303.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.1105959042906761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266666650772094,0.1266709119081497,-4.254491614119615e-06,0.0,0.0001122407848015,0.0,0.0,4.96061372756958,0.0,0.0,0.0,0.2616703510284424,4.0,0.0,1.0
818820,293.2713623046875,297.1499938964844,293.1499938964844,0.0103880474343895,-626.9633178710938,302.49517822265625,0.5589544177055359,0.050000000745058,0.0457513444125652,294.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.5589544177055359,0.050000000745058,0.0481783673167228,293.22125244140625,297.1499938964844,293.1499938964844,0.1390430480241775,-2319.34765625,304.1575927734375,0.9074323773384094,0.2097895443439483,0.1475033909082412,293.2193603515625,297.1499938964844,293.1499938964844,0.199187085032463,-4184.78271484375,304.15185546875,0.9990000128746032,0.2966327965259552,0.2662569284439087,293.3131103515625,297.1499938964844,293.1499938964844,0.0084663145244121,-2777.061279296875,301.2160949707031,0.5589544177055359,0.050000000745058,0.2285374253988266,291.16717529296875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620788574219,293.9983825683594,291.1672668457031,1.0,0.1741455942392349,0.924711525440216,0.924711525440216,1.0,1.0,-0.8835301995277405,0.3798317015171051,0.5036985278129578,0.1513571441173553,0.0,0.0,0.1613893210887909,25.51826286315918,25.0,0.9326769709587096,-4906.6162109375,63.7973747253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,303.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1101620644330978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255331933498382,0.1255374401807785,-4.252598955645226e-06,0.0,0.0001118004875024,0.0,0.0,4.912844657897949,0.0,0.0,0.0,0.2614924013614654,4.0,0.0,1.0
818880,293.2713623046875,297.1499938964844,293.1499938964844,0.0103880474343895,-626.9633178710938,302.49517822265625,0.5589544177055359,0.050000000745058,0.0457513444125652,294.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.5589544177055359,0.050000000745058,0.0481783673167228,293.22125244140625,297.1499938964844,293.1499938964844,0.1390430480241775,-2319.34765625,304.1575927734375,0.9074323773384094,0.2097895443439483,0.1475033909082412,293.2193603515625,297.1499938964844,293.1499938964844,0.199187085032463,-4184.78271484375,304.15185546875,0.9990000128746032,0.2966327965259552,0.2662569284439087,293.3131103515625,297.1499938964844,293.1499938964844,0.0084663145244121,-2777.061279296875,301.2160949707031,0.5589544177055359,0.050000000745058,0.2285374253988266,291.16717529296875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620788574219,293.9983825683594,291.1672668457031,1.0,0.1741455942392349,0.924711525440216,0.924711525440216,1.0,1.0,-0.8835301995277405,0.3798317015171051,0.5036985278129578,0.1513571441173553,0.0,0.0,0.1613893210887909,25.51826286315918,25.0,0.9326769709587096,-4906.6162109375,63.7973747253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,303.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1101620644330978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255331933498382,0.1255374401807785,-4.252598955645226e-06,0.0,0.0001118004875024,0.0,0.0,4.912844657897949,0.0,0.0,0.0,0.2614924013614654,4.0,0.0,1.0
818940,293.2709045410156,297.1499938964844,293.1499938964844,0.0103178536519408,-624.66455078125,302.4544982910156,0.5590898394584656,0.050000000745058,0.0457504913210868,294.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.5590898394584656,0.050000000745058,0.0481774732470512,293.2215576171875,297.1499938964844,293.1499938964844,0.1375080198049545,-2298.807373046875,304.1576232910156,0.9047623872756958,0.2079228013753891,0.1462036371231079,293.222900390625,297.1499938964844,293.1499938964844,0.1990037709474563,-4181.78759765625,304.15155029296875,0.9990000128746032,0.2941580712795257,0.2660852968692779,293.3148803710937,297.1499938964844,293.1499938964844,0.0083853062242269,-2759.87109375,301.1548767089844,0.5590898394584656,0.050000000745058,0.2285331785678863,291.1678161621094,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0126342773437,291.1678771972656,1.0,0.1739143133163452,0.9246824383735656,0.9246824383735656,1.0,1.0,-0.8817570209503174,0.3790978193283081,0.5026592016220093,0.150851622223854,0.0,0.0,0.1589652150869369,25.474767684936523,25.0,0.805925726890564,-4883.94140625,63.502418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,303.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1096774637699127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243658736348152,0.124370127916336,-4.2506621866778005e-06,0.0,0.0001113086836994,0.0,0.0,4.863741397857666,0.0,0.0,0.0,0.2613095939159393,4.0,0.0,1.0
819000,293.2709045410156,297.1499938964844,293.1499938964844,0.0103178536519408,-624.66455078125,302.4544982910156,0.5590898394584656,0.050000000745058,0.0457504913210868,294.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.5590898394584656,0.050000000745058,0.0481774732470512,293.2215576171875,297.1499938964844,293.1499938964844,0.1375080198049545,-2298.807373046875,304.1576232910156,0.9047623872756958,0.2079228013753891,0.1462036371231079,293.222900390625,297.1499938964844,293.1499938964844,0.1990037709474563,-4181.78759765625,304.15155029296875,0.9990000128746032,0.2941580712795257,0.2660852968692779,293.3148803710937,297.1499938964844,293.1499938964844,0.0083853062242269,-2759.87109375,301.1548767089844,0.5590898394584656,0.050000000745058,0.2285331785678863,291.1678161621094,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0126342773437,291.1678771972656,1.0,0.1739143133163452,0.9246824383735656,0.9246824383735656,1.0,1.0,-0.8817570209503174,0.3790978193283081,0.5026592016220093,0.150851622223854,0.0,0.0,0.1589652150869369,25.474767684936523,25.0,0.805925726890564,-4883.94140625,63.502418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,303.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1096774637699127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243658736348152,0.124370127916336,-4.2506621866778005e-06,0.0,0.0001113086836994,0.0,0.0,4.863741397857666,0.0,0.0,0.0,0.2613095939159393,4.0,0.0,1.0
819060,293.2705078125,297.1499938964844,293.1499938964844,0.0102486247196793,-622.3836669921875,302.4137878417969,0.5591884851455688,0.050000000745058,0.0457498766481876,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5591884851455688,0.050000000745058,0.048176821321249,293.2218933105469,297.1499938964844,293.1499938964844,0.135969802737236,-2278.1787109375,304.1576538085937,0.902082860469818,0.2060434073209762,0.1448949724435806,293.2265930175781,297.1499938964844,293.1499938964844,0.1988703459501266,-4179.625,304.1512451171875,0.9990000128746032,0.2915680110454559,0.2659602463245392,293.3166809082031,297.1499938964844,293.1499938964844,0.0083044841885566,-2742.5595703125,301.0928649902344,0.5591884851455688,0.050000000745058,0.2285301089286804,291.168212890625,291.1499938964844,274.63250732421875,272.3536376953125,285.69140625,294.0274353027344,291.1682434082031,1.0,0.1737007796764373,0.9246560335159302,0.9246560335159302,1.0,1.0,-0.8800310492515564,0.3783784806728363,0.5016525983810425,0.1503731608390808,0.0,0.0,0.1565107852220535,25.438350677490234,25.0,0.513601541519165,-4861.154296875,63.22502517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,303.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1091472879052162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231872588396072,0.123191513121128,-4.248693130648462e-06,0.0,0.0001107706266338,0.0,0.0,4.814225673675537,0.0,0.0,0.0,0.2611251175403595,4.0,0.0,1.0
819120,293.2705078125,297.1499938964844,293.1499938964844,0.0102486247196793,-622.3836669921875,302.4137878417969,0.5591884851455688,0.050000000745058,0.0457498766481876,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5591884851455688,0.050000000745058,0.048176821321249,293.2218933105469,297.1499938964844,293.1499938964844,0.135969802737236,-2278.1787109375,304.1576538085937,0.902082860469818,0.2060434073209762,0.1448949724435806,293.2265930175781,297.1499938964844,293.1499938964844,0.1988703459501266,-4179.625,304.1512451171875,0.9990000128746032,0.2915680110454559,0.2659602463245392,293.3166809082031,297.1499938964844,293.1499938964844,0.0083044841885566,-2742.5595703125,301.0928649902344,0.5591884851455688,0.050000000745058,0.2285301089286804,291.168212890625,291.1499938964844,274.63250732421875,272.3536376953125,285.69140625,294.0274353027344,291.1682434082031,1.0,0.1737007796764373,0.9246560335159302,0.9246560335159302,1.0,1.0,-0.8800310492515564,0.3783784806728363,0.5016525983810425,0.1503731608390808,0.0,0.0,0.1565107852220535,25.438350677490234,25.0,0.513601541519165,-4861.154296875,63.22502517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,303.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1091472879052162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231872588396072,0.123191513121128,-4.248693130648462e-06,0.0,0.0001107706266338,0.0,0.0,4.814225673675537,0.0,0.0,0.0,0.2611251175403595,4.0,0.0,1.0
819180,293.2701721191406,297.1499938964844,293.1499938964844,0.0101801706477999,-620.1124267578125,302.373046875,0.5592559576034546,0.050000000745058,0.0457494556903839,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5592559576034546,0.050000000745058,0.0481763817369937,293.22222900390625,297.1499938964844,293.1499938964844,0.1344276815652847,-2257.44921875,304.1576538085937,0.8993493914604187,0.204151913523674,0.1435778141021728,293.2303466796875,297.1499938964844,293.1499938964844,0.1987784504890442,-4178.1513671875,304.1510009765625,0.9990000128746032,0.2888650298118591,0.2658747136592865,293.3185119628906,297.1499938964844,293.1499938964844,0.0082238167524337,-2725.106689453125,301.0301513671875,0.5592559576034546,0.050000000745058,0.2285280078649521,291.1683959960937,291.1499938964844,274.6478271484375,272.36328125,285.70635986328125,294.0427551269531,291.1683959960937,1.0,0.1735020577907562,0.9246296286582948,0.9246296286582948,1.0,1.0,-0.8783439993858337,0.3776719570159912,0.5006720423698425,0.1499146074056625,0.0,0.0,0.1540446579456329,25.407854080200195,25.0,0.2477525025606155,-4838.359375,62.96225738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712707519531,303.79962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1085797324776649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220119297504425,0.1220161765813827,-4.246726803103229e-06,0.0,0.0001101946254493,0.0,0.0,4.764924049377441,0.0,0.0,0.0,0.2609413564205169,4.0,0.0,1.0
819240,293.2701721191406,297.1499938964844,293.1499938964844,0.0101801706477999,-620.1124267578125,302.373046875,0.5592559576034546,0.050000000745058,0.0457494556903839,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5592559576034546,0.050000000745058,0.0481763817369937,293.22222900390625,297.1499938964844,293.1499938964844,0.1344276815652847,-2257.44921875,304.1576538085937,0.8993493914604187,0.204151913523674,0.1435778141021728,293.2303466796875,297.1499938964844,293.1499938964844,0.1987784504890442,-4178.1513671875,304.1510009765625,0.9990000128746032,0.2888650298118591,0.2658747136592865,293.3185119628906,297.1499938964844,293.1499938964844,0.0082238167524337,-2725.106689453125,301.0301513671875,0.5592559576034546,0.050000000745058,0.2285280078649521,291.1683959960937,291.1499938964844,274.6478271484375,272.36328125,285.70635986328125,294.0427551269531,291.1683959960937,1.0,0.1735020577907562,0.9246296286582948,0.9246296286582948,1.0,1.0,-0.8783439993858337,0.3776719570159912,0.5006720423698425,0.1499146074056625,0.0,0.0,0.1540446579456329,25.407854080200195,25.0,0.2477525025606155,-4838.359375,62.96225738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712707519531,303.79962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1085797324776649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220119297504425,0.1220161765813827,-4.246726803103229e-06,0.0,0.0001101946254493,0.0,0.0,4.764924049377441,0.0,0.0,0.0,0.2609413564205169,4.0,0.0,1.0
819300,293.27001953125,297.1499938964844,293.1499938964844,0.0101461987942457,-618.9791259765625,302.3526306152344,0.5592795014381409,0.050000000745058,0.0457493104040622,294.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5592795014381409,0.050000000745058,0.0481762290000915,293.222412109375,297.1499938964844,293.1499938964844,0.133655309677124,-2247.048095703125,304.1576843261719,0.8979553580284119,0.2032019346952438,0.1429162472486496,293.2322692871094,297.1499938964844,293.1499938964844,0.1987462192773819,-4177.64208984375,304.15087890625,0.9990000128746032,0.2874718010425567,0.2658448815345764,293.3194274902344,297.1499938964844,293.1499938964844,0.0081835426390171,-2716.326416015625,300.9985046386719,0.5592795014381409,0.050000000745058,0.2285272926092147,291.1684265136719,291.1499938964844,274.6553649902344,272.3679504394531,285.7138977050781,294.05059814453125,291.1684265136719,1.0,0.1734075099229812,0.9246163964271544,0.9246163964271544,1.0,1.0,-0.8775129914283752,0.3773232698440552,0.5001897215843201,0.1496906578540802,0.0,0.0,0.1528134495019912,25.39452171325684,25.0,0.1275552362203598,-4826.97021484375,62.83561706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,303.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1082848608493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121428333222866,0.1214325800538063,-4.245750005793525e-06,0.0,0.0001098953653126,0.0,0.0,4.740472793579102,0.0,0.0,0.0,0.2608502209186554,4.0,0.0,1.0
819360,293.2698974609375,297.1499938964844,293.1499938964844,0.0101123685017228,-617.8463745117188,302.3321838378906,0.5592969059944153,0.050000000745058,0.0457492060959339,294.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5592969059944153,0.050000000745058,0.0481761172413826,293.2225952148437,297.1499938964844,293.1499938964844,0.1328821331262588,-2236.6240234375,304.1576843261719,0.8965446352958679,0.2022493779659271,0.1422528177499771,293.23419189453125,297.1499938964844,293.1499938964844,0.1987221539020538,-4177.26806640625,304.1507568359375,0.9990000128746032,0.2860511541366577,0.2658228278160095,293.32037353515625,297.1499938964844,293.1499938964844,0.0081433095037937,-2707.509765625,300.9666748046875,0.5592969059944153,0.050000000745058,0.2285267561674118,291.1684265136719,291.1499938964844,274.6628112792969,272.37255859375,285.7214660644531,294.0585632324219,291.1683959960937,1.0,0.1733157783746719,0.9246053099632264,0.9246053099632264,1.0,1.0,-0.8766893148422241,0.3769776523113251,0.4997116923332214,0.1494691669940948,0.0,0.0,0.1515864133834839,25.38231658935547,25.0,0.020117849111557,-4815.5947265625,62.71177291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,303.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1079843267798423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208489462733268,0.1208531931042671,-4.244780484441435e-06,0.0,0.0001095903644454,0.0,0.0,4.716217041015625,0.0,0.0,0.0,0.2607597708702087,4.0,0.0,1.0
819420,293.26971435546875,297.1499938964844,293.1499938964844,0.0100450813770294,-615.5802001953125,302.2911682128906,0.5593153238296509,0.050000000745058,0.0457490980625152,294.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5593153238296509,0.050000000745058,0.0481760017573833,293.22296142578125,297.1499938964844,293.1499938964844,0.1313336938619613,-2215.708740234375,304.15771484375,0.8936769366264343,0.2003370076417923,0.1409208178520202,293.2380676269531,297.1499938964844,293.1499938964844,0.1986958682537078,-4176.88134765625,304.1505432128906,0.9990000128746032,0.2831287384033203,0.2657995223999023,293.3222351074219,297.1499938964844,293.1499938964844,0.0080629661679267,-2689.763916015625,300.90252685546875,0.5593153238296509,0.050000000745058,0.2285262197256088,291.1683044433594,291.1499938964844,274.677490234375,272.381591796875,285.7367248535156,294.0748596191406,291.1683044433594,1.0,0.1731398999691009,0.9245830774307252,0.9245830774307252,1.0,1.0,-0.8750617504119873,0.3762953579425812,0.4987663924694061,0.1490301936864853,0.0,0.0,0.1491503119468689,25.36090087890625,25.0,-0.1470153480768203,-4792.89453125,62.4715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,303.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.1073715165257453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197057664394378,0.1197100132703781,-4.242868726578308e-06,0.0,0.0001089684374164,0.0,0.0,4.668415069580078,0.0,0.0,0.0,0.2605815827846527,4.0,0.0,1.0
819480,293.26971435546875,297.1499938964844,293.1499938964844,0.0100450813770294,-615.5802001953125,302.2911682128906,0.5593153238296509,0.050000000745058,0.0457490980625152,294.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5593153238296509,0.050000000745058,0.0481760017573833,293.22296142578125,297.1499938964844,293.1499938964844,0.1313336938619613,-2215.708740234375,304.15771484375,0.8936769366264343,0.2003370076417923,0.1409208178520202,293.2380676269531,297.1499938964844,293.1499938964844,0.1986958682537078,-4176.88134765625,304.1505432128906,0.9990000128746032,0.2831287384033203,0.2657995223999023,293.3222351074219,297.1499938964844,293.1499938964844,0.0080629661679267,-2689.763916015625,300.90252685546875,0.5593153238296509,0.050000000745058,0.2285262197256088,291.1683044433594,291.1499938964844,274.677490234375,272.381591796875,285.7367248535156,294.0748596191406,291.1683044433594,1.0,0.1731398999691009,0.9245830774307252,0.9245830774307252,1.0,1.0,-0.8750617504119873,0.3762953579425812,0.4987663924694061,0.1490301936864853,0.0,0.0,0.1491503119468689,25.36090087890625,25.0,-0.1470153480768203,-4792.89453125,62.4715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,303.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.1073715165257453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197057664394378,0.1197100132703781,-4.242868726578308e-06,0.0,0.0001089684374164,0.0,0.0,4.668415069580078,0.0,0.0,0.0,0.2605815827846527,4.0,0.0,1.0
819540,293.2696228027344,297.1499938964844,293.1499938964844,0.009978262707591,-613.3106079101562,302.25,0.5592405796051025,0.050000000745058,0.0457495786249637,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5592405796051025,0.050000000745058,0.0481765121221542,293.22332763671875,297.1499938964844,293.1499938964844,0.1297821551561355,-2194.697509765625,304.15771484375,0.8906537890434265,0.1984161585569381,0.1395829766988754,293.2419128417969,297.1499938964844,293.1499938964844,0.198490709066391,-4173.44921875,304.1507263183594,0.9990000128746032,0.2801207900047302,0.2655786275863647,293.3240966796875,297.1499938964844,293.1499938964844,0.0079828482121229,-2671.871337890625,300.8377380371094,0.5592405796051025,0.050000000745058,0.2285286337137222,291.168212890625,291.1499938964844,274.6919860839844,272.3904113769531,285.7519836425781,294.09136962890625,291.168212890625,1.0,0.1729689985513687,0.924560844898224,0.924560844898224,1.0,1.0,-0.8731854557991028,0.3755073249340057,0.4976781010627746,0.148528978228569,0.0,0.0,0.1467301845550537,25.352537155151367,25.0,-0.0136456983163952,-4769.83056640625,62.2203483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,303.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.1067510098218917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185832172632217,0.1185874640941619,-4.240999260218814e-06,0.0,0.0001083387032849,0.0,0.0,4.621554851531982,0.0,0.0,0.0,0.2604069113731384,4.0,0.0,1.0
819600,293.2696228027344,297.1499938964844,293.1499938964844,0.009978262707591,-613.3106079101562,302.25,0.5592405796051025,0.050000000745058,0.0457495786249637,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5592405796051025,0.050000000745058,0.0481765121221542,293.22332763671875,297.1499938964844,293.1499938964844,0.1297821551561355,-2194.697509765625,304.15771484375,0.8906537890434265,0.1984161585569381,0.1395829766988754,293.2419128417969,297.1499938964844,293.1499938964844,0.198490709066391,-4173.44921875,304.1507263183594,0.9990000128746032,0.2801207900047302,0.2655786275863647,293.3240966796875,297.1499938964844,293.1499938964844,0.0079828482121229,-2671.871337890625,300.8377380371094,0.5592405796051025,0.050000000745058,0.2285286337137222,291.168212890625,291.1499938964844,274.6919860839844,272.3904113769531,285.7519836425781,294.09136962890625,291.168212890625,1.0,0.1729689985513687,0.924560844898224,0.924560844898224,1.0,1.0,-0.8731854557991028,0.3755073249340057,0.4976781010627746,0.148528978228569,0.0,0.0,0.1467301845550537,25.352537155151367,25.0,-0.0136456983163952,-4769.83056640625,62.2203483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,303.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.1067510098218917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185832172632217,0.1185874640941619,-4.240999260218814e-06,0.0,0.0001083387032849,0.0,0.0,4.621554851531982,0.0,0.0,0.0,0.2604069113731384,4.0,0.0,1.0
819660,293.26959228515625,297.1499938964844,293.1499938964844,0.0099119553342461,-611.0167846679688,302.2087707519531,0.558607280254364,0.050000000745058,0.0457536242902278,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.558607280254364,0.050000000745058,0.048180766403675,293.2236633300781,297.1499938964844,293.1499938964844,0.1282185316085815,-2173.44921875,304.1577453613281,0.8868582248687744,0.1964912712574005,0.1382441222667694,293.244384765625,297.1499938964844,293.1499938964844,0.1966971307992935,-4142.6201171875,304.153564453125,0.996856153011322,0.2772860825061798,0.2635807693004608,293.3258972167969,297.1499938964844,293.1499938964844,0.007903192192316,-2653.77783203125,300.772705078125,0.558607280254364,0.050000000745058,0.2285488247871399,291.1693115234375,291.1499938964844,274.7063903808594,272.399169921875,285.764892578125,294.10406494140625,291.169677734375,1.0,0.1727688312530517,0.924543559551239,0.924543559551239,1.0,1.0,-0.8692198395729065,0.3738220930099487,0.4953977167606354,0.1475249528884887,0.0,0.0,0.1441123783588409,25.41661262512207,25.0,2.285414934158325,-4743.12060546875,61.81087875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,303.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1061270236968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174237728118896,0.1174280121922493,-4.239141162543092e-06,0.0,0.000107705440314,0.0,0.0,4.573306083679199,0.0,0.0,0.0,0.2602275907993316,4.0,0.0,1.0
819720,293.26959228515625,297.1499938964844,293.1499938964844,0.0099119553342461,-611.0167846679688,302.2087707519531,0.558607280254364,0.050000000745058,0.0457536242902278,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.558607280254364,0.050000000745058,0.048180766403675,293.2236633300781,297.1499938964844,293.1499938964844,0.1282185316085815,-2173.44921875,304.1577453613281,0.8868582248687744,0.1964912712574005,0.1382441222667694,293.244384765625,297.1499938964844,293.1499938964844,0.1966971307992935,-4142.6201171875,304.153564453125,0.996856153011322,0.2772860825061798,0.2635807693004608,293.3258972167969,297.1499938964844,293.1499938964844,0.007903192192316,-2653.77783203125,300.772705078125,0.558607280254364,0.050000000745058,0.2285488247871399,291.1693115234375,291.1499938964844,274.7063903808594,272.399169921875,285.764892578125,294.10406494140625,291.169677734375,1.0,0.1727688312530517,0.924543559551239,0.924543559551239,1.0,1.0,-0.8692198395729065,0.3738220930099487,0.4953977167606354,0.1475249528884887,0.0,0.0,0.1441123783588409,25.41661262512207,25.0,2.285414934158325,-4743.12060546875,61.81087875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,303.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1061270236968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174237728118896,0.1174280121922493,-4.239141162543092e-06,0.0,0.000107705440314,0.0,0.0,4.573306083679199,0.0,0.0,0.0,0.2602275907993316,4.0,0.0,1.0
819780,293.2696838378906,297.1499938964844,293.1499938964844,0.0098446113988757,-608.62939453125,302.1676330566406,0.5579467415809631,0.050000000745058,0.0457578711211681,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5579467415809631,0.050000000745058,0.0481852404773235,293.2239685058594,297.1499938964844,293.1499938964844,0.1266384124755859,-2151.89794921875,304.1578063964844,0.8830179572105408,0.1945629119873047,0.1369031518697738,293.2447814941406,297.1499938964844,293.1499938964844,0.1944885104894638,-4104.86376953125,304.156005859375,0.9938657879829408,0.2748119831085205,0.2611851394176483,293.3276672363281,297.1499938964844,293.1499938964844,0.0078229391947388,-2635.18603515625,300.7076721191406,0.5579467415809631,0.050000000745058,0.2285700440406799,291.1722106933594,291.1499938964844,274.7208557128906,272.40789794921875,285.7737731933594,294.1098022460937,291.17254638671875,1.0,0.172533318400383,0.9245262145996094,0.9245262145996094,1.0,1.0,-0.8647764325141907,0.3719367086887359,0.4928397238254547,0.1463974267244339,0.0,0.0,0.1409500837326049,25.48095703125,25.0,3.2493972778320312,-4712.81201171875,61.34369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016662597656,303.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1054887846112251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160459592938423,0.1160501912236213,-4.237061602907488e-06,0.0,0.0001070577054633,0.0,0.0,4.516199111938477,0.0,0.0,0.0,0.2600175142288208,4.0,0.0,1.0
819840,293.2696838378906,297.1499938964844,293.1499938964844,0.0098446113988757,-608.62939453125,302.1676330566406,0.5579467415809631,0.050000000745058,0.0457578711211681,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5579467415809631,0.050000000745058,0.0481852404773235,293.2239685058594,297.1499938964844,293.1499938964844,0.1266384124755859,-2151.89794921875,304.1578063964844,0.8830179572105408,0.1945629119873047,0.1369031518697738,293.2447814941406,297.1499938964844,293.1499938964844,0.1944885104894638,-4104.86376953125,304.156005859375,0.9938657879829408,0.2748119831085205,0.2611851394176483,293.3276672363281,297.1499938964844,293.1499938964844,0.0078229391947388,-2635.18603515625,300.7076721191406,0.5579467415809631,0.050000000745058,0.2285700440406799,291.1722106933594,291.1499938964844,274.7208557128906,272.40789794921875,285.7737731933594,294.1098022460937,291.17254638671875,1.0,0.172533318400383,0.9245262145996094,0.9245262145996094,1.0,1.0,-0.8647764325141907,0.3719367086887359,0.4928397238254547,0.1463974267244339,0.0,0.0,0.1409500837326049,25.48095703125,25.0,3.2493972778320312,-4712.81201171875,61.34369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016662597656,303.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1054887846112251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160459592938423,0.1160501912236213,-4.237061602907488e-06,0.0,0.0001070577054633,0.0,0.0,4.516199111938477,0.0,0.0,0.0,0.2600175142288208,4.0,0.0,1.0
819900,293.2697448730469,297.1499938964844,293.1499938964844,0.0098114600405097,-607.458984375,302.1468811035156,0.5576701164245605,0.050000000745058,0.0457596592605114,294.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5576701164245605,0.050000000745058,0.0481871254742145,293.2240905761719,297.1499938964844,293.1499938964844,0.1258555650711059,-2141.209228515625,304.1578063964844,0.8811677098274231,0.1935982853174209,0.1362317651510238,293.24468994140625,297.1499938964844,293.1499938964844,0.1934478878974914,-4087.16357421875,304.15679931640625,0.99245285987854,0.2736280858516693,0.2600598633289337,293.3285522460937,297.1499938964844,293.1499938964844,0.0077833416871726,-2625.993408203125,300.67486572265625,0.5576701164245605,0.050000000745058,0.228578969836235,291.1731262207031,291.1499938964844,274.7281188964844,272.41229248046875,285.7778015136719,294.11187744140625,291.1733093261719,1.0,0.1724069267511367,0.9245175719261168,0.9245175719261168,1.0,1.0,-0.8626352548599243,0.371029257774353,0.4916059970855713,0.1458530724048614,0.0,0.0,0.1393139213323593,25.5051212310791,25.0,2.602654218673706,-4697.16162109375,61.109710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,303.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1051604002714157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153109744191169,0.1153152137994766,-4.235903816152131e-06,0.0,0.0001067244375008,0.0,0.0,4.4857258796691895,0.0,0.0,0.0,0.2599051296710968,4.0,0.0,1.0
819960,293.26983642578125,297.1499938964844,293.1499938964844,0.0097784800454974,-606.2965698242188,302.12603759765625,0.5574147701263428,0.050000000745058,0.0457613170146942,294.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5574147701263428,0.050000000745058,0.0481888689100742,293.2242431640625,297.1499938964844,293.1499938964844,0.1250773072242736,-2130.57373046875,304.1578063964844,0.8793456554412842,0.1926338523626327,0.1355602890253067,293.2445373535156,297.1499938964844,293.1499938964844,0.1924248486757278,-4069.789306640625,304.1574401855469,0.9910532832145692,0.272458016872406,0.2589519917964935,293.3293762207031,297.1499938964844,293.1499938964844,0.0077438475564122,-2616.805908203125,300.641845703125,0.5574147701263428,0.050000000745058,0.2285872548818588,291.1736755371094,291.1499938964844,274.7354431152344,272.4167175292969,285.78179931640625,294.1139221191406,291.1737670898437,1.0,0.1722760200500488,0.924527943134308,0.924527943134308,1.0,1.0,-0.8605136871337891,0.3701310753822326,0.4903826415538788,0.1453142017126083,0.0,0.0,0.1376807540655136,25.526002883911133,25.0,1.91563093662262,-4681.64794921875,60.87407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,303.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.1048254072666168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145798787474632,0.1145841106772422,-4.23472329202923e-06,0.0,0.0001063844683812,0.0,0.0,4.455411911010742,0.0,0.0,0.0,0.2597927451133728,4.0,0.0,1.0
