time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820020,293.2700500488281,297.1499938964844,293.1499938964844,0.0097128581255674,-603.9780883789062,302.0840148925781,0.5569545030593872,0.050000000745058,0.0457643158733844,294.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5569545030593872,0.050000000745058,0.0481920279562473,293.2244567871094,297.1499938964844,293.1499938964844,0.1235293745994567,-2109.385009765625,304.15777587890625,0.8757688999176025,0.1907057017087936,0.1342175602912902,293.244140625,297.1499938964844,293.1499938964844,0.1904067099094391,-4035.554443359375,304.1582946777344,0.9882628917694092,0.2701447904109955,0.2567664980888366,293.3310241699219,297.1499938964844,293.1499938964844,0.0076652443967759,-2598.4140625,300.57537841796875,0.5569545030593872,0.050000000745058,0.2286022305488586,291.1742248535156,291.1499938964844,274.7502746582031,272.4257202148437,285.7899780273437,294.1181945800781,291.1742858886719,1.0,0.1720025539398193,0.9245487451553344,0.9245487451553344,1.0,1.0,-0.8563045859336853,0.3683499991893768,0.4879545867443084,0.1442462801933288,0.0,0.0,0.1344078332185745,25.55991744995117,25.0,0.8975649476051331,-4650.9150390625,60.397727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,303.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1041369661688804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131303161382675,0.1131345480680465,-4.232364972267533e-06,0.0,0.0001056857872754,0.0,0.0,4.39537525177002,0.0,0.0,0.0,0.2595696449279785,4.0,0.0,1.0
820080,293.2700500488281,297.1499938964844,293.1499938964844,0.0097128581255674,-603.9780883789062,302.0840148925781,0.5569545030593872,0.050000000745058,0.0457643158733844,294.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5569545030593872,0.050000000745058,0.0481920279562473,293.2244567871094,297.1499938964844,293.1499938964844,0.1235293745994567,-2109.385009765625,304.15777587890625,0.8757688999176025,0.1907057017087936,0.1342175602912902,293.244140625,297.1499938964844,293.1499938964844,0.1904067099094391,-4035.554443359375,304.1582946777344,0.9882628917694092,0.2701447904109955,0.2567664980888366,293.3310241699219,297.1499938964844,293.1499938964844,0.0076652443967759,-2598.4140625,300.57537841796875,0.5569545030593872,0.050000000745058,0.2286022305488586,291.1742248535156,291.1499938964844,274.7502746582031,272.4257202148437,285.7899780273437,294.1181945800781,291.1742858886719,1.0,0.1720025539398193,0.9245487451553344,0.9245487451553344,1.0,1.0,-0.8563045859336853,0.3683499991893768,0.4879545867443084,0.1442462801933288,0.0,0.0,0.1344078332185745,25.55991744995117,25.0,0.8975649476051331,-4650.9150390625,60.397727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,303.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1041369661688804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131303161382675,0.1131345480680465,-4.232364972267533e-06,0.0,0.0001056857872754,0.0,0.0,4.39537525177002,0.0,0.0,0.0,0.2595696449279785,4.0,0.0,1.0
820140,293.2703552246094,297.1499938964844,293.1499938964844,0.0096474653109908,-601.6536254882812,302.0416564941406,0.5565468072891235,0.050000000745058,0.0457669831812381,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5565468072891235,0.050000000745058,0.0481948368251323,293.22467041015625,297.1499938964844,293.1499938964844,0.1219895184040069,-2088.25439453125,304.1577453613281,0.8722631335258484,0.1887782961130142,0.1328750699758529,293.24365234375,297.1499938964844,293.1499938964844,0.1884124279022216,-4001.734375,304.1588439941406,0.9854599833488464,0.2678575217723846,0.2546074688434601,293.3326110839844,297.1499938964844,293.1499938964844,0.0075870798900723,-2579.95458984375,300.50836181640625,0.5565468072891235,0.050000000745058,0.2286155670881271,291.1744384765625,291.1499938964844,274.76544189453125,272.4349670410156,285.79852294921875,294.1229248046875,291.1744689941406,1.0,0.1717165410518646,0.9245695471763612,0.9245695471763612,1.0,1.0,-0.8521246314048767,0.3665815889835357,0.4855430722236633,0.1431891322135925,0.0,0.0,0.1311311721801757,25.58560562133789,25.0,0.3440675735473633,-4620.42333984375,59.91594314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,303.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.275390625,18000.0,0.0,0.0,0.1034280508756637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116961911320686,0.111700415611267,-4.230035301588941e-06,0.0,0.0001049663187586,0.0,0.0,4.3360915184021,0.0,0.0,0.0,0.2593492865562439,4.0,0.0,1.0
820200,293.2703552246094,297.1499938964844,293.1499938964844,0.0096474653109908,-601.6536254882812,302.0416564941406,0.5565468072891235,0.050000000745058,0.0457669831812381,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5565468072891235,0.050000000745058,0.0481948368251323,293.22467041015625,297.1499938964844,293.1499938964844,0.1219895184040069,-2088.25439453125,304.1577453613281,0.8722631335258484,0.1887782961130142,0.1328750699758529,293.24365234375,297.1499938964844,293.1499938964844,0.1884124279022216,-4001.734375,304.1588439941406,0.9854599833488464,0.2678575217723846,0.2546074688434601,293.3326110839844,297.1499938964844,293.1499938964844,0.0075870798900723,-2579.95458984375,300.50836181640625,0.5565468072891235,0.050000000745058,0.2286155670881271,291.1744384765625,291.1499938964844,274.76544189453125,272.4349670410156,285.79852294921875,294.1229248046875,291.1744689941406,1.0,0.1717165410518646,0.9245695471763612,0.9245695471763612,1.0,1.0,-0.8521246314048767,0.3665815889835357,0.4855430722236633,0.1431891322135925,0.0,0.0,0.1311311721801757,25.58560562133789,25.0,0.3440675735473633,-4620.42333984375,59.91594314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,303.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.275390625,18000.0,0.0,0.0,0.1034280508756637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116961911320686,0.111700415611267,-4.230035301588941e-06,0.0,0.0001049663187586,0.0,0.0,4.3360915184021,0.0,0.0,0.0,0.2593492865562439,4.0,0.0,1.0
820260,293.270751953125,297.1499938964844,293.1499938964844,0.0095820697024464,-599.309814453125,301.9989318847656,0.5561795830726624,0.050000000745058,0.0457694008946418,294.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5561795830726624,0.050000000745058,0.0481973811984062,293.224853515625,297.1499938964844,293.1499938964844,0.1204550713300705,-2067.1416015625,304.15771484375,0.8688123822212219,0.1868512332439422,0.1315326541662216,293.2431335449219,297.1499938964844,293.1499938964844,0.1864364743232727,-3968.20166015625,304.1591796875,0.9826295375823976,0.2655915915966034,0.2524688243865967,293.33416748046875,297.1499938964844,293.1499938964844,0.0075092120096087,-2561.37255859375,300.4408874511719,0.5561795830726624,0.050000000745058,0.2286276370286941,291.174560546875,291.1499938964844,274.7810363769531,272.4445495605469,285.8075561523437,294.128173828125,291.174560546875,1.0,0.1714212298393249,0.9246013760566713,0.9246013760566713,1.0,1.0,-0.8479671478271484,0.3648224472999573,0.4831447303295135,0.1421433389186859,0.0,0.0,0.1278505623340606,25.60503578186035,25.0,0.1502833217382431,-4590.10302734375,59.43081665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,303.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1027045547962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102790683507919,0.1102832928299903,-4.227742920193123e-06,0.0,0.0001042320727719,0.0,0.0,4.277627468109131,0.0,0.0,0.0,0.2591319978237152,4.0,0.0,1.0
820320,293.270751953125,297.1499938964844,293.1499938964844,0.0095820697024464,-599.309814453125,301.9989318847656,0.5561795830726624,0.050000000745058,0.0457694008946418,294.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5561795830726624,0.050000000745058,0.0481973811984062,293.224853515625,297.1499938964844,293.1499938964844,0.1204550713300705,-2067.1416015625,304.15771484375,0.8688123822212219,0.1868512332439422,0.1315326541662216,293.2431335449219,297.1499938964844,293.1499938964844,0.1864364743232727,-3968.20166015625,304.1591796875,0.9826295375823976,0.2655915915966034,0.2524688243865967,293.33416748046875,297.1499938964844,293.1499938964844,0.0075092120096087,-2561.37255859375,300.4408874511719,0.5561795830726624,0.050000000745058,0.2286276370286941,291.174560546875,291.1499938964844,274.7810363769531,272.4445495605469,285.8075561523437,294.128173828125,291.174560546875,1.0,0.1714212298393249,0.9246013760566713,0.9246013760566713,1.0,1.0,-0.8479671478271484,0.3648224472999573,0.4831447303295135,0.1421433389186859,0.0,0.0,0.1278505623340606,25.60503578186035,25.0,0.1502833217382431,-4590.10302734375,59.43081665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,303.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1027045547962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102790683507919,0.1102832928299903,-4.227742920193123e-06,0.0,0.0001042320727719,0.0,0.0,4.277627468109131,0.0,0.0,0.0,0.2591319978237152,4.0,0.0,1.0
820380,293.271240234375,297.1499938964844,293.1499938964844,0.0095165446400642,-596.938720703125,301.9557800292969,0.5558450818061829,0.050000000745058,0.0457716099917888,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5558450818061829,0.050000000745058,0.0481997095048427,293.2250061035156,297.1499938964844,293.1499938964844,0.1189243495464325,-2046.021240234375,304.15771484375,0.8654069304466248,0.1849242448806762,0.1301900893449783,293.2425842285156,297.1499938964844,293.1499938964844,0.1844772398471832,-3934.90869140625,304.1593933105469,0.9797652959823608,0.2633456289768219,0.2503489553928375,293.335693359375,297.1499938964844,293.1499938964844,0.0074315904639661,-2542.64306640625,300.3729858398437,0.5558450818061829,0.050000000745058,0.2286386787891388,291.1746826171875,291.1499938964844,274.7972106933594,272.45458984375,285.817138671875,294.1339111328125,291.1747131347656,1.0,0.1711189150810241,0.9246332049369812,0.9246332049369812,1.0,1.0,-0.8438303470611572,0.3630706965923309,0.4807596206665039,0.1411100924015045,0.0,0.0,0.1245502531528472,25.61947631835937,25.0,0.1865601539611816,-4559.80322265625,58.94401931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253479003906,303.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1019719317555427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088734567165374,0.1088776811957359,-4.225483735353919e-06,0.0,0.0001034885499393,0.0,0.0,4.219756603240967,0.0,0.0,0.0,0.2589170336723327,4.0,0.0,1.0
820440,293.271240234375,297.1499938964844,293.1499938964844,0.0095165446400642,-596.938720703125,301.9557800292969,0.5558450818061829,0.050000000745058,0.0457716099917888,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5558450818061829,0.050000000745058,0.0481997095048427,293.2250061035156,297.1499938964844,293.1499938964844,0.1189243495464325,-2046.021240234375,304.15771484375,0.8654069304466248,0.1849242448806762,0.1301900893449783,293.2425842285156,297.1499938964844,293.1499938964844,0.1844772398471832,-3934.90869140625,304.1593933105469,0.9797652959823608,0.2633456289768219,0.2503489553928375,293.335693359375,297.1499938964844,293.1499938964844,0.0074315904639661,-2542.64306640625,300.3729858398437,0.5558450818061829,0.050000000745058,0.2286386787891388,291.1746826171875,291.1499938964844,274.7972106933594,272.45458984375,285.817138671875,294.1339111328125,291.1747131347656,1.0,0.1711189150810241,0.9246332049369812,0.9246332049369812,1.0,1.0,-0.8438303470611572,0.3630706965923309,0.4807596206665039,0.1411100924015045,0.0,0.0,0.1245502531528472,25.61947631835937,25.0,0.1865601539611816,-4559.80322265625,58.94401931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253479003906,303.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1019719317555427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088734567165374,0.1088776811957359,-4.225483735353919e-06,0.0,0.0001034885499393,0.0,0.0,4.219756603240967,0.0,0.0,0.0,0.2589170336723327,4.0,0.0,1.0
820500,293.27154541015625,297.1499938964844,293.1499938964844,0.0094837239012122,-595.7420654296875,301.93408203125,0.5556882619857788,0.050000000745058,0.0457726493477821,294.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5556882619857788,0.050000000745058,0.0482008047401905,293.2250671386719,297.1499938964844,293.1499938964844,0.1181601360440254,-2035.4542236328125,304.1576843261719,0.8637188076972961,0.1839606910943985,0.1295187324285507,293.2422790527344,297.1499938964844,293.1499938964844,0.1835037022829055,-3918.344970703125,304.1594543457031,0.9783190488815308,0.2622297704219818,0.2492957115173339,293.3364562988281,297.1499938964844,293.1499938964844,0.0073928828351199,-2533.223876953125,300.3388671875,0.5556882619857788,0.050000000745058,0.2286438643932342,291.1748046875,291.1499938964844,274.8055114746094,272.4598083496094,285.8221740722656,294.136962890625,291.1748046875,1.0,0.1709657162427902,0.9246491193771362,0.9246491193771362,1.0,1.0,-0.8417693376541138,0.3621972203254699,0.4795720875263214,0.1405986249446869,0.0,0.0,0.1228872016072273,25.625150680541992,25.0,0.2519264221191406,-4544.61376953125,58.7004280090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,303.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1016037240624427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081726998090744,0.1081769242882728,-4.224363692628685e-06,0.0,0.0001031148567562,0.0,0.0,4.1909499168396,0.0,0.0,0.0,0.2588100731372833,4.0,0.0,1.0
820560,293.2718505859375,297.1499938964844,293.1499938964844,0.0094508435577154,-594.5370483398438,301.9122619628906,0.5555374026298523,0.050000000745058,0.0457736514508724,294.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5555374026298523,0.050000000745058,0.0482018589973449,293.2251281738281,297.1499938964844,293.1499938964844,0.1173966228961944,-2024.8817138671875,304.1576843261719,0.8620392680168152,0.1829971671104431,0.1288473010063171,293.24200439453125,297.1499938964844,293.1499938964844,0.1825342774391174,-3901.8359375,304.15948486328125,0.9768627882003784,0.2611186504364013,0.248246893286705,293.33721923828125,297.1499938964844,293.1499938964844,0.0073542157188057,-2523.76123046875,300.3046264648437,0.5555374026298523,0.050000000745058,0.2286488711833953,291.1749267578125,291.1499938964844,274.8139953613281,272.46514892578125,285.82733154296875,294.1401062011719,291.1749572753906,1.0,0.1708114445209503,0.9246714115142822,0.9246714115142822,1.0,1.0,-0.8397131562232971,0.3613253533840179,0.4783878028392792,0.1400910913944244,0.0,0.0,0.1212121844291687,25.629945755004883,25.0,0.329661101102829,-4529.373046875,58.45692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,303.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1012350246310234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074718907475471,0.1074761152267456,-4.223247287882259e-06,0.0,0.000102740676084,0.0,0.0,4.162170886993408,0.0,0.0,0.0,0.2587032616138458,4.0,0.0,1.0
820620,293.27252197265625,297.1499938964844,293.1499938964844,0.0093849441036582,-592.103515625,301.8682861328125,0.5552516579627991,0.050000000745058,0.0457755550742149,294.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5552516579627991,0.050000000745058,0.0482038632035255,293.2252502441406,297.1499938964844,293.1499938964844,0.1158720031380653,-2003.724365234375,304.1576538085937,0.8587039709091187,0.1810702383518219,0.1275043934583664,293.24139404296875,297.1499938964844,293.1499938964844,0.1806082427501678,-3868.987060546875,304.1595458984375,0.9739190936088562,0.2589104175567627,0.2461623102426529,293.33868408203125,297.1499938964844,293.1499938964844,0.0072770505212247,-2504.717529296875,300.23583984375,0.5552516579627991,0.050000000745058,0.228658378124237,291.1752624511719,291.1499938964844,274.8315734863281,272.476318359375,285.8381042480469,294.146728515625,291.1753234863281,1.0,0.1705004274845123,0.924716055393219,0.924716055393219,1.0,1.0,-0.8356156945228577,0.3595856428146362,0.476030021905899,0.1390881538391113,0.0,0.0,0.1178194358944892,25.63727188110352,25.0,0.4863144755363464,-4498.693359375,57.970741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,303.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1004978790879249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060671880841255,0.1060714125633239,-4.22102129959967e-06,0.0,0.0001019925693981,0.0,0.0,4.104571342468262,0.0,0.0,0.0,0.2584895491600036,4.0,0.0,1.0
820680,293.27252197265625,297.1499938964844,293.1499938964844,0.0093849441036582,-592.103515625,301.8682861328125,0.5552516579627991,0.050000000745058,0.0457755550742149,294.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5552516579627991,0.050000000745058,0.0482038632035255,293.2252502441406,297.1499938964844,293.1499938964844,0.1158720031380653,-2003.724365234375,304.1576538085937,0.8587039709091187,0.1810702383518219,0.1275043934583664,293.24139404296875,297.1499938964844,293.1499938964844,0.1806082427501678,-3868.987060546875,304.1595458984375,0.9739190936088562,0.2589104175567627,0.2461623102426529,293.33868408203125,297.1499938964844,293.1499938964844,0.0072770505212247,-2504.717529296875,300.23583984375,0.5552516579627991,0.050000000745058,0.228658378124237,291.1752624511719,291.1499938964844,274.8315734863281,272.476318359375,285.8381042480469,294.146728515625,291.1753234863281,1.0,0.1705004274845123,0.924716055393219,0.924716055393219,1.0,1.0,-0.8356156945228577,0.3595856428146362,0.476030021905899,0.1390881538391113,0.0,0.0,0.1178194358944892,25.63727188110352,25.0,0.4863144755363464,-4498.693359375,57.970741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,303.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1004978790879249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060671880841255,0.1060714125633239,-4.22102129959967e-06,0.0,0.0001019925693981,0.0,0.0,4.104571342468262,0.0,0.0,0.0,0.2584895491600036,4.0,0.0,1.0
820740,293.27325439453125,297.1499938964844,293.1499938964844,0.0093188993632793,-589.64013671875,301.82391357421875,0.5549840927124023,0.050000000745058,0.0457773432135582,294.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5549840927124023,0.050000000745058,0.0482057482004165,293.225341796875,297.1499938964844,293.1499938964844,0.1143510267138481,-1982.556640625,304.1576538085937,0.8553972244262695,0.1791437417268753,0.1261616498231887,293.24078369140625,297.1499938964844,293.1499938964844,0.1786995679140091,-3836.365966796875,304.1595458984375,0.9709323048591614,0.2567202746868133,0.2440946698188781,293.34014892578125,297.1499938964844,293.1499938964844,0.007200124207884,-2485.521728515625,300.1666564941406,0.5549840927124023,0.050000000745058,0.2286673039197921,291.1757202148437,291.1499938964844,274.8500061035156,272.4881591796875,285.8495178222656,294.1536865234375,291.17578125,1.0,0.1701871007680893,0.9247606992721558,0.9247606992721558,1.0,1.0,-0.8315377235412598,0.3578506410121918,0.473687082529068,0.1381027102470398,0.0,0.0,0.1143610775470733,25.642114639282227,25.0,0.6249139904975891,-4467.712890625,57.48638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.0997629910707473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046551316976547,0.1046593561768531,-4.218797130306484e-06,0.0,0.0001012467546388,0.0,0.0,4.046784400939941,0.0,0.0,0.0,0.2582752406597137,4.0,0.0,1.0
820800,293.27325439453125,297.1499938964844,293.1499938964844,0.0093188993632793,-589.64013671875,301.82391357421875,0.5549840927124023,0.050000000745058,0.0457773432135582,294.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5549840927124023,0.050000000745058,0.0482057482004165,293.225341796875,297.1499938964844,293.1499938964844,0.1143510267138481,-1982.556640625,304.1576538085937,0.8553972244262695,0.1791437417268753,0.1261616498231887,293.24078369140625,297.1499938964844,293.1499938964844,0.1786995679140091,-3836.365966796875,304.1595458984375,0.9709323048591614,0.2567202746868133,0.2440946698188781,293.34014892578125,297.1499938964844,293.1499938964844,0.007200124207884,-2485.521728515625,300.1666564941406,0.5549840927124023,0.050000000745058,0.2286673039197921,291.1757202148437,291.1499938964844,274.8500061035156,272.4881591796875,285.8495178222656,294.1536865234375,291.17578125,1.0,0.1701871007680893,0.9247606992721558,0.9247606992721558,1.0,1.0,-0.8315377235412598,0.3578506410121918,0.473687082529068,0.1381027102470398,0.0,0.0,0.1143610775470733,25.642114639282227,25.0,0.6249139904975891,-4467.712890625,57.48638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.0997629910707473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046551316976547,0.1046593561768531,-4.218797130306484e-06,0.0,0.0001012467546388,0.0,0.0,4.046784400939941,0.0,0.0,0.0,0.2582752406597137,4.0,0.0,1.0
820860,293.2680969238281,297.1499938964844,293.1499938964844,0.0092805288732051,-588.2131958007812,301.79547119140625,0.5551220178604126,0.050000000745058,0.0457764454185962,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5551220178604126,0.050000000745058,0.0482047982513904,293.22021484375,297.1499938964844,293.1499938964844,0.1134809851646423,-1970.5662841796875,304.1565246582031,0.8538927435874939,0.178280308842659,0.1254038363695144,293.23492431640625,297.1499938964844,293.1499938964844,0.1775142401456833,-3816.385498046875,304.1583251953125,0.969497799873352,0.2556119859218597,0.2428353577852249,293.33551025390625,297.1499938964844,293.1499938964844,0.0071445372886955,-2471.596435546875,300.1136169433594,0.5551220178604126,0.050000000745058,0.2286628186702728,291.17529296875,291.1499938964844,274.8689270019531,272.500244140625,285.8622131347656,294.16217041015625,291.17498779296875,1.0,0.1698964089155197,0.9248173832893372,0.9248173832893372,1.0,1.0,-0.8291088938713074,0.3568230271339416,0.4722858965396881,0.1375063806772232,0.0,0.0,0.110986404120922,25.59246253967285,25.0,-1.3987157344818115,-4439.10986328125,57.12525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,303.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.0990339890122413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032613590359687,0.1032655760645866,-4.216573870508e-06,0.0,0.0001005069134407,0.0,0.0,3.9898178577423096,0.0,0.0,0.0,0.2580638825893402,4.0,0.0,1.0
820920,293.2680969238281,297.1499938964844,293.1499938964844,0.0092805288732051,-588.2131958007812,301.79547119140625,0.5551220178604126,0.050000000745058,0.0457764454185962,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5551220178604126,0.050000000745058,0.0482047982513904,293.22021484375,297.1499938964844,293.1499938964844,0.1134809851646423,-1970.5662841796875,304.1565246582031,0.8538927435874939,0.178280308842659,0.1254038363695144,293.23492431640625,297.1499938964844,293.1499938964844,0.1775142401456833,-3816.385498046875,304.1583251953125,0.969497799873352,0.2556119859218597,0.2428353577852249,293.33551025390625,297.1499938964844,293.1499938964844,0.0071445372886955,-2471.596435546875,300.1136169433594,0.5551220178604126,0.050000000745058,0.2286628186702728,291.17529296875,291.1499938964844,274.8689270019531,272.500244140625,285.8622131347656,294.16217041015625,291.17498779296875,1.0,0.1698964089155197,0.9248173832893372,0.9248173832893372,1.0,1.0,-0.8291088938713074,0.3568230271339416,0.4722858965396881,0.1375063806772232,0.0,0.0,0.110986404120922,25.59246253967285,25.0,-1.3987157344818115,-4439.10986328125,57.12525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,303.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.0990339890122413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032613590359687,0.1032655760645866,-4.216573870508e-06,0.0,0.0001005069134407,0.0,0.0,3.9898178577423096,0.0,0.0,0.0,0.2580638825893402,4.0,0.0,1.0
820980,293.2649230957031,297.1499938964844,293.1499938964844,0.0092335129156708,-586.4683837890625,301.76318359375,0.5551462173461914,0.050000000745058,0.0457762964069843,294.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5551462173461914,0.050000000745058,0.0482046417891979,293.2177429199219,297.1499938964844,293.1499938964844,0.1125397831201553,-1957.49609375,304.15594482421875,0.8520655035972595,0.1770074516534805,0.1245648339390754,293.2318420410156,297.1499938964844,293.1499938964844,0.1762648075819015,-3795.135009765625,304.1576538085937,0.967737913131714,0.2540927231311798,0.2414707690477371,293.3327331542969,297.1499938964844,293.1499938964844,0.0070827952586114,-2456.0654296875,300.056640625,0.5551462173461914,0.050000000745058,0.2286620736122131,291.17388916015625,291.1499938964844,274.8879089355469,272.51202392578125,285.88006591796875,294.1797180175781,291.1738586425781,1.0,0.1696238368749618,0.9248740673065186,0.9248740673065186,1.0,1.0,-0.8264631032943726,0.355699211359024,0.4707638621330261,0.1368685215711593,0.0,0.0,0.1079142019152641,25.56087875366211,25.0,-0.996694266796112,-4411.6025390625,56.765167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,303.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.0983229056000709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020183637738227,0.1020225808024406,-4.214521140966099e-06,0.0,9.978524758480488e-05,0.0,0.0,3.939031839370728,0.0,0.0,0.0,0.2578737735748291,4.0,0.0,1.0
821040,293.2649230957031,297.1499938964844,293.1499938964844,0.0092335129156708,-586.4683837890625,301.76318359375,0.5551462173461914,0.050000000745058,0.0457762964069843,294.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5551462173461914,0.050000000745058,0.0482046417891979,293.2177429199219,297.1499938964844,293.1499938964844,0.1125397831201553,-1957.49609375,304.15594482421875,0.8520655035972595,0.1770074516534805,0.1245648339390754,293.2318420410156,297.1499938964844,293.1499938964844,0.1762648075819015,-3795.135009765625,304.1576538085937,0.967737913131714,0.2540927231311798,0.2414707690477371,293.3327331542969,297.1499938964844,293.1499938964844,0.0070827952586114,-2456.0654296875,300.056640625,0.5551462173461914,0.050000000745058,0.2286620736122131,291.17388916015625,291.1499938964844,274.8879089355469,272.51202392578125,285.88006591796875,294.1797180175781,291.1738586425781,1.0,0.1696238368749618,0.9248740673065186,0.9248740673065186,1.0,1.0,-0.8264631032943726,0.355699211359024,0.4707638621330261,0.1368685215711593,0.0,0.0,0.1079142019152641,25.56087875366211,25.0,-0.996694266796112,-4411.6025390625,56.765167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,303.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.0983229056000709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020183637738227,0.1020225808024406,-4.214521140966099e-06,0.0,9.978524758480488e-05,0.0,0.0,3.939031839370728,0.0,0.0,0.0,0.2578737735748291,4.0,0.0,1.0
821100,293.2638854980469,297.1499938964844,293.1499938964844,0.0092082722112536,-585.5096435546875,301.7461242675781,0.5551068186759949,0.050000000745058,0.0457765646278858,294.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5551068186759949,0.050000000745058,0.0482049249112606,293.2169494628906,297.1499938964844,293.1499938964844,0.1120011284947395,-1949.9681396484373,304.15582275390625,0.8509607911109924,0.1763054877519607,0.1240878477692604,293.2307434082031,297.1499938964844,293.1499938964844,0.1755632758140564,-3783.113037109375,304.15753173828125,0.9666670560836792,0.2532690465450287,0.2407101392745971,293.3319091796875,297.1499938964844,293.1499938964844,0.007050771266222,-2447.886474609375,300.02734375,0.5551068186759949,0.050000000745058,0.2286634147167205,291.1739807128906,291.1499938964844,274.8973999023437,272.5177917480469,285.8890380859375,294.1885986328125,291.1740417480469,1.0,0.1694901883602142,0.9249024391174316,0.9249024391174316,1.0,1.0,-0.8249800205230713,0.3550684750080108,0.469911515712738,0.1365133076906204,0.0,0.0,0.1063094437122345,25.55258178710937,25.0,-0.1591474264860153,-4397.494140625,56.57720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.097976453602314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013948544859886,0.1013990715146064,-4.213551164866658e-06,0.0,9.943364420905708e-05,0.0,0.0,3.9136404991149902,0.0,0.0,0.0,0.2577794194221496,4.0,0.0,1.0
821160,293.2631225585937,297.1499938964844,293.1499938964844,0.0091822454705834,-584.5130615234375,301.7285461425781,0.5550494194030762,0.050000000745058,0.0457769483327865,294.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.5550494194030762,0.050000000745058,0.0482053309679031,293.2163391113281,297.1499938964844,293.1499938964844,0.1114374846220016,-1942.0726318359373,304.1557922363281,0.8497859835624695,0.175576239824295,0.1235890537500381,293.2298583984375,297.1499938964844,293.1499938964844,0.1748368591070175,-3770.6337890625,304.157470703125,0.965524196624756,0.2524231672286987,0.2399234324693679,293.331298828125,297.1499938964844,293.1499938964844,0.0070182383060455,-2439.521240234375,299.99755859375,0.5550494194030762,0.050000000745058,0.2286653369665146,291.17431640625,291.1499938964844,274.9068908691406,272.52349853515625,285.8977966308594,294.1971130371094,291.1744384765625,1.0,0.1693575531244278,0.9249268174171448,0.9249268174171448,1.0,1.0,-0.8234404921531677,0.3544133007526397,0.4690271914005279,0.1361456960439682,0.0,0.0,0.1046544387936592,25.54692268371582,25.0,0.4799755215644836,-4383.0048828125,56.38670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,302.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.0976356863975524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007532775402069,0.1007574871182441,-4.212571184325498e-06,0.0,9.908781066769734e-05,0.0,0.0,3.887550354003906,0.0,0.0,0.0,0.2576828598976135,4.0,0.0,1.0
821220,293.26220703125,297.1499938964844,293.1499938964844,0.009128519333899,-582.4417114257812,301.69207763671875,0.5548991560935974,0.050000000745058,0.0457779578864574,294.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5548991560935974,0.050000000745058,0.0482063964009285,293.215576171875,297.1499938964844,293.1499938964844,0.1102566644549369,-1925.48974609375,304.1558532714844,0.8472841382026672,0.1740526556968689,0.1225416660308837,293.2284545898437,297.1499938964844,293.1499938964844,0.1733410656452179,-3744.87548828125,304.157470703125,0.9630829691886902,0.2506870031356811,0.2383005321025848,293.33074951171875,297.1499938964844,293.1499938964844,0.0069521334953606,-2422.396728515625,299.9366760253906,0.5548991560935974,0.050000000745058,0.2286703884601593,291.1752014160156,291.1499938964844,274.9259033203125,272.53466796875,285.91473388671875,294.21307373046875,291.17535400390625,1.0,0.1690939962863922,0.924975574016571,0.924975574016571,1.0,1.0,-0.8202442526817322,0.3530522584915161,0.4671919643878937,0.1353858858346939,0.0,0.0,0.1012332290410995,25.540796279907227,25.0,1.1135833263397217,-4353.31298828125,56.0005111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,302.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0969682037830352,0.0,0.0,0.0,0.0,1.0,8.374459866899997e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994332507252693,0.0994647070765495,-3.145743539789692e-05,0.0,9.841039718594402e-05,0.0,0.0,3.8349781036376953,0.0,0.0,0.0,0.2574873268604278,4.0,0.0,1.0
821280,293.26220703125,297.1499938964844,293.1499938964844,0.009128519333899,-582.4417114257812,301.69207763671875,0.5548991560935974,0.050000000745058,0.0457779578864574,294.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5548991560935974,0.050000000745058,0.0482063964009285,293.215576171875,297.1499938964844,293.1499938964844,0.1102566644549369,-1925.48974609375,304.1558532714844,0.8472841382026672,0.1740526556968689,0.1225416660308837,293.2284545898437,297.1499938964844,293.1499938964844,0.1733410656452179,-3744.87548828125,304.157470703125,0.9630829691886902,0.2506870031356811,0.2383005321025848,293.33074951171875,297.1499938964844,293.1499938964844,0.0069521334953606,-2422.396728515625,299.9366760253906,0.5548991560935974,0.050000000745058,0.2286703884601593,291.1752014160156,291.1499938964844,274.9259033203125,272.53466796875,285.91473388671875,294.21307373046875,291.17535400390625,1.0,0.1690939962863922,0.924975574016571,0.924975574016571,1.0,1.0,-0.8202442526817322,0.3530522584915161,0.4671919643878937,0.1353858858346939,0.0,0.0,0.1012332290410995,25.540796279907227,25.0,1.1135833263397217,-4353.31298828125,56.0005111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,302.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0969682037830352,0.0,0.0,0.0,0.0,1.0,8.374459866899997e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994332507252693,0.0994647070765495,-3.145743539789692e-05,0.0,9.841039718594402e-05,0.0,0.0,3.8349781036376953,0.0,0.0,0.0,0.2574873268604278,4.0,0.0,1.0
821340,293.261962890625,297.1499938964844,293.1499938964844,0.0090732555836439,-580.2963256835938,301.6541748046875,0.5547196865081787,0.050000000745058,0.0457791648805141,294.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5547196865081787,0.050000000745058,0.0482076629996299,293.2152404785156,297.1499938964844,293.1499938964844,0.109023205935955,-1908.119873046875,304.15594482421875,0.8446361422538757,0.1724609583616256,0.1214432939887046,293.2273864746094,297.1499938964844,293.1499938964844,0.1718128770589828,-3718.497802734375,304.15753173828125,0.960490107536316,0.248913437128067,0.2366368770599365,293.330810546875,297.1499938964844,293.1499938964844,0.0068851527757942,-2404.893310546875,299.8742980957031,0.5547196865081787,0.050000000745058,0.2286764085292816,291.1761169433594,291.1499938964844,274.9449157714844,272.5455322265625,285.9310607910156,294.2279357910156,291.1762390136719,1.0,0.1688312143087387,0.9250243306159972,0.9250243306159972,1.0,1.0,-0.8169395923614502,0.351644217967987,0.4652953445911407,0.1346045136451721,0.0,0.0,0.0976912453770637,25.5389461517334,25.0,1.215200424194336,-4323.03515625,55.60945892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,302.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.0963142216205596,0.0,0.0,0.0,0.0,1.0,0.0004027545510325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980792269110679,0.0984460264444351,-0.0003668036952149,0.0,9.774669160833582e-05,0.0,0.0,3.7930288314819336,0.0,0.0,0.0,0.2573162913322449,4.0,0.0,1.0
821400,293.261962890625,297.1499938964844,293.1499938964844,0.0090732555836439,-580.2963256835938,301.6541748046875,0.5547196865081787,0.050000000745058,0.0457791648805141,294.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5547196865081787,0.050000000745058,0.0482076629996299,293.2152404785156,297.1499938964844,293.1499938964844,0.109023205935955,-1908.119873046875,304.15594482421875,0.8446361422538757,0.1724609583616256,0.1214432939887046,293.2273864746094,297.1499938964844,293.1499938964844,0.1718128770589828,-3718.497802734375,304.15753173828125,0.960490107536316,0.248913437128067,0.2366368770599365,293.330810546875,297.1499938964844,293.1499938964844,0.0068851527757942,-2404.893310546875,299.8742980957031,0.5547196865081787,0.050000000745058,0.2286764085292816,291.1761169433594,291.1499938964844,274.9449157714844,272.5455322265625,285.9310607910156,294.2279357910156,291.1762390136719,1.0,0.1688312143087387,0.9250243306159972,0.9250243306159972,1.0,1.0,-0.8169395923614502,0.351644217967987,0.4652953445911407,0.1346045136451721,0.0,0.0,0.0976912453770637,25.5389461517334,25.0,1.215200424194336,-4323.03515625,55.60945892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,302.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.0963142216205596,0.0,0.0,0.0,0.0,1.0,0.0004027545510325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980792269110679,0.0984460264444351,-0.0003668036952149,0.0,9.774669160833582e-05,0.0,0.0,3.7930288314819336,0.0,0.0,0.0,0.2573162913322449,4.0,0.0,1.0
821460,293.2621154785156,297.1499938964844,293.1499938964844,0.0090169804170727,-578.0984497070312,301.6151428222656,0.5545233488082886,0.050000000745058,0.0457804836332798,294.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5545233488082886,0.050000000745058,0.0482090562582016,293.2152099609375,297.1499938964844,293.1499938964844,0.1077497825026512,-1890.142822265625,304.1560974121094,0.8418809175491333,0.1708144545555114,0.1203046664595604,293.2265930175781,297.1499938964844,293.1499938964844,0.170268177986145,-3691.783203125,304.1575927734375,0.957783818244934,0.2471175193786621,0.2349490523338318,293.3312683105469,297.1499938964844,293.1499938964844,0.0068176845088601,-2387.115966796875,299.81072998046875,0.5545233488082886,0.050000000745058,0.2286829948425293,291.1768798828125,291.1499938964844,274.9638671875,272.5561218261719,285.94696044921875,294.2421569824219,291.1769714355469,1.0,0.1685680747032165,0.9250891208648682,0.9250891208648682,1.0,1.0,-0.8135585188865662,0.3502034544944763,0.4633550941944122,0.1338094770908355,0.0,0.0,0.09405517578125,25.539533615112305,25.0,1.0721737146377563,-4292.443359375,55.2148666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,302.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.0956681817770004,0.0,0.0,0.0,0.0,1.0,0.0008070701733231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967034325003624,0.0980214551091194,-0.0013180237729102,0.0,9.709104051580653e-05,0.0,0.0,3.774221420288086,0.0,0.0,0.0,0.2572042346000671,4.0,0.0,1.0
821520,293.2621154785156,297.1499938964844,293.1499938964844,0.0090169804170727,-578.0984497070312,301.6151428222656,0.5545233488082886,0.050000000745058,0.0457804836332798,294.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5545233488082886,0.050000000745058,0.0482090562582016,293.2152099609375,297.1499938964844,293.1499938964844,0.1077497825026512,-1890.142822265625,304.1560974121094,0.8418809175491333,0.1708144545555114,0.1203046664595604,293.2265930175781,297.1499938964844,293.1499938964844,0.170268177986145,-3691.783203125,304.1575927734375,0.957783818244934,0.2471175193786621,0.2349490523338318,293.3312683105469,297.1499938964844,293.1499938964844,0.0068176845088601,-2387.115966796875,299.81072998046875,0.5545233488082886,0.050000000745058,0.2286829948425293,291.1768798828125,291.1499938964844,274.9638671875,272.5561218261719,285.94696044921875,294.2421569824219,291.1769714355469,1.0,0.1685680747032165,0.9250891208648682,0.9250891208648682,1.0,1.0,-0.8135585188865662,0.3502034544944763,0.4633550941944122,0.1338094770908355,0.0,0.0,0.09405517578125,25.539533615112305,25.0,1.0721737146377563,-4292.443359375,55.2148666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,302.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.0956681817770004,0.0,0.0,0.0,0.0,1.0,0.0008070701733231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967034325003624,0.0980214551091194,-0.0013180237729102,0.0,9.709104051580653e-05,0.0,0.0,3.774221420288086,0.0,0.0,0.0,0.2572042346000671,4.0,0.0,1.0
821580,293.2626037597656,297.1499938964844,293.1499938964844,0.008959986269474,-575.8583374023438,301.5751342773437,0.5543171763420105,0.050000000745058,0.0457818731665611,294.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5543171763420105,0.050000000745058,0.0482105165719985,293.2154235839844,297.1499938964844,293.1499938964844,0.106442742049694,-1871.6453857421875,304.15625,0.8390387296676636,0.1691201776266098,0.1191315278410911,293.2259521484375,297.1499938964844,293.1499938964844,0.1687154471874237,-3664.88037109375,304.1576538085937,0.9549875855445862,0.2453084737062454,0.2332468181848526,293.3320007324219,297.1499938964844,293.1499938964844,0.0067499340511858,-2369.115234375,299.7462158203125,0.5543171763420105,0.050000000745058,0.2286899387836456,291.177490234375,291.1499938964844,274.9827575683594,272.56640625,285.9626770019531,294.2560119628906,291.1775817871094,1.0,0.1683039516210556,0.9251538515090942,0.9251538515090942,1.0,1.0,-0.8101193308830261,0.348737359046936,0.4613819718360901,0.1330045461654663,0.0,0.0,0.0903432816267013,25.54150390625,25.0,0.900336503982544,-4261.76318359375,54.817481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152770996094,302.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0950251445174217,0.0,0.0,0.0,0.0,1.0,0.0011935899965465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953180417418479,0.0980925038456916,-0.0027744604740291,0.0,9.64384453254752e-05,0.0,0.0,3.774883985519409,0.0,0.0,0.0,0.257144421339035,4.0,0.0,1.0
821640,293.2626037597656,297.1499938964844,293.1499938964844,0.008959986269474,-575.8583374023438,301.5751342773437,0.5543171763420105,0.050000000745058,0.0457818731665611,294.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5543171763420105,0.050000000745058,0.0482105165719985,293.2154235839844,297.1499938964844,293.1499938964844,0.106442742049694,-1871.6453857421875,304.15625,0.8390387296676636,0.1691201776266098,0.1191315278410911,293.2259521484375,297.1499938964844,293.1499938964844,0.1687154471874237,-3664.88037109375,304.1576538085937,0.9549875855445862,0.2453084737062454,0.2332468181848526,293.3320007324219,297.1499938964844,293.1499938964844,0.0067499340511858,-2369.115234375,299.7462158203125,0.5543171763420105,0.050000000745058,0.2286899387836456,291.177490234375,291.1499938964844,274.9827575683594,272.56640625,285.9626770019531,294.2560119628906,291.1775817871094,1.0,0.1683039516210556,0.9251538515090942,0.9251538515090942,1.0,1.0,-0.8101193308830261,0.348737359046936,0.4613819718360901,0.1330045461654663,0.0,0.0,0.0903432816267013,25.54150390625,25.0,0.900336503982544,-4261.76318359375,54.817481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152770996094,302.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0950251445174217,0.0,0.0,0.0,0.0,1.0,0.0011935899965465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953180417418479,0.0980925038456916,-0.0027744604740291,0.0,9.64384453254752e-05,0.0,0.0,3.774883985519409,0.0,0.0,0.0,0.257144421339035,4.0,0.0,1.0
821700,293.262939453125,297.1499938964844,293.1499938964844,0.008931279182434,-574.7239990234375,301.5548400878906,0.5542119145393372,0.050000000745058,0.0457825846970081,294.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5542119145393372,0.050000000745058,0.0482112653553485,293.2156066894531,297.1499938964844,293.1499938964844,0.1057778224349021,-1862.2174072265625,304.15631103515625,0.8375889658927917,0.1682565659284591,0.1185332536697387,293.22564697265625,297.1499938964844,293.1499938964844,0.1679377257823944,-3651.386474609375,304.1576843261719,0.9535612463951112,0.2444011270999908,0.2323925346136093,293.3324584960937,297.1499938964844,293.1499938964844,0.0067159971222281,-2360.039794921875,299.713623046875,0.5542119145393372,0.050000000745058,0.2286934852600097,291.17779541015625,291.1499938964844,274.9921875,272.57147216796875,285.9704895019531,294.26287841796875,291.1778564453125,1.0,0.1681713908910751,0.9251862168312072,0.9251862168312072,1.0,1.0,-0.8083820343017578,0.3479965925216675,0.4603854417800903,0.132599264383316,0.0,0.0,0.0884611681103706,25.542787551879883,25.0,0.8394164443016052,-4246.42236328125,54.61793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,302.6021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0947034358978271,0.0,0.0,0.0,0.0,1.0,0.0013654823414981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946237072348594,0.0982158258557319,-0.0035921200178563,0.0,9.611195127945392e-05,0.0,0.0,3.7787024974823,0.0,0.0,0.0,0.2571248412132263,4.0,0.0,1.0
821760,293.2633056640625,297.1499938964844,293.1499938964844,0.0089024668559432,-573.5812377929688,301.5343933105469,0.5541057586669922,0.050000000745058,0.0457832999527454,294.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5541057586669922,0.050000000745058,0.0482120178639888,293.2158203125,297.1499938964844,293.1499938964844,0.1051058173179626,-1852.6766357421875,304.1563720703125,0.8361214995384216,0.1673827022314071,0.1179277002811431,293.22540283203125,297.1499938964844,293.1499938964844,0.1671597063541412,-3637.87451171875,304.1576843261719,0.9521183371543884,0.2434927374124527,0.2315369546413421,293.3329162597656,297.1499938964844,293.1499938964844,0.0066820452921092,-2350.92041015625,299.6808776855469,0.5541057586669922,0.050000000745058,0.2286970615386963,291.1780700683594,291.1499938964844,275.0015869140625,272.5764465332031,285.978271484375,294.2697448730469,291.1781311035156,1.0,0.1680384874343872,0.9252244234085084,0.9252244234085084,1.0,1.0,-0.8066345453262329,0.3472515642642975,0.4593829810619354,0.1321926414966583,0.0,0.0,0.0865621119737625,25.544193267822266,25.0,0.7979313731193542,-4231.083984375,54.417911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,302.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0943810567259788,0.0,0.0,0.0,0.0,1.0,0.0015223961090669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939285904169082,0.0983570963144302,-0.0044285049661993,0.0,9.578477329341696e-05,0.0,0.0,3.783250570297241,0.0,0.0,0.0,0.2571077644824981,4.0,0.0,1.0
