time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821820,293.2641296386719,297.1499938964844,293.1499938964844,0.0088445404544472,-571.2702026367188,301.49298095703125,0.5538914203643799,0.050000000745058,0.0457847490906715,294.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5538914203643799,0.050000000745058,0.0482135452330112,293.21636962890625,297.1499938964844,293.1499938964844,0.1037400290369987,-1833.246337890625,304.1565246582031,0.8331313133239746,0.1656030863523483,0.1166943088173866,293.2249450683594,297.1499938964844,293.1499938964844,0.1656040698289871,-3610.818603515625,304.15771484375,0.949187695980072,0.2416744381189346,0.2298237532377243,293.333984375,297.1499938964844,293.1499938964844,0.006614102050662,-2332.5478515625,299.6148681640625,0.5538914203643799,0.050000000745058,0.2287043035030365,291.1786193847656,291.1499938964844,275.0202941894531,272.5861511230469,285.993896484375,294.2835693359375,291.1786804199219,1.0,0.1677714884281158,0.9253007769584656,0.9253007769584656,1.0,1.0,-0.8031103610992432,0.3457488119602203,0.4573615789413452,0.131375178694725,0.0,0.0,0.0827097371220588,25.54725456237793,25.0,0.7637141942977905,-4200.38427734375,54.0164680480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,302.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0937327817082405,0.0,0.0,0.0,0.0,1.0,0.0017959428951144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925348997116088,0.0986224859952926,-0.0060875825583934,0.0,9.512685937806964e-05,0.0,0.0,3.79172945022583,0.0,0.0,0.0,0.257073163986206,4.0,0.0,1.0
821880,293.2641296386719,297.1499938964844,293.1499938964844,0.0088445404544472,-571.2702026367188,301.49298095703125,0.5538914203643799,0.050000000745058,0.0457847490906715,294.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5538914203643799,0.050000000745058,0.0482135452330112,293.21636962890625,297.1499938964844,293.1499938964844,0.1037400290369987,-1833.246337890625,304.1565246582031,0.8331313133239746,0.1656030863523483,0.1166943088173866,293.2249450683594,297.1499938964844,293.1499938964844,0.1656040698289871,-3610.818603515625,304.15771484375,0.949187695980072,0.2416744381189346,0.2298237532377243,293.333984375,297.1499938964844,293.1499938964844,0.006614102050662,-2332.5478515625,299.6148681640625,0.5538914203643799,0.050000000745058,0.2287043035030365,291.1786193847656,291.1499938964844,275.0202941894531,272.5861511230469,285.993896484375,294.2835693359375,291.1786804199219,1.0,0.1677714884281158,0.9253007769584656,0.9253007769584656,1.0,1.0,-0.8031103610992432,0.3457488119602203,0.4573615789413452,0.131375178694725,0.0,0.0,0.0827097371220588,25.54725456237793,25.0,0.7637141942977905,-4200.38427734375,54.0164680480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,302.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0937327817082405,0.0,0.0,0.0,0.0,1.0,0.0017959428951144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925348997116088,0.0986224859952926,-0.0060875825583934,0.0,9.512685937806964e-05,0.0,0.0,3.79172945022583,0.0,0.0,0.0,0.257073163986206,4.0,0.0,1.0
821940,293.2650756835937,297.1499938964844,293.1499938964844,0.0087863011285662,-568.927734375,301.4510192871094,0.5536753535270691,0.050000000745058,0.0457862131297588,294.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5536753535270691,0.050000000745058,0.0482150875031948,293.2170715332031,297.1499938964844,293.1499938964844,0.1023459583520889,-1813.3580322265625,304.1566772460937,0.8300659656524658,0.1637816280126571,0.115431822836399,293.2245483398437,297.1499938964844,293.1499938964844,0.1640506088733673,-3583.7470703125,304.1577453613281,0.9462040066719056,0.2398560792207718,0.2281098961830139,293.3351135253906,297.1499938964844,293.1499938964844,0.0065461657941341,-2314.0107421875,299.5482788085937,0.5536753535270691,0.050000000745058,0.2287116199731826,291.1791687011719,291.1499938964844,275.03887939453125,272.5956115722656,286.0095520019531,294.2975769042969,291.1792297363281,1.0,0.1675029247999191,0.925377070903778,0.925377070903778,1.0,1.0,-0.7995507121086121,0.3442306220531463,0.4553200602531433,0.1305527687072754,0.0,0.0,0.0787836164236068,25.550506591796875,25.0,0.777646541595459,-4169.6259765625,53.61339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,302.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0930781438946724,0.0,0.0,0.0,0.0,1.0,0.0020285793580114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911363661289215,0.0988290607929229,-0.0076926932670176,0.0,9.446247713640332e-05,0.0,0.0,3.797933340072632,0.0,0.0,0.0,0.2570332288742065,4.0,0.0,1.0
822000,293.2650756835937,297.1499938964844,293.1499938964844,0.0087863011285662,-568.927734375,301.4510192871094,0.5536753535270691,0.050000000745058,0.0457862131297588,294.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5536753535270691,0.050000000745058,0.0482150875031948,293.2170715332031,297.1499938964844,293.1499938964844,0.1023459583520889,-1813.3580322265625,304.1566772460937,0.8300659656524658,0.1637816280126571,0.115431822836399,293.2245483398437,297.1499938964844,293.1499938964844,0.1640506088733673,-3583.7470703125,304.1577453613281,0.9462040066719056,0.2398560792207718,0.2281098961830139,293.3351135253906,297.1499938964844,293.1499938964844,0.0065461657941341,-2314.0107421875,299.5482788085937,0.5536753535270691,0.050000000745058,0.2287116199731826,291.1791687011719,291.1499938964844,275.03887939453125,272.5956115722656,286.0095520019531,294.2975769042969,291.1792297363281,1.0,0.1675029247999191,0.925377070903778,0.925377070903778,1.0,1.0,-0.7995507121086121,0.3442306220531463,0.4553200602531433,0.1305527687072754,0.0,0.0,0.0787836164236068,25.550506591796875,25.0,0.777646541595459,-4169.6259765625,53.61339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,302.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0930781438946724,0.0,0.0,0.0,0.0,1.0,0.0020285793580114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911363661289215,0.0988290607929229,-0.0076926932670176,0.0,9.446247713640332e-05,0.0,0.0,3.797933340072632,0.0,0.0,0.0,0.2570332288742065,4.0,0.0,1.0
822060,293.2660827636719,297.1499938964844,293.1499938964844,0.0087278131395578,-566.5556640625,301.4085388183594,0.5534581542015076,0.050000000745058,0.0457876920700073,294.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5534581542015076,0.050000000745058,0.0482166446745395,293.2178649902344,297.1499938964844,293.1499938964844,0.100922867655754,-1792.9967041015625,304.1568298339844,0.8269171118736267,0.1619169116020202,0.1141393929719924,293.2242126464844,297.1499938964844,293.1499938964844,0.1625008136034011,-3556.684814453125,304.1577453613281,0.9431740641593932,0.2380393743515014,0.2263971716165542,293.3363037109375,297.1499938964844,293.1499938964844,0.0064782765693962,-2295.318603515625,299.4811706542969,0.5534581542015076,0.050000000745058,0.2287189960479736,291.17974853515625,291.1499938964844,275.0573425292969,272.6048278808594,286.0252990722656,294.3118896484375,291.1798095703125,1.0,0.1672327369451522,0.9254645109176636,0.9254645109176636,1.0,1.0,-0.7959564924240112,0.3426978290081024,0.4532586932182312,0.129725843667984,0.0,0.0,0.0747788101434707,25.553874969482425,25.0,0.8125982880592346,-4138.76123046875,53.20875930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,302.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.130859375,18000.0,0.0,0.0,0.0924154072999954,0.0,0.0,0.0,0.0,1.0,0.0022329306229948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897317603230476,0.0989739149808883,-0.009242158383131,0.0,9.378989489050582e-05,0.0,0.0,3.801722049713135,0.0,0.0,0.0,0.2569868564605713,4.0,0.0,1.0
822120,293.2660827636719,297.1499938964844,293.1499938964844,0.0087278131395578,-566.5556640625,301.4085388183594,0.5534581542015076,0.050000000745058,0.0457876920700073,294.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5534581542015076,0.050000000745058,0.0482166446745395,293.2178649902344,297.1499938964844,293.1499938964844,0.100922867655754,-1792.9967041015625,304.1568298339844,0.8269171118736267,0.1619169116020202,0.1141393929719924,293.2242126464844,297.1499938964844,293.1499938964844,0.1625008136034011,-3556.684814453125,304.1577453613281,0.9431740641593932,0.2380393743515014,0.2263971716165542,293.3363037109375,297.1499938964844,293.1499938964844,0.0064782765693962,-2295.318603515625,299.4811706542969,0.5534581542015076,0.050000000745058,0.2287189960479736,291.17974853515625,291.1499938964844,275.0573425292969,272.6048278808594,286.0252990722656,294.3118896484375,291.1798095703125,1.0,0.1672327369451522,0.9254645109176636,0.9254645109176636,1.0,1.0,-0.7959564924240112,0.3426978290081024,0.4532586932182312,0.129725843667984,0.0,0.0,0.0747788101434707,25.553874969482425,25.0,0.8125982880592346,-4138.76123046875,53.20875930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,302.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.130859375,18000.0,0.0,0.0,0.0924154072999954,0.0,0.0,0.0,0.0,1.0,0.0022329306229948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897317603230476,0.0989739149808883,-0.009242158383131,0.0,9.378989489050582e-05,0.0,0.0,3.801722049713135,0.0,0.0,0.0,0.2569868564605713,4.0,0.0,1.0
822180,293.26715087890625,297.1499938964844,293.1499938964844,0.0086691239848732,-564.1556396484375,301.3656005859375,0.5532398223876953,0.050000000745058,0.0457891784608364,294.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5532398223876953,0.050000000745058,0.0482182092964649,293.21881103515625,297.1499938964844,293.1499938964844,0.0994696095585823,-1772.1409912109375,304.156982421875,0.8236721754074097,0.1600068658590316,0.1128156334161758,293.223876953125,297.1499938964844,293.1499938964844,0.1609557867050171,-3529.650634765625,304.1577453613281,0.9401036500930786,0.2362253963947296,0.2246867269277572,293.3375244140625,297.1499938964844,293.1499938964844,0.0064104604534804,-2276.478515625,299.4135437011719,0.5532398223876953,0.050000000745058,0.2287264168262481,291.18035888671875,291.1499938964844,275.0755920410156,272.6137390136719,286.0411682128906,294.3265075683594,291.1804504394531,1.0,0.1669608503580093,0.9255519509315492,0.9255519509315492,1.0,1.0,-0.7923275828361511,0.3411500751972198,0.4511775076389313,0.1288940012454986,0.0,0.0,0.0706914588809013,25.557334899902344,25.0,0.850780725479126,-4107.74755859375,52.80255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,302.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.0917433574795723,0.0,0.0,0.0,0.0,1.0,0.0024180363398045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883204489946365,0.0990715026855468,-0.0107510481029748,0.0,9.310784662375228e-05,0.0,0.0,3.8036513328552246,0.0,0.0,0.0,0.2569353282451629,4.0,0.0,1.0
822240,293.26715087890625,297.1499938964844,293.1499938964844,0.0086691239848732,-564.1556396484375,301.3656005859375,0.5532398223876953,0.050000000745058,0.0457891784608364,294.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5532398223876953,0.050000000745058,0.0482182092964649,293.21881103515625,297.1499938964844,293.1499938964844,0.0994696095585823,-1772.1409912109375,304.156982421875,0.8236721754074097,0.1600068658590316,0.1128156334161758,293.223876953125,297.1499938964844,293.1499938964844,0.1609557867050171,-3529.650634765625,304.1577453613281,0.9401036500930786,0.2362253963947296,0.2246867269277572,293.3375244140625,297.1499938964844,293.1499938964844,0.0064104604534804,-2276.478515625,299.4135437011719,0.5532398223876953,0.050000000745058,0.2287264168262481,291.18035888671875,291.1499938964844,275.0755920410156,272.6137390136719,286.0411682128906,294.3265075683594,291.1804504394531,1.0,0.1669608503580093,0.9255519509315492,0.9255519509315492,1.0,1.0,-0.7923275828361511,0.3411500751972198,0.4511775076389313,0.1288940012454986,0.0,0.0,0.0706914588809013,25.557334899902344,25.0,0.850780725479126,-4107.74755859375,52.80255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,302.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.0917433574795723,0.0,0.0,0.0,0.0,1.0,0.0024180363398045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883204489946365,0.0990715026855468,-0.0107510481029748,0.0,9.310784662375228e-05,0.0,0.0,3.8036513328552246,0.0,0.0,0.0,0.2569353282451629,4.0,0.0,1.0
822300,293.2677001953125,297.1499938964844,293.1499938964844,0.0086397128179669,-562.9453735351562,301.34393310546875,0.5531302690505981,0.050000000745058,0.0457899235188961,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5531302690505981,0.050000000745058,0.0482189953327178,293.2193298339844,297.1499938964844,293.1499938964844,0.0987309217453002,-1761.5166015625,304.15704345703125,0.822007954120636,0.1590337306261062,0.112141266465187,293.2237243652344,297.1499938964844,293.1499938964844,0.1601853817701339,-3516.149658203125,304.15771484375,0.9385551810264589,0.2353197336196899,0.2238326668739318,293.3381652832031,297.1499938964844,293.1499938964844,0.0063765845261514,-2267.004150390625,299.3795166015625,0.5531302690505981,0.050000000745058,0.2287301570177078,291.1806640625,291.1499938964844,275.08465576171875,272.6181030273437,286.0491638183594,294.333984375,291.1807556152344,1.0,0.1668242514133453,0.9255957007408142,0.9255957007408142,1.0,1.0,-0.7904995679855347,0.3403703868389129,0.4501291811466217,0.1284760683774948,0.0,0.0,0.0686150789260864,25.55909919738769,25.0,0.8664908409118652,-4092.170166015625,52.598819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,302.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0914034768939018,0.0,0.0,0.0,0.0,1.0,0.0025053336285054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087611973285675,0.0991071313619613,-0.0114951552823185,0.0,9.276290802517906e-05,0.0,0.0,3.804097414016724,0.0,0.0,0.0,0.2569080591201782,4.0,0.0,1.0
822360,293.26824951171875,297.1499938964844,293.1499938964844,0.0086102625355124,-561.728515625,301.3221435546875,0.5530203580856323,0.050000000745058,0.0457906760275363,294.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.5530203580856323,0.050000000745058,0.0482197850942611,293.2198791503906,297.1499938964844,293.1499938964844,0.0979837030172348,-1750.7548828125,304.1571350097656,0.8203122019767761,0.1580481231212616,0.1114581674337387,293.2235717773437,297.1499938964844,293.1499938964844,0.159416526556015,-3502.662109375,304.15771484375,0.9369989037513732,0.234415128827095,0.2229795157909393,293.3388061523437,297.1499938964844,293.1499938964844,0.0063427276909351,-2257.49365234375,299.34539794921875,0.5530203580856323,0.050000000745058,0.2287339121103286,291.18096923828125,291.1499938964844,275.0936889648437,272.6224060058594,286.05718994140625,294.3415222167969,291.1810607910156,1.0,0.1666871905326843,0.925645649433136,0.925645649433136,1.0,1.0,-0.7886621356010437,0.3395868241786957,0.449075311422348,0.1280568987131118,0.0,0.0,0.0665163919329643,25.56089210510254,25.0,0.8772732019424438,-4076.54052734375,52.39464569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,302.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0910608917474746,0.0,0.0,0.0,0.0,1.0,0.0025899270549416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869015678763389,0.0991364642977714,-0.0122348982840776,0.0,9.24152263905853e-05,0.0,0.0,3.8042941093444815,0.0,0.0,0.0,0.2568801045417785,4.0,0.0,1.0
822420,293.2693786621094,297.1499938964844,293.1499938964844,0.0085512846708297,-559.2766723632812,301.2782897949219,0.5527998805046082,0.050000000745058,0.0457921847701072,294.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.5527998805046082,0.050000000745058,0.0482213757932186,293.2210388183594,297.1499938964844,293.1499938964844,0.0964644849300384,-1728.836181640625,304.15728759765625,0.8168179392814636,0.1560402363538742,0.110066682100296,293.2232971191406,297.1499938964844,293.1499938964844,0.1578838527202606,-3475.732666015625,304.15771484375,0.9338660836219788,0.2326090484857559,0.2212760895490646,293.340087890625,297.1499938964844,293.1499938964844,0.0062751076184213,-2238.374755859375,299.2767944335937,0.5527998805046082,0.050000000745058,0.2287414371967315,291.1816101074219,291.1499938964844,275.1115417480469,272.6307983398437,286.07330322265625,294.3569641113281,291.18170166015625,1.0,0.166411742568016,0.9257456064224244,0.9257456064224244,1.0,1.0,-0.7849605679512024,0.338008314371109,0.446952223777771,0.127214565873146,0.0,0.0,0.0622565448284149,25.56453323364257,25.0,0.8844563961029053,-4045.140380859375,51.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,302.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0903679803013801,0.0,0.0,0.0,0.0,1.0,0.0027527322527021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854768902063369,0.0991837233304977,-0.0137068331241607,0.0,9.171201236313208e-05,0.0,0.0,3.8042356967926025,0.0,0.0,0.0,0.2568228542804718,4.0,0.0,1.0
822480,293.2693786621094,297.1499938964844,293.1499938964844,0.0085512846708297,-559.2766723632812,301.2782897949219,0.5527998805046082,0.050000000745058,0.0457921847701072,294.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.5527998805046082,0.050000000745058,0.0482213757932186,293.2210388183594,297.1499938964844,293.1499938964844,0.0964644849300384,-1728.836181640625,304.15728759765625,0.8168179392814636,0.1560402363538742,0.110066682100296,293.2232971191406,297.1499938964844,293.1499938964844,0.1578838527202606,-3475.732666015625,304.15771484375,0.9338660836219788,0.2326090484857559,0.2212760895490646,293.340087890625,297.1499938964844,293.1499938964844,0.0062751076184213,-2238.374755859375,299.2767944335937,0.5527998805046082,0.050000000745058,0.2287414371967315,291.1816101074219,291.1499938964844,275.1115417480469,272.6307983398437,286.07330322265625,294.3569641113281,291.18170166015625,1.0,0.166411742568016,0.9257456064224244,0.9257456064224244,1.0,1.0,-0.7849605679512024,0.338008314371109,0.446952223777771,0.127214565873146,0.0,0.0,0.0622565448284149,25.56453323364257,25.0,0.8844563961029053,-4045.140380859375,51.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,302.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0903679803013801,0.0,0.0,0.0,0.0,1.0,0.0027527322527021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854768902063369,0.0991837233304977,-0.0137068331241607,0.0,9.171201236313208e-05,0.0,0.0,3.8042356967926025,0.0,0.0,0.0,0.2568228542804718,4.0,0.0,1.0
822540,293.2705078125,297.1499938964844,293.1499938964844,0.008492219261825,-556.8011474609375,301.2339782714844,0.5525781512260437,0.050000000745058,0.045793704688549,294.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.5525781512260437,0.050000000745058,0.0482229776680469,293.2223205566406,297.1499938964844,293.1499938964844,0.0949101597070694,-1706.367431640625,304.1574401855469,0.8131611943244934,0.1539815813302993,0.1086399927735328,293.2230224609375,297.1499938964844,293.1499938964844,0.1563581079244613,-3448.86865234375,304.1576843261719,0.9307117462158204,0.2308073788881302,0.2195767015218734,293.34136962890625,297.1499938964844,293.1499938964844,0.006207613274455,-2219.1259765625,299.20770263671875,0.5525781512260437,0.050000000745058,0.2287490367889404,291.1822509765625,291.1499938964844,275.1291809082031,272.63897705078125,286.0895690917969,294.372802734375,291.1823425292969,1.0,0.1661344915628433,0.9258455634117126,0.9258455634117126,1.0,1.0,-0.7812216281890869,0.3364139199256897,0.4448077082633972,0.1263664960861206,0.0,0.0,0.0579131171107292,25.56826972961425,25.0,0.8802250623703003,-4013.542236328125,51.57388687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,301.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0896648094058036,0.0,0.0,0.0,0.0,1.0,0.0029087048023939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840479284524917,0.0992186665534973,-0.0151707343757152,0.0,9.099838644033298e-05,0.0,0.0,3.803694009780884,0.0,0.0,0.0,0.2567642629146576,4.0,0.0,1.0
822600,293.2705078125,297.1499938964844,293.1499938964844,0.008492219261825,-556.8011474609375,301.2339782714844,0.5525781512260437,0.050000000745058,0.045793704688549,294.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.5525781512260437,0.050000000745058,0.0482229776680469,293.2223205566406,297.1499938964844,293.1499938964844,0.0949101597070694,-1706.367431640625,304.1574401855469,0.8131611943244934,0.1539815813302993,0.1086399927735328,293.2230224609375,297.1499938964844,293.1499938964844,0.1563581079244613,-3448.86865234375,304.1576843261719,0.9307117462158204,0.2308073788881302,0.2195767015218734,293.34136962890625,297.1499938964844,293.1499938964844,0.006207613274455,-2219.1259765625,299.20770263671875,0.5525781512260437,0.050000000745058,0.2287490367889404,291.1822509765625,291.1499938964844,275.1291809082031,272.63897705078125,286.0895690917969,294.372802734375,291.1823425292969,1.0,0.1661344915628433,0.9258455634117126,0.9258455634117126,1.0,1.0,-0.7812216281890869,0.3364139199256897,0.4448077082633972,0.1263664960861206,0.0,0.0,0.0579131171107292,25.56826972961425,25.0,0.8802250623703003,-4013.542236328125,51.57388687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,301.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0896648094058036,0.0,0.0,0.0,0.0,1.0,0.0029087048023939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840479284524917,0.0992186665534973,-0.0151707343757152,0.0,9.099838644033298e-05,0.0,0.0,3.803694009780884,0.0,0.0,0.0,0.2567642629146576,4.0,0.0,1.0
822660,293.27166748046875,297.1499938964844,293.1499938964844,0.0084330895915627,-554.3029174804688,301.18927001953125,0.5523552894592285,0.050000000745058,0.0457952357828617,294.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5523552894592285,0.050000000745058,0.0482245907187461,293.22369384765625,297.1499938964844,293.1499938964844,0.0933190360665321,-1683.334228515625,304.1576232910156,0.8093051314353943,0.1518709063529968,0.1071771159768104,293.2227478027344,297.1499938964844,293.1499938964844,0.1548396646976471,-3422.0771484375,304.1576538085937,0.9275431632995604,0.2290103733539581,0.2178816050291061,293.3426818847656,297.1499938964844,293.1499938964844,0.0061402516439557,-2199.751220703125,299.1381530761719,0.5523552894592285,0.050000000745058,0.228756695985794,291.182861328125,291.1499938964844,275.14654541015625,272.6468811035156,286.10595703125,294.3890380859375,291.1829528808594,1.0,0.1658553779125213,0.9259570240974426,0.9259570240974426,1.0,1.0,-0.7774445414543152,0.3348036110401153,0.4426409304141998,0.1255127340555191,0.0,0.0,0.0534879900515079,25.572099685668945,25.0,0.8607759475708008,-3981.74560546875,51.16094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,301.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.0889518782496452,0.0,0.0,0.0,0.0,1.0,0.0030594917479902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826161503791809,0.0992450192570686,-0.016628872603178,0.0,9.027485066326336e-05,0.0,0.0,3.8028175830841056,0.0,0.0,0.0,0.2567048370838165,4.0,0.0,1.0
822720,293.27166748046875,297.1499938964844,293.1499938964844,0.0084330895915627,-554.3029174804688,301.18927001953125,0.5523552894592285,0.050000000745058,0.0457952357828617,294.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5523552894592285,0.050000000745058,0.0482245907187461,293.22369384765625,297.1499938964844,293.1499938964844,0.0933190360665321,-1683.334228515625,304.1576232910156,0.8093051314353943,0.1518709063529968,0.1071771159768104,293.2227478027344,297.1499938964844,293.1499938964844,0.1548396646976471,-3422.0771484375,304.1576538085937,0.9275431632995604,0.2290103733539581,0.2178816050291061,293.3426818847656,297.1499938964844,293.1499938964844,0.0061402516439557,-2199.751220703125,299.1381530761719,0.5523552894592285,0.050000000745058,0.228756695985794,291.182861328125,291.1499938964844,275.14654541015625,272.6468811035156,286.10595703125,294.3890380859375,291.1829528808594,1.0,0.1658553779125213,0.9259570240974426,0.9259570240974426,1.0,1.0,-0.7774445414543152,0.3348036110401153,0.4426409304141998,0.1255127340555191,0.0,0.0,0.0534879900515079,25.572099685668945,25.0,0.8607759475708008,-3981.74560546875,51.16094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,301.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.0889518782496452,0.0,0.0,0.0,0.0,1.0,0.0030594917479902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826161503791809,0.0992450192570686,-0.016628872603178,0.0,9.027485066326336e-05,0.0,0.0,3.8028175830841056,0.0,0.0,0.0,0.2567048370838165,4.0,0.0,1.0
822780,293.2728271484375,297.1499938964844,293.1499938964844,0.0083739133551716,-551.7826538085938,301.14410400390625,0.5521312355995178,0.050000000745058,0.0457967817783355,294.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5521312355995178,0.050000000745058,0.0482262149453163,293.22515869140625,297.1499938964844,293.1499938964844,0.0916894525289535,-1659.7237548828125,304.15777587890625,0.8052017092704773,0.1497070789337158,0.1056771278381347,293.2225036621094,297.1499938964844,293.1499938964844,0.1533289700746536,-3395.365966796875,304.1576232910156,0.924368977546692,0.227218359708786,0.2161911129951477,293.343994140625,297.1499938964844,293.1499938964844,0.0060730227269232,-2180.251953125,299.0681457519531,0.5521312355995178,0.050000000745058,0.2287643998861313,291.1834411621094,291.1499938964844,275.1636047363281,272.6545715332031,286.1224060058594,294.4057006835937,291.1835327148437,1.0,0.1655743271112442,0.9260684251785278,0.9260684251785278,1.0,1.0,-0.7736285328865051,0.3331768810749054,0.4404516816139221,0.1246527656912803,0.0,0.0,0.0489842668175697,25.57600975036621,25.0,0.8257818818092346,-3949.756103515625,50.746238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,301.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.0882299244403839,0.0,0.0,0.0,0.0,1.0,0.0032062910031527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811833664774894,0.0992650911211967,-0.0180817246437072,0.0,8.954216173151508e-05,0.0,0.0,3.801699638366699,0.0,0.0,0.0,0.2566448748111725,4.0,0.0,1.0
822840,293.2728271484375,297.1499938964844,293.1499938964844,0.0083739133551716,-551.7826538085938,301.14410400390625,0.5521312355995178,0.050000000745058,0.0457967817783355,294.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5521312355995178,0.050000000745058,0.0482262149453163,293.22515869140625,297.1499938964844,293.1499938964844,0.0916894525289535,-1659.7237548828125,304.15777587890625,0.8052017092704773,0.1497070789337158,0.1056771278381347,293.2225036621094,297.1499938964844,293.1499938964844,0.1533289700746536,-3395.365966796875,304.1576232910156,0.924368977546692,0.227218359708786,0.2161911129951477,293.343994140625,297.1499938964844,293.1499938964844,0.0060730227269232,-2180.251953125,299.0681457519531,0.5521312355995178,0.050000000745058,0.2287643998861313,291.1834411621094,291.1499938964844,275.1636047363281,272.6545715332031,286.1224060058594,294.4057006835937,291.1835327148437,1.0,0.1655743271112442,0.9260684251785278,0.9260684251785278,1.0,1.0,-0.7736285328865051,0.3331768810749054,0.4404516816139221,0.1246527656912803,0.0,0.0,0.0489842668175697,25.57600975036621,25.0,0.8257818818092346,-3949.756103515625,50.746238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,301.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.0882299244403839,0.0,0.0,0.0,0.0,1.0,0.0032062910031527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811833664774894,0.0992650911211967,-0.0180817246437072,0.0,8.954216173151508e-05,0.0,0.0,3.801699638366699,0.0,0.0,0.0,0.2566448748111725,4.0,0.0,1.0
822900,293.2734069824219,297.1499938964844,293.1499938964844,0.0083443177863955,-550.5146484375,301.12139892578125,0.5520188808441162,0.050000000745058,0.0457975566387176,294.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.5520188808441162,0.050000000745058,0.0482270345091819,293.2259216308594,297.1499938964844,293.1499938964844,0.0908602029085159,-1647.7054443359375,304.1578674316406,0.8030670881271362,0.1486054807901382,0.1049134209752082,293.2223815917969,297.1499938964844,293.1499938964844,0.1525765806436538,-3382.041259765625,304.1575927734375,0.9227826595306396,0.2263242155313491,0.2153476029634475,293.3446350097656,297.1499938964844,293.1499938964844,0.0060394657775759,-2170.45849609375,299.032958984375,0.5520188808441162,0.050000000745058,0.2287682741880417,291.1837463378906,291.1499938964844,275.17205810546875,272.6582946777344,286.13067626953125,294.4141540527344,291.1838073730469,1.0,0.1654330790042877,0.9261241555213928,0.9261241555213928,1.0,1.0,-0.771706223487854,0.3323574662208557,0.4393487572669983,0.1242204904556274,0.0,0.0,0.0467049181461334,25.577985763549805,25.0,0.80400550365448,-3933.6982421875,50.53825759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,301.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.0878659486770629,0.0,0.0,0.0,0.0,1.0,0.0032784815412014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804674923419952,0.0992733836174011,-0.018805893138051,0.0,8.917276136344299e-05,0.0,0.0,3.801075220108032,0.0,0.0,0.0,0.2566148042678833,4.0,0.0,1.0
822960,293.27398681640625,297.1499938964844,293.1499938964844,0.0083147063851356,-549.240966796875,301.0985412597656,0.5519062876701355,0.050000000745058,0.04579833522439,294.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.5519062876701355,0.050000000745058,0.0482278540730476,293.2266845703125,297.1499938964844,293.1499938964844,0.0900205001235008,-1635.5357666015625,304.157958984375,0.8008947968482971,0.1474902033805847,0.1041399613022804,293.2222595214844,297.1499938964844,293.1499938964844,0.1518262922763824,-3368.739501953125,304.1575927734375,0.9211986660957336,0.2254314869642257,0.2145053446292877,293.34527587890625,297.1499938964844,293.1499938964844,0.0060059251263737,-2160.629638671875,298.9976501464844,0.5519062876701355,0.050000000745058,0.2287721633911132,291.1840209960937,291.1499938964844,275.1803894042969,272.6620178222656,286.1389465332031,294.4227294921875,291.18408203125,1.0,0.1652913093566894,0.9261865615844728,0.9261865615844728,1.0,1.0,-0.7697738409042358,0.3315339684486389,0.4382398426532745,0.1237867325544357,0.0,0.0,0.0444069616496562,25.579973220825195,25.0,0.7783632278442383,-3917.595947265625,50.32980728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,301.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0875000581145286,0.0,0.0,0.0,0.0,1.0,0.0033499971032142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797519981861114,0.0992803275585174,-0.019528329372406,0.0,8.880143286660314e-05,0.0,0.0,3.800400972366333,0.0,0.0,0.0,0.2565846145153045,4.0,0.0,1.0
823020,293.275146484375,297.1499938964844,293.1499938964844,0.0082554705440998,-546.6781616210938,301.05255126953125,0.5516806244850159,0.050000000745058,0.0457998998463153,294.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5516806244850159,0.050000000745058,0.0482295006513595,293.228271484375,297.1499938964844,293.1499938964844,0.0883106142282486,-1610.762451171875,304.1581726074219,0.7964412569999695,0.1452196985483169,0.1025650352239608,293.2220153808594,297.1499938964844,293.1499938964844,0.1503322571516037,-3342.2099609375,304.15753173828125,0.9180434346199036,0.223650261759758,0.2128248065710067,293.3465881347656,297.1499938964844,293.1499938964844,0.0059389430098235,-2140.881591796875,298.9266967773437,0.5516806244850159,0.050000000745058,0.2287799715995788,291.1845397949219,291.1499938964844,275.1968688964844,272.6692199707031,286.1554870605469,294.4400634765625,291.1846008300781,1.0,0.1650062650442123,0.9263114333152772,0.9263114333152772,1.0,1.0,-0.765880286693573,0.3298749923706054,0.4360052943229675,0.1229145750403404,0.0,0.0,0.0397610552608966,25.58394241333008,25.0,0.7120301127433777,-3885.2841796875,49.91164779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,301.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0867634415626525,0.0,0.0,0.0,0.0,1.0,0.0034913774579763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783241540193557,0.0992915630340576,-0.0209674108773469,0.0,8.805386460153386e-05,0.0,0.0,3.798957347869873,0.0,0.0,0.0,0.2565242946147918,4.0,0.0,1.0
823080,293.275146484375,297.1499938964844,293.1499938964844,0.0082554705440998,-546.6781616210938,301.05255126953125,0.5516806244850159,0.050000000745058,0.0457998998463153,294.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5516806244850159,0.050000000745058,0.0482295006513595,293.228271484375,297.1499938964844,293.1499938964844,0.0883106142282486,-1610.762451171875,304.1581726074219,0.7964412569999695,0.1452196985483169,0.1025650352239608,293.2220153808594,297.1499938964844,293.1499938964844,0.1503322571516037,-3342.2099609375,304.15753173828125,0.9180434346199036,0.223650261759758,0.2128248065710067,293.3465881347656,297.1499938964844,293.1499938964844,0.0059389430098235,-2140.881591796875,298.9266967773437,0.5516806244850159,0.050000000745058,0.2287799715995788,291.1845397949219,291.1499938964844,275.1968688964844,272.6692199707031,286.1554870605469,294.4400634765625,291.1846008300781,1.0,0.1650062650442123,0.9263114333152772,0.9263114333152772,1.0,1.0,-0.765880286693573,0.3298749923706054,0.4360052943229675,0.1229145750403404,0.0,0.0,0.0397610552608966,25.58394241333008,25.0,0.7120301127433777,-3885.2841796875,49.91164779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,301.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0867634415626525,0.0,0.0,0.0,0.0,1.0,0.0034913774579763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783241540193557,0.0992915630340576,-0.0209674108773469,0.0,8.805386460153386e-05,0.0,0.0,3.798957347869873,0.0,0.0,0.0,0.2565242946147918,4.0,0.0,1.0
823140,293.2762756347656,297.1499938964844,293.1499938964844,0.0081963362172245,-544.0995483398438,301.0062255859375,0.5514548420906067,0.050000000745058,0.045801468193531,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5514548420906067,0.050000000745058,0.0482311509549617,293.2299194335937,297.1499938964844,293.1499938964844,0.0865647941827774,-1585.491455078125,304.1583557128906,0.7918582558631897,0.1429035812616348,0.1009579077363014,293.2217712402344,297.1499938964844,293.1499938964844,0.1488461941480636,-3315.766357421875,304.1575012207031,0.914914608001709,0.2218740433454513,0.2111489027738571,293.347900390625,297.1499938964844,293.1499938964844,0.0058722249232232,-2121.052978515625,298.8553161621094,0.5514548420906067,0.050000000745058,0.2287878096103668,291.1849975585937,291.1499938964844,275.21295166015625,272.6762084960937,286.1720275878906,294.4576721191406,291.18505859375,1.0,0.1647194623947143,0.9264363050460817,0.9264363050460817,1.0,1.0,-0.7619529962539673,0.3282018899917602,0.4337511360645294,0.1220372766256332,0.0,0.0,0.0350620821118354,25.587862014770508,25.0,0.6403085589408875,-3852.9111328125,49.49234390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,301.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.0860221683979034,0.0,0.0,0.0,0.0,1.0,0.0036309999413788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769052505493164,0.0993014946579933,-0.0223962478339672,0.0,8.730156696401536e-05,0.0,0.0,3.797475576400757,0.0,0.0,0.0,0.2564644813537597,4.0,0.0,1.0
823200,293.2762756347656,297.1499938964844,293.1499938964844,0.0081963362172245,-544.0995483398438,301.0062255859375,0.5514548420906067,0.050000000745058,0.045801468193531,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5514548420906067,0.050000000745058,0.0482311509549617,293.2299194335937,297.1499938964844,293.1499938964844,0.0865647941827774,-1585.491455078125,304.1583557128906,0.7918582558631897,0.1429035812616348,0.1009579077363014,293.2217712402344,297.1499938964844,293.1499938964844,0.1488461941480636,-3315.766357421875,304.1575012207031,0.914914608001709,0.2218740433454513,0.2111489027738571,293.347900390625,297.1499938964844,293.1499938964844,0.0058722249232232,-2121.052978515625,298.8553161621094,0.5514548420906067,0.050000000745058,0.2287878096103668,291.1849975585937,291.1499938964844,275.21295166015625,272.6762084960937,286.1720275878906,294.4576721191406,291.18505859375,1.0,0.1647194623947143,0.9264363050460817,0.9264363050460817,1.0,1.0,-0.7619529962539673,0.3282018899917602,0.4337511360645294,0.1220372766256332,0.0,0.0,0.0350620821118354,25.587862014770508,25.0,0.6403085589408875,-3852.9111328125,49.49234390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,301.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.0860221683979034,0.0,0.0,0.0,0.0,1.0,0.0036309999413788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769052505493164,0.0993014946579933,-0.0223962478339672,0.0,8.730156696401536e-05,0.0,0.0,3.797475576400757,0.0,0.0,0.0,0.2564644813537597,4.0,0.0,1.0
823260,293.2774353027344,297.1499938964844,293.1499938964844,0.0081372037529945,-541.5008544921875,300.95947265625,0.5512292981147766,0.050000000745058,0.0458030365407466,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5512292981147766,0.050000000745058,0.0482328012585639,293.2315979003906,297.1499938964844,293.1499938964844,0.0847798734903335,-1559.69482421875,304.1585388183594,0.7871444821357727,0.1405398398637771,0.0993168428540229,293.2215576171875,297.1499938964844,293.1499938964844,0.1473688632249832,-3289.42138671875,304.157470703125,0.911826193332672,0.2201035171747207,0.2094782441854477,293.34918212890625,297.1499938964844,293.1499938964844,0.0058056125417351,-2101.0986328125,298.7834777832031,0.5512292981147766,0.050000000745058,0.2287956476211547,291.1853942871094,291.1499938964844,275.22869873046875,272.6829833984375,286.1884765625,294.4754638671875,291.1854553222656,1.0,0.1644307672977447,0.9265742301940918,0.9265742301940918,1.0,1.0,-0.7579917907714844,0.3265149891376495,0.4314767718315124,0.1211549267172813,0.0,0.0,0.0303110368549823,25.591670989990234,25.0,0.5576925277709961,-3820.476806640625,49.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3332214355469,301.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.0852773338556289,0.0,0.0,0.0,0.0,1.0,0.0037693625781685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075496032834053,0.0993077903985977,-0.0238117575645446,0.0,8.654565317556262e-05,0.0,0.0,3.795873641967773,0.0,0.0,0.0,0.2564048171043396,4.0,0.0,1.0
823320,293.2774353027344,297.1499938964844,293.1499938964844,0.0081372037529945,-541.5008544921875,300.95947265625,0.5512292981147766,0.050000000745058,0.0458030365407466,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5512292981147766,0.050000000745058,0.0482328012585639,293.2315979003906,297.1499938964844,293.1499938964844,0.0847798734903335,-1559.69482421875,304.1585388183594,0.7871444821357727,0.1405398398637771,0.0993168428540229,293.2215576171875,297.1499938964844,293.1499938964844,0.1473688632249832,-3289.42138671875,304.157470703125,0.911826193332672,0.2201035171747207,0.2094782441854477,293.34918212890625,297.1499938964844,293.1499938964844,0.0058056125417351,-2101.0986328125,298.7834777832031,0.5512292981147766,0.050000000745058,0.2287956476211547,291.1853942871094,291.1499938964844,275.22869873046875,272.6829833984375,286.1884765625,294.4754638671875,291.1854553222656,1.0,0.1644307672977447,0.9265742301940918,0.9265742301940918,1.0,1.0,-0.7579917907714844,0.3265149891376495,0.4314767718315124,0.1211549267172813,0.0,0.0,0.0303110368549823,25.591670989990234,25.0,0.5576925277709961,-3820.476806640625,49.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3332214355469,301.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.0852773338556289,0.0,0.0,0.0,0.0,1.0,0.0037693625781685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075496032834053,0.0993077903985977,-0.0238117575645446,0.0,8.654565317556262e-05,0.0,0.0,3.795873641967773,0.0,0.0,0.0,0.2564048171043396,4.0,0.0,1.0
823380,293.278564453125,297.1499938964844,293.1499938964844,0.0080781411379575,-538.88525390625,300.912353515625,0.5510045886039734,0.050000000745058,0.0458046048879623,294.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5510045886039734,0.050000000745058,0.0482344552874565,293.2332458496094,297.1499938964844,293.1499938964844,0.0829583927989006,-1533.4287109375,304.1587219238281,0.7823141813278198,0.1381334960460662,0.0976452901959419,293.2213134765625,297.1499938964844,293.1499938964844,0.1459005326032638,-3263.180419921875,304.1574401855469,0.9087932109832764,0.2183388769626617,0.2078129947185516,293.3504638671875,297.1499938964844,293.1499938964844,0.0057391822338104,-2081.043701171875,298.7112121582031,0.5510045886039734,0.050000000745058,0.2288034856319427,291.1857604980469,291.1499938964844,275.2440490722656,272.6895751953125,286.2048034667969,294.4933776855469,291.185791015625,1.0,0.1641403138637542,0.926712155342102,0.926712155342102,1.0,1.0,-0.7540003657341003,0.3248156905174255,0.4291846752166748,0.1202680543065071,0.0,0.0,0.0255200304090976,25.59529495239257,25.0,0.4569039642810821,-3788.0439453125,48.65034103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,301.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.0845307037234306,0.0,0.0,0.0,0.0,1.0,0.003907005302608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741001367568969,0.0993115380406379,-0.0252114012837409,0.0,8.578791312174872e-05,0.0,0.0,3.7941951751708975,0.0,0.0,0.0,0.2563456296920776,4.0,0.0,1.0
823440,293.278564453125,297.1499938964844,293.1499938964844,0.0080781411379575,-538.88525390625,300.912353515625,0.5510045886039734,0.050000000745058,0.0458046048879623,294.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5510045886039734,0.050000000745058,0.0482344552874565,293.2332458496094,297.1499938964844,293.1499938964844,0.0829583927989006,-1533.4287109375,304.1587219238281,0.7823141813278198,0.1381334960460662,0.0976452901959419,293.2213134765625,297.1499938964844,293.1499938964844,0.1459005326032638,-3263.180419921875,304.1574401855469,0.9087932109832764,0.2183388769626617,0.2078129947185516,293.3504638671875,297.1499938964844,293.1499938964844,0.0057391822338104,-2081.043701171875,298.7112121582031,0.5510045886039734,0.050000000745058,0.2288034856319427,291.1857604980469,291.1499938964844,275.2440490722656,272.6895751953125,286.2048034667969,294.4933776855469,291.185791015625,1.0,0.1641403138637542,0.926712155342102,0.926712155342102,1.0,1.0,-0.7540003657341003,0.3248156905174255,0.4291846752166748,0.1202680543065071,0.0,0.0,0.0255200304090976,25.59529495239257,25.0,0.4569039642810821,-3788.0439453125,48.65034103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,301.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.0845307037234306,0.0,0.0,0.0,0.0,1.0,0.003907005302608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741001367568969,0.0993115380406379,-0.0252114012837409,0.0,8.578791312174872e-05,0.0,0.0,3.7941951751708975,0.0,0.0,0.0,0.2563456296920776,4.0,0.0,1.0
823500,293.2791442871094,297.1499938964844,293.1499938964844,0.0080486284568905,-537.57080078125,300.8886413574219,0.55089271068573,0.050000000745058,0.045805387198925,294.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.55089271068573,0.050000000745058,0.0482352785766124,293.2341003417969,297.1499938964844,293.1499938964844,0.0820340439677238,-1520.1273193359375,304.1588134765625,0.7798584699630737,0.1369148790836334,0.0967985838651657,293.22119140625,297.1499938964844,293.1499938964844,0.1451698988676071,-3250.102294921875,304.15740966796875,0.9073026776313782,0.217458888888359,0.2069825381040573,293.3511047363281,297.1499938964844,293.1499938964844,0.0057060178369283,-2070.97412109375,298.6748962402344,0.55089271068573,0.050000000745058,0.2288073897361755,291.1858825683594,291.1499938964844,275.2515563964844,272.6927795410156,286.2129211425781,294.5023498535156,291.1859130859375,1.0,0.1639944463968277,0.9267810583114624,0.9267810583114624,1.0,1.0,-0.751994252204895,0.3239617645740509,0.4280324578285217,0.119823083281517,0.0,0.0,0.0231127589941024,25.59701538085937,25.0,0.4016818404197693,-3771.843994140625,48.43937301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,301.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.0841572433710098,0.0,0.0,0.0,0.0,1.0,0.0039757043123245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734081715345382,0.0993124544620513,-0.0259042792022228,0.0,8.540890121366829e-05,0.0,0.0,3.793328523635864,0.0,0.0,0.0,0.2563162744045257,4.0,0.0,1.0
