time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823560,293.2796936035156,297.1499938964844,293.1499938964844,0.0080191465094685,-536.252685546875,300.8648376464844,0.5507811307907104,0.050000000745058,0.0458061695098876,294.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5507811307907104,0.050000000745058,0.0482361018657684,293.23492431640625,297.1499938964844,293.1499938964844,0.0811002105474472,-1506.7110595703125,304.1589050292969,0.7773761749267578,0.1356858015060424,0.0959443897008895,293.2210693359375,297.1499938964844,293.1499938964844,0.1444417387247085,-3237.054443359375,304.1573791503906,0.905832290649414,0.2165806740522384,0.2061536610126495,293.3517150878906,297.1499938964844,293.1499938964844,0.0056729107163846,-2060.884033203125,298.6384582519531,0.5507811307907104,0.050000000745058,0.2288112938404083,291.1860046386719,291.1499938964844,275.25897216796875,272.6959228515625,286.220947265625,294.5113220214844,291.18603515625,1.0,0.1638481616973877,0.9268558621406556,0.9268558621406556,1.0,1.0,-0.7499808669090271,0.3231050074100494,0.4268758594989776,0.1193771809339523,0.0,0.0,0.0206993613392114,25.59868049621582,25.0,0.3449114859104156,-3755.663330078125,48.22823715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350830078125,301.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0837840139865875,0.0,0.0,0.0,0.0,1.0,0.0040444070473313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727206915616989,0.0993127450346946,-0.026592057198286,0.0,8.503012213623151e-05,0.0,0.0,3.792444944381714,0.0,0.0,0.0,0.2562870681285858,4.0,0.0,1.0
823620,293.2807922363281,297.1499938964844,293.1499938964844,0.0079602347686886,-533.6038208007812,300.81695556640625,0.550558865070343,0.050000000745058,0.0458077266812324,294.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.550558865070343,0.050000000745058,0.0482377409934997,293.236572265625,297.1499938964844,293.1499938964844,0.0792048946022987,-1479.556396484375,304.1590881347656,0.7723395824432373,0.1331976652145385,0.0942150354385376,293.2208251953125,297.1499938964844,293.1499938964844,0.1429927498102188,-3211.04833984375,304.1573486328125,0.9029609560966492,0.2148293554782867,0.2045006603002548,293.3529663085937,297.1499938964844,293.1499938964844,0.0056068026460707,-2040.6219482421875,298.5653076171875,0.550558865070343,0.050000000745058,0.2288190871477127,291.1861877441406,291.1499938964844,275.2734680175781,272.7020874023437,286.2369079589844,294.5292663574219,291.1861877441406,1.0,0.1635544449090957,0.9270054697990416,0.9270054697990416,1.0,1.0,-0.7459347248077393,0.3213836252689361,0.4245510697364807,0.1184825897216796,0.0,0.0,0.0158606730401515,25.601837158203125,25.0,0.2372959852218628,-3723.3896484375,47.80567169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,300.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0830391347408294,0.0,0.0,0.0,0.0,1.0,0.0041820560581982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713610500097274,0.0993116721510887,-0.0279506184160709,0.0,8.427416469203308e-05,0.0,0.0,3.790636539459229,0.0,0.0,0.0,0.2562292516231537,4.0,0.0,1.0
823680,293.2807922363281,297.1499938964844,293.1499938964844,0.0079602347686886,-533.6038208007812,300.81695556640625,0.550558865070343,0.050000000745058,0.0458077266812324,294.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.550558865070343,0.050000000745058,0.0482377409934997,293.236572265625,297.1499938964844,293.1499938964844,0.0792048946022987,-1479.556396484375,304.1590881347656,0.7723395824432373,0.1331976652145385,0.0942150354385376,293.2208251953125,297.1499938964844,293.1499938964844,0.1429927498102188,-3211.04833984375,304.1573486328125,0.9029609560966492,0.2148293554782867,0.2045006603002548,293.3529663085937,297.1499938964844,293.1499938964844,0.0056068026460707,-2040.6219482421875,298.5653076171875,0.550558865070343,0.050000000745058,0.2288190871477127,291.1861877441406,291.1499938964844,275.2734680175781,272.7020874023437,286.2369079589844,294.5292663574219,291.1861877441406,1.0,0.1635544449090957,0.9270054697990416,0.9270054697990416,1.0,1.0,-0.7459347248077393,0.3213836252689361,0.4245510697364807,0.1184825897216796,0.0,0.0,0.0158606730401515,25.601837158203125,25.0,0.2372959852218628,-3723.3896484375,47.80567169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,300.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0830391347408294,0.0,0.0,0.0,0.0,1.0,0.0041820560581982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713610500097274,0.0993116721510887,-0.0279506184160709,0.0,8.427416469203308e-05,0.0,0.0,3.790636539459229,0.0,0.0,0.0,0.2562292516231537,4.0,0.0,1.0
823740,293.2818908691406,297.1499938964844,293.1499938964844,0.0079019330441951,-530.9942016601562,300.7684936523437,0.5503379702568054,0.050000000745058,0.0458092801272869,294.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.5503379702568054,0.050000000745058,0.048239380121231,293.2381896972656,297.1499938964844,293.1499938964844,0.0772845521569252,-1452.1790771484375,304.1592712402344,0.7672182321548462,0.1306724101305008,0.0924596190452575,293.2205810546875,297.1499938964844,293.1499938964844,0.1415727138519287,-3185.54345703125,304.1572570800781,0.9001463055610657,0.2130846232175827,0.2028537392616272,293.3542175292969,297.1499938964844,293.1499938964844,0.0055409497581422,-2020.40869140625,298.4913024902344,0.5503379702568054,0.050000000745058,0.2288268357515335,291.18524169921875,291.1499938964844,275.2875061035156,272.70806884765625,286.2526550292969,294.5473022460937,291.1836853027344,1.0,0.163259357213974,0.927155077457428,0.927155077457428,1.0,1.0,-0.7418645024299622,0.3196525573730469,0.4222119450569153,0.1175846233963966,0.0,0.0,0.0111717917025089,25.604772567749023,25.0,-9.364663124084473,-3646.170654296875,47.38297271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,300.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.0822882279753685,0.0,0.0,0.0,0.0,1.0,0.0044665113091468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676294937729835,0.0982791259884834,-0.0306496303528547,0.0,8.351208816748112e-05,0.0,0.0,3.747407913208008,0.0,0.0,0.0,0.2559811472892761,4.0,0.0,1.0
823800,293.2818908691406,297.1499938964844,293.1499938964844,0.0079019330441951,-530.9942016601562,300.7684936523437,0.5503379702568054,0.050000000745058,0.0458092801272869,294.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.5503379702568054,0.050000000745058,0.048239380121231,293.2381896972656,297.1499938964844,293.1499938964844,0.0772845521569252,-1452.1790771484375,304.1592712402344,0.7672182321548462,0.1306724101305008,0.0924596190452575,293.2205810546875,297.1499938964844,293.1499938964844,0.1415727138519287,-3185.54345703125,304.1572570800781,0.9001463055610657,0.2130846232175827,0.2028537392616272,293.3542175292969,297.1499938964844,293.1499938964844,0.0055409497581422,-2020.40869140625,298.4913024902344,0.5503379702568054,0.050000000745058,0.2288268357515335,291.18524169921875,291.1499938964844,275.2875061035156,272.70806884765625,286.2526550292969,294.5473022460937,291.1836853027344,1.0,0.163259357213974,0.927155077457428,0.927155077457428,1.0,1.0,-0.7418645024299622,0.3196525573730469,0.4222119450569153,0.1175846233963966,0.0,0.0,0.0111717917025089,25.604772567749023,25.0,-9.364663124084473,-3646.170654296875,47.38297271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,300.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.0822882279753685,0.0,0.0,0.0,0.0,1.0,0.0044665113091468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676294937729835,0.0982791259884834,-0.0306496303528547,0.0,8.351208816748112e-05,0.0,0.0,3.747407913208008,0.0,0.0,0.0,0.2559811472892761,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078614288941025,-529.9409790039062,300.7100830078125,0.5501194596290588,0.050000000745058,0.0458108223974704,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5501194596290588,0.050000000745058,0.0482410006225109,293.2397766113281,297.1499938964844,293.1499938964844,0.0755943655967712,-1428.63720703125,304.1589660644531,0.7620269060134888,0.1281156539916992,0.0906802415847778,293.2203063964844,297.1499938964844,293.1499938964844,0.1406328529119491,-3169.452880859375,304.1564025878906,0.8973367810249329,0.2113518267869949,0.201215773820877,293.3553466796875,297.1499938964844,293.1499938964844,0.0054848846048116,-2005.97998046875,298.4007263183594,0.5501194596290588,0.050000000745058,0.2288345396518707,291.147216796875,291.1499938964844,275.3010559082031,272.7138671875,286.2684326171875,294.56573486328125,291.14166259765625,1.0,0.1629630625247955,0.9273175001144408,0.9273175001144408,1.0,1.0,-0.7377762794494629,0.317914754152298,0.4198614954948425,0.1166848018765449,0.0,0.0,0.0135416686534881,25.60734367370605,25.0,-35.703250885009766,-3633.289306640625,46.96061706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607788085937,300.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.150390625,18000.0,0.0,0.0,0.0812604203820228,0.0,0.0,0.0,0.0,1.0,0.0047087958082556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671299025416374,0.0999126136302948,-0.0327827110886573,0.0,8.246899233199656e-05,0.0,0.0,3.805570125579834,0.0,0.0,0.0,0.2560852169990539,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078614288941025,-529.9409790039062,300.7100830078125,0.5501194596290588,0.050000000745058,0.0458108223974704,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5501194596290588,0.050000000745058,0.0482410006225109,293.2397766113281,297.1499938964844,293.1499938964844,0.0755943655967712,-1428.63720703125,304.1589660644531,0.7620269060134888,0.1281156539916992,0.0906802415847778,293.2203063964844,297.1499938964844,293.1499938964844,0.1406328529119491,-3169.452880859375,304.1564025878906,0.8973367810249329,0.2113518267869949,0.201215773820877,293.3553466796875,297.1499938964844,293.1499938964844,0.0054848846048116,-2005.97998046875,298.4007263183594,0.5501194596290588,0.050000000745058,0.2288345396518707,291.147216796875,291.1499938964844,275.3010559082031,272.7138671875,286.2684326171875,294.56573486328125,291.14166259765625,1.0,0.1629630625247955,0.9273175001144408,0.9273175001144408,1.0,1.0,-0.7377762794494629,0.317914754152298,0.4198614954948425,0.1166848018765449,0.0,0.0,0.0135416686534881,25.60734367370605,25.0,-35.703250885009766,-3633.289306640625,46.96061706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607788085937,300.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.150390625,18000.0,0.0,0.0,0.0812604203820228,0.0,0.0,0.0,0.0,1.0,0.0047087958082556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671299025416374,0.0999126136302948,-0.0327827110886573,0.0,8.246899233199656e-05,0.0,0.0,3.805570125579834,0.0,0.0,0.0,0.2560852169990539,4.0,0.0,1.0
823980,293.2838439941406,297.1499938964844,293.1499938964844,0.0077904243953526,-526.0452270507812,300.66845703125,0.5499049425125122,0.050000000745058,0.0458123385906219,294.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5499049425125122,0.050000000745058,0.0482425987720489,293.2413330078125,297.1499938964844,293.1499938964844,0.0733755379915237,-1396.913330078125,304.1596984863281,0.7567864656448364,0.125528022646904,0.0888811722397804,293.22003173828125,297.1499938964844,293.1499938964844,0.1388381272554397,-3136.31201171875,304.15728759765625,0.8945420980453491,0.2096296846866607,0.1995910257101059,293.3564758300781,297.1499938964844,293.1499938964844,0.0054139005951583,-1981.3526611328125,298.3382873535156,0.5499049425125122,0.050000000745058,0.2288421094417572,291.1737060546875,291.1499938964844,275.3140869140625,272.7195129394531,286.2838439941406,294.58404541015625,291.178955078125,1.0,0.1626658290624618,0.9274798631668092,0.9274798631668092,1.0,1.0,-0.733680009841919,0.3161742091178894,0.4175058007240295,0.1157850101590156,0.0,0.0,0.0095748146995902,25.60933494567871,25.0,22.62621116638184,-3605.823486328125,46.53940200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,300.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.513671875,18000.0,0.0,0.0,0.0804334878921508,0.0,0.0,0.0,0.0,1.0,0.0046966653317213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661489441990852,0.098850779235363,-0.0327018313109874,0.0,8.16297615529038e-05,0.0,0.0,3.768730401992798,0.0,0.0,0.0,0.2559627294540405,4.0,0.0,1.0
824040,293.2838439941406,297.1499938964844,293.1499938964844,0.0077904243953526,-526.0452270507812,300.66845703125,0.5499049425125122,0.050000000745058,0.0458123385906219,294.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5499049425125122,0.050000000745058,0.0482425987720489,293.2413330078125,297.1499938964844,293.1499938964844,0.0733755379915237,-1396.913330078125,304.1596984863281,0.7567864656448364,0.125528022646904,0.0888811722397804,293.22003173828125,297.1499938964844,293.1499938964844,0.1388381272554397,-3136.31201171875,304.15728759765625,0.8945420980453491,0.2096296846866607,0.1995910257101059,293.3564758300781,297.1499938964844,293.1499938964844,0.0054139005951583,-1981.3526611328125,298.3382873535156,0.5499049425125122,0.050000000745058,0.2288421094417572,291.1737060546875,291.1499938964844,275.3140869140625,272.7195129394531,286.2838439941406,294.58404541015625,291.178955078125,1.0,0.1626658290624618,0.9274798631668092,0.9274798631668092,1.0,1.0,-0.733680009841919,0.3161742091178894,0.4175058007240295,0.1157850101590156,0.0,0.0,0.0095748146995902,25.60933494567871,25.0,22.62621116638184,-3605.823486328125,46.53940200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,300.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.513671875,18000.0,0.0,0.0,0.0804334878921508,0.0,0.0,0.0,0.0,1.0,0.0046966653317213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661489441990852,0.098850779235363,-0.0327018313109874,0.0,8.16297615529038e-05,0.0,0.0,3.768730401992798,0.0,0.0,0.0,0.2559627294540405,4.0,0.0,1.0
824100,293.28436279296875,297.1499938964844,293.1499938964844,0.0077641964890062,-525.09423828125,300.6425170898437,0.549796462059021,0.050000000745058,0.0458131060004234,294.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.549796462059021,0.050000000745058,0.0482434071600437,293.2421264648437,297.1499938964844,293.1499938964844,0.0724453702569007,-1384.0001220703125,304.1596069335937,0.754132866859436,0.1242153644561767,0.0879693180322647,293.21990966796875,297.1499938964844,293.1499938964844,0.1382883638143539,-3126.677734375,304.15692138671875,0.8931384086608887,0.2087680399417877,0.1987780928611755,293.3570556640625,297.1499938964844,293.1499938964844,0.0053807459771633,-1971.8917236328125,298.2986755371094,0.549796462059021,0.050000000745058,0.2288459539413452,291.1685791015625,291.1499938964844,275.3204345703125,272.7222595214844,286.2914123535156,294.59307861328125,291.154052734375,1.0,0.162516787648201,0.927561104297638,0.927561104297638,1.0,1.0,-0.7316165566444397,0.3152976334095001,0.4163188934326172,0.1153324171900749,0.0,0.0,0.0085454005748033,25.61051177978516,25.0,-61.94681167602539,-3371.684326171875,46.32845687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586730957031,299.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.05859375,18000.0,0.0,0.0,0.0800130739808082,0.0,0.0,0.0,0.0,1.0,0.0055487412028014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551382713019847,0.0941419228911399,-0.0390036553144454,0.0,8.120309939840809e-05,0.0,0.0,3.576179981231689,0.0,0.0,0.0,0.2551608085632324,4.0,0.0,1.0
824160,293.2847595214844,297.1499938964844,293.1499938964844,0.0077616879716515,-526.1492309570312,300.60223388671875,0.5496886372566223,0.050000000745058,0.0458138696849346,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5496886372566223,0.050000000745058,0.0482442118227481,293.2428894042969,297.1499938964844,293.1499938964844,0.0718152672052383,-1375.8359375,304.1590270996094,0.7514644265174866,0.1228983402252197,0.0870510712265968,293.2197265625,297.1499938964844,293.1499938964844,0.1382965892553329,-3128.06982421875,304.1556701660156,0.8917384147644043,0.2079137861728668,0.1979684680700302,293.3575439453125,297.1499938964844,293.1499938964844,0.0053624007850885,-1970.4752197265625,298.2350158691406,0.5496886372566223,0.050000000745058,0.2288497686386108,291.1101989746094,291.1499938964844,275.3266296386719,272.7249450683594,286.2992553710937,294.6026916503906,291.09686279296875,1.0,0.1623674780130386,0.9276476502418518,0.9276476502418518,1.0,1.0,-0.7295492887496948,0.3144198060035705,0.4151295125484466,0.1148794665932655,0.0,0.0,0.0169479604810476,25.611587524414062,25.0,-56.06448745727539,-3633.72021484375,46.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868103027344,299.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.77734375,18000.0,0.0,0.0,0.0792881324887275,0.0,0.0,0.0,0.0,1.0,0.0049644019454717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676945522427558,0.1025536283850669,-0.0348590724170208,0.0,8.04673763923347e-05,0.0,0.0,3.902552604675293,0.0,0.0,0.0,0.2563074827194214,4.0,0.0,1.0
824220,293.28570556640625,297.1499938964844,293.1499938964844,0.0076689152047038,-520.10400390625,300.5733947753906,0.5494776964187622,0.050000000745058,0.0458153672516346,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5494776964187622,0.050000000745058,0.0482457876205444,293.244384765625,297.1499938964844,293.1499938964844,0.0691543743014335,-1337.71923828125,304.16046142578125,0.7461122274398804,0.1202420964837074,0.0852048248052597,293.21942138671875,297.1499938964844,293.1499938964844,0.1358775347471237,-3082.278076171875,304.1578369140625,0.8889597058296204,0.2062100023031234,0.1963628381490707,293.358642578125,297.1499938964844,293.1499938964844,0.0052814208902418,-1938.329345703125,298.19403076171875,0.5494776964187622,0.050000000745058,0.2288572490215301,291.18463134765625,291.1499938964844,275.3385925292969,272.730224609375,286.3141174316406,294.6209716796875,291.1975402832031,1.0,0.1620684415102005,0.9278208613395692,0.9278208613395692,1.0,1.0,-0.725419282913208,0.3126665949821472,0.4127526879310608,0.113975815474987,0.0,0.0,0.0092734321951866,25.613082885742188,25.0,76.76419067382812,-3652.8310546875,45.69780349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,300.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.802734375,18000.0,0.0,0.0,0.0786536559462547,0.0,0.0,0.0,0.0,1.0,0.0045562144368886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694332271814346,0.1009144932031631,-0.0314812697470188,0.0,7.982346141943708e-05,0.0,0.0,3.852096796035767,0.0,0.0,0.0,0.2562828660011291,4.0,0.0,1.0
824280,293.28570556640625,297.1499938964844,293.1499938964844,0.0076689152047038,-520.10400390625,300.5733947753906,0.5494776964187622,0.050000000745058,0.0458153672516346,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5494776964187622,0.050000000745058,0.0482457876205444,293.244384765625,297.1499938964844,293.1499938964844,0.0691543743014335,-1337.71923828125,304.16046142578125,0.7461122274398804,0.1202420964837074,0.0852048248052597,293.21942138671875,297.1499938964844,293.1499938964844,0.1358775347471237,-3082.278076171875,304.1578369140625,0.8889597058296204,0.2062100023031234,0.1963628381490707,293.358642578125,297.1499938964844,293.1499938964844,0.0052814208902418,-1938.329345703125,298.19403076171875,0.5494776964187622,0.050000000745058,0.2288572490215301,291.18463134765625,291.1499938964844,275.3385925292969,272.730224609375,286.3141174316406,294.6209716796875,291.1975402832031,1.0,0.1620684415102005,0.9278208613395692,0.9278208613395692,1.0,1.0,-0.725419282913208,0.3126665949821472,0.4127526879310608,0.113975815474987,0.0,0.0,0.0092734321951866,25.613082885742188,25.0,76.76419067382812,-3652.8310546875,45.69780349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,300.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.802734375,18000.0,0.0,0.0,0.0786536559462547,0.0,0.0,0.0,0.0,1.0,0.0045562144368886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694332271814346,0.1009144932031631,-0.0314812697470188,0.0,7.982346141943708e-05,0.0,0.0,3.852096796035767,0.0,0.0,0.0,0.2562828660011291,4.0,0.0,1.0
824340,293.28662109375,297.1499938964844,293.1499938964844,0.0076664118096232,-523.0068359375,300.4903259277344,0.54925936460495,0.050000000745058,0.0458169244229793,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.54925936460495,0.050000000745058,0.0482474267482757,293.2459716796875,297.1499938964844,293.1499938964844,0.0680114775896072,-1323.6534423828125,304.15869140625,0.7406416535377502,0.1175296902656555,0.0833171308040618,293.2191772460937,297.1499938964844,293.1499938964844,0.1362762004137039,-3092.89013671875,304.1542053222656,0.8861494064331055,0.2045039683580398,0.1947482675313949,293.3597412109375,297.1499938964844,293.1499938964844,0.0052380496636033,-1935.631591796875,298.0632019042969,0.54925936460495,0.050000000745058,0.2288650125265121,291.0650939941406,291.1499938964844,275.3500061035156,272.7353820800781,286.3289794921875,294.6395568847656,291.0008850097656,1.0,0.1617681086063385,0.9279940128326416,0.9279940128326416,1.0,1.0,-0.7212291955947876,0.3108885586261749,0.410340666770935,0.1130606532096862,0.0,0.0,0.0221988670527935,25.61565399169922,25.0,-225.165756225586,-3540.4072265625,45.27589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996276855469,297.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.4140625,18000.0,0.0,0.0,0.0774202793836593,0.0,0.0,0.0,0.0,1.0,0.0057653514668345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633958950638771,0.1037297770380973,-0.0403338782489299,0.0,7.857174205128103e-05,0.0,0.0,3.929997444152832,0.0,0.0,0.0,0.2562996745109558,4.0,0.0,1.0
824400,293.28662109375,297.1499938964844,293.1499938964844,0.0076664118096232,-523.0068359375,300.4903259277344,0.54925936460495,0.050000000745058,0.0458169244229793,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.54925936460495,0.050000000745058,0.0482474267482757,293.2459716796875,297.1499938964844,293.1499938964844,0.0680114775896072,-1323.6534423828125,304.15869140625,0.7406416535377502,0.1175296902656555,0.0833171308040618,293.2191772460937,297.1499938964844,293.1499938964844,0.1362762004137039,-3092.89013671875,304.1542053222656,0.8861494064331055,0.2045039683580398,0.1947482675313949,293.3597412109375,297.1499938964844,293.1499938964844,0.0052380496636033,-1935.631591796875,298.0632019042969,0.54925936460495,0.050000000745058,0.2288650125265121,291.0650939941406,291.1499938964844,275.3500061035156,272.7353820800781,286.3289794921875,294.6395568847656,291.0008850097656,1.0,0.1617681086063385,0.9279940128326416,0.9279940128326416,1.0,1.0,-0.7212291955947876,0.3108885586261749,0.410340666770935,0.1130606532096862,0.0,0.0,0.0221988670527935,25.61565399169922,25.0,-225.165756225586,-3540.4072265625,45.27589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996276855469,297.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.4140625,18000.0,0.0,0.0,0.0774202793836593,0.0,0.0,0.0,0.0,1.0,0.0057653514668345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633958950638771,0.1037297770380973,-0.0403338782489299,0.0,7.857174205128103e-05,0.0,0.0,3.929997444152832,0.0,0.0,0.0,0.2562996745109558,4.0,0.0,1.0
824460,293.2992553710937,297.1499938964844,293.1499938964844,0.007517036050558,-512.9993286132812,300.4373474121094,0.548400342464447,0.050000000745058,0.0458230338990688,294.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.548400342464447,0.050000000745058,0.0482538640499115,293.25799560546875,297.1499938964844,293.1499938964844,0.063550591468811,-1260.6356201171875,304.1634216308594,0.7311834096908569,0.1126477569341659,0.0802432596683502,293.22930908203125,297.1499938964844,293.1499938964844,0.1318795382976532,-3008.96875,304.1604309082031,0.880023717880249,0.2006779760122299,0.1915751695632934,293.3727722167969,297.1499938964844,293.1499938964844,0.0051256655715405,-1888.5850830078125,298.0030212402344,0.548400342464447,0.050000000745058,0.2288955450057983,291.1694641113281,291.1499938964844,275.3590393066406,272.7395324707031,286.3392333984375,294.653076171875,291.2029724121094,1.0,0.1614245474338531,0.92818021774292,0.92818021774292,1.0,1.0,-0.7137842774391174,0.3077194392681122,0.4060648679733276,0.1114561632275581,0.0,0.0,0.0200588386505842,25.710329055786133,25.0,162.73388671875,-3723.50146484375,44.64240264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,301.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0765777230262756,0.0,0.0,0.0,0.0,1.0,0.0043706684373319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743291601538658,0.1041214317083358,-0.0297922659665346,0.0,7.771665696054697e-05,0.0,0.0,3.9815268516540527,0.0,0.0,0.0,0.2568104267120361,4.0,0.0,1.0
824520,293.2992553710937,297.1499938964844,293.1499938964844,0.007517036050558,-512.9993286132812,300.4373474121094,0.548400342464447,0.050000000745058,0.0458230338990688,294.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.548400342464447,0.050000000745058,0.0482538640499115,293.25799560546875,297.1499938964844,293.1499938964844,0.063550591468811,-1260.6356201171875,304.1634216308594,0.7311834096908569,0.1126477569341659,0.0802432596683502,293.22930908203125,297.1499938964844,293.1499938964844,0.1318795382976532,-3008.96875,304.1604309082031,0.880023717880249,0.2006779760122299,0.1915751695632934,293.3727722167969,297.1499938964844,293.1499938964844,0.0051256655715405,-1888.5850830078125,298.0030212402344,0.548400342464447,0.050000000745058,0.2288955450057983,291.1694641113281,291.1499938964844,275.3590393066406,272.7395324707031,286.3392333984375,294.653076171875,291.2029724121094,1.0,0.1614245474338531,0.92818021774292,0.92818021774292,1.0,1.0,-0.7137842774391174,0.3077194392681122,0.4060648679733276,0.1114561632275581,0.0,0.0,0.0200588386505842,25.710329055786133,25.0,162.73388671875,-3723.50146484375,44.64240264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,301.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0765777230262756,0.0,0.0,0.0,0.0,1.0,0.0043706684373319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743291601538658,0.1041214317083358,-0.0297922659665346,0.0,7.771665696054697e-05,0.0,0.0,3.9815268516540527,0.0,0.0,0.0,0.2568104267120361,4.0,0.0,1.0
824580,293.3087158203125,297.1499938964844,293.1499938964844,0.0074022766202688,-506.6940002441406,300.3795471191406,0.5477128624916077,0.050000000745058,0.0458279773592948,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.5477128624916077,0.050000000745058,0.0482590682804584,293.2653503417969,297.1499938964844,293.1499938964844,0.0597809366881847,-1209.3953857421875,304.1650695800781,0.721828818321228,0.1084157079458236,0.0772144123911857,293.2343444824219,297.1499938964844,293.1499938964844,0.1288636475801468,-2952.85400390625,304.1617431640625,0.874398946762085,0.1976437717676162,0.188575804233551,293.3826904296875,297.1499938964844,293.1499938964844,0.005016197450459,-1850.09228515625,297.9316101074219,0.5477128624916077,0.050000000745058,0.2289202362298965,291.2383117675781,291.1499938964844,275.36407470703125,272.741943359375,286.3342590332031,294.6426086425781,291.2015991210937,1.0,0.1610439866781234,0.928366482257843,0.928366482257843,1.0,1.0,-0.7065913081169128,0.3046647310256958,0.4019265472888946,0.1098999753594398,0.0,0.0,0.0006012498633936,25.77629852294922,25.0,-193.10989379882807,-2030.00537109375,44.00577545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959899902344,297.87109375,278.1499938964844,0.0,18000.0,313.1499938964844,18168.224609375,18000.0,0.0,0.0,0.0766933336853981,0.0,0.0,0.0,0.0,1.0,0.0081414636224508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0207162536680698,0.0745230466127395,-0.0538067892193794,0.0,7.783398177707568e-05,0.0,0.0,2.812412977218628,0.0,0.0,0.0,0.2521926164627075,4.0,0.0,1.0
824640,293.3087158203125,297.1499938964844,293.1499938964844,0.0074022766202688,-506.6940002441406,300.3795471191406,0.5477128624916077,0.050000000745058,0.0458279773592948,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.5477128624916077,0.050000000745058,0.0482590682804584,293.2653503417969,297.1499938964844,293.1499938964844,0.0597809366881847,-1209.3953857421875,304.1650695800781,0.721828818321228,0.1084157079458236,0.0772144123911857,293.2343444824219,297.1499938964844,293.1499938964844,0.1288636475801468,-2952.85400390625,304.1617431640625,0.874398946762085,0.1976437717676162,0.188575804233551,293.3826904296875,297.1499938964844,293.1499938964844,0.005016197450459,-1850.09228515625,297.9316101074219,0.5477128624916077,0.050000000745058,0.2289202362298965,291.2383117675781,291.1499938964844,275.36407470703125,272.741943359375,286.3342590332031,294.6426086425781,291.2015991210937,1.0,0.1610439866781234,0.928366482257843,0.928366482257843,1.0,1.0,-0.7065913081169128,0.3046647310256958,0.4019265472888946,0.1098999753594398,0.0,0.0,0.0006012498633936,25.77629852294922,25.0,-193.10989379882807,-2030.00537109375,44.00577545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959899902344,297.87109375,278.1499938964844,0.0,18000.0,313.1499938964844,18168.224609375,18000.0,0.0,0.0,0.0766933336853981,0.0,0.0,0.0,0.0,1.0,0.0081414636224508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0207162536680698,0.0745230466127395,-0.0538067892193794,0.0,7.783398177707568e-05,0.0,0.0,2.812412977218628,0.0,0.0,0.0,0.2521926164627075,4.0,0.0,1.0
824700,293.3118591308594,297.1499938964844,293.1499938964844,0.0075081135146319,-519.5337524414062,300.2431030273437,0.547459065914154,0.050000000745058,0.045829813927412,294.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.547459065914154,0.050000000745058,0.0482610017061233,293.2680358886719,297.1499938964844,293.1499938964844,0.060547087341547,-1223.964111328125,304.160888671875,0.7173318266868591,0.1064247414469719,0.0757922306656837,293.2357788085937,297.1499938964844,293.1499938964844,0.1321889609098434,-3022.128173828125,304.1534423828125,0.8719741702079773,0.1962899714708328,0.1872461587190628,293.3859558105469,297.1499938964844,293.1499938964844,0.0050389361567795,-1885.5596923828125,297.7172546386719,0.547459065914154,0.050000000745058,0.2289294153451919,290.8976135253906,291.1499938964844,275.3651733398437,272.7425231933594,286.33355712890625,294.6411437988281,290.7444152832031,1.0,0.1608475148677826,0.9284595847129822,0.9284595847129822,1.0,1.0,-0.7033041715621948,0.3032701313495636,0.4000340700149536,0.1091897338628768,0.0,0.0,0.0485472604632377,25.79533195495605,25.0,-453.5167236328125,-3678.459716796875,43.70370864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,297.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.6875,18000.0,0.0,0.0,0.0746088773012161,0.0,0.0,0.0,0.0,1.0,0.0058404812589287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712051764130592,0.1120229512453079,-0.040817767381668,0.0,7.57185262045823e-05,0.0,0.0,4.250994682312012,0.0,0.0,0.0,0.25662562251091,4.0,0.0,1.0
824760,293.3141174316406,297.1499938964844,293.1499938964844,0.0074714319780468,-515.7930908203125,300.2012634277344,0.5472581386566162,0.050000000745058,0.045831274241209,294.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515014648437,0.5472581386566162,0.050000000745058,0.0482625402510166,293.27001953125,297.1499938964844,293.1499938964844,0.0583355464041233,-1193.1890869140625,304.1630554199219,0.7129234671592712,0.1045408323407173,0.0744419321417808,293.2366638183594,297.1499938964844,293.1499938964844,0.1300431489944458,-2980.231201171875,304.1569519042969,0.8697825074195862,0.1950332969427108,0.1860198229551315,293.38836669921875,297.1499938964844,293.1499938964844,0.0050302925519645,-1875.5972900390625,297.6573181152344,0.5472581386566162,0.050000000745058,0.2289367020130157,290.8736877441406,291.1499938964844,275.3653564453125,272.7427062988281,286.3340148925781,294.6428527832031,290.987548828125,1.0,0.160649374127388,0.9285784959793092,0.9285784959793092,1.0,1.0,-0.7002242207527161,0.3019649386405945,0.3982592523097992,0.1085249632596969,0.0,0.0,0.0742494091391563,25.80626678466797,25.0,207.17971801757807,-3938.842529296875,43.41378402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238647460937,301.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.9921875,18000.0,0.0,0.0,0.0732652619481086,0.0,0.0,0.0,0.0,1.0,0.0041352561675012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873436629772186,0.1148596033453941,-0.0275159366428852,0.0,7.435493171215057e-05,0.0,0.0,4.402547836303711,0.0,0.0,0.0,0.2581063508987427,4.0,0.0,1.0
824820,293.3192138671875,297.1499938964844,293.1499938964844,0.0072266603820025,-496.77239990234375,300.2533569335937,0.5469173192977905,0.050000000745058,0.0458337627351284,294.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.5469173192977905,0.050000000745058,0.0482651591300964,293.2735900878906,297.1499938964844,293.1499938964844,0.0529914796352386,-1119.13134765625,304.1673583984375,0.7037419080734253,0.1007758006453514,0.0718189030885696,293.238037109375,297.1499938964844,293.1499938964844,0.1239970624446868,-2861.427001953125,304.16424560546875,0.8656482696533203,0.1925549656152725,0.1836732774972915,293.393798828125,297.1499938964844,293.1499938964844,0.0048507316969335,-1790.82666015625,297.7615051269531,0.5469173192977905,0.050000000745058,0.2289491295814514,291.2841796875,291.1499938964844,275.3631286621094,272.7419128417969,286.3290100097656,294.6378173828125,291.3050231933594,1.0,0.1602498441934585,0.9288163781166076,0.9288163781166076,1.0,1.0,-0.6942811012268066,0.2994478642940521,0.3948332071304321,0.1072450876235961,0.0,0.0,0.0223904736340045,25.81877517700196,25.0,241.33653259277344,-3715.9736328125,42.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,301.90557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5546875,18000.0,0.0,0.0,0.0743526220321655,0.0,0.0,0.0,0.0,1.0,0.0039156600832939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760813057422638,0.1014266014099121,-0.025345291942358,0.0,7.545845437562093e-05,0.0,0.0,3.8851261138916016,0.0,0.0,0.0,0.2567618787288666,4.0,0.0,1.0
824880,293.3192138671875,297.1499938964844,293.1499938964844,0.0072266603820025,-496.77239990234375,300.2533569335937,0.5469173192977905,0.050000000745058,0.0458337627351284,294.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.5469173192977905,0.050000000745058,0.0482651591300964,293.2735900878906,297.1499938964844,293.1499938964844,0.0529914796352386,-1119.13134765625,304.1673583984375,0.7037419080734253,0.1007758006453514,0.0718189030885696,293.238037109375,297.1499938964844,293.1499938964844,0.1239970624446868,-2861.427001953125,304.16424560546875,0.8656482696533203,0.1925549656152725,0.1836732774972915,293.393798828125,297.1499938964844,293.1499938964844,0.0048507316969335,-1790.82666015625,297.7615051269531,0.5469173192977905,0.050000000745058,0.2289491295814514,291.2841796875,291.1499938964844,275.3631286621094,272.7419128417969,286.3290100097656,294.6378173828125,291.3050231933594,1.0,0.1602498441934585,0.9288163781166076,0.9288163781166076,1.0,1.0,-0.6942811012268066,0.2994478642940521,0.3948332071304321,0.1072450876235961,0.0,0.0,0.0223904736340045,25.81877517700196,25.0,241.33653259277344,-3715.9736328125,42.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,301.90557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5546875,18000.0,0.0,0.0,0.0743526220321655,0.0,0.0,0.0,0.0,1.0,0.0039156600832939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760813057422638,0.1014266014099121,-0.025345291942358,0.0,7.545845437562093e-05,0.0,0.0,3.8851261138916016,0.0,0.0,0.0,0.2567618787288666,4.0,0.0,1.0
824940,293.3234558105469,297.1499938964844,293.1499938964844,0.0071396450512111,-492.3146667480469,300.1927185058594,0.5465991497039795,0.050000000745058,0.0458360947668552,294.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5465991497039795,0.050000000745058,0.0482676140964031,293.2767944335937,297.1499938964844,293.1499938964844,0.0497601144015789,-1077.3702392578125,304.1669006347656,0.6940814852714539,0.0969934538006782,0.0691737160086631,293.2389831542969,297.1499938964844,293.1499938964844,0.1219639703631401,-2823.908203125,304.1627502441406,0.8616158366203308,0.1901343315839767,0.1813703775405883,293.3983154296875,297.1499938964844,293.1499938964844,0.0047600967809557,-1760.198974609375,297.6802673339844,0.5465991497039795,0.050000000745058,0.228960782289505,291.3136291503906,291.1499938964844,275.35760498046875,272.7396850585937,286.32537841796875,294.6375427246094,291.2729797363281,1.0,0.1598458886146545,0.9290542602539062,0.9290542602539062,1.0,1.0,-0.6883624196052551,0.2969431281089782,0.3914193212985992,0.1059726998209953,0.0,0.0,0.0,25.8276481628418,25.0,-238.9093780517578,-1470.5823974609375,42.28553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18896484375,297.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.513671875,18000.0,0.0,0.0,0.0752127990126609,0.0,0.0,0.0,0.0,1.0,0.0084768654778599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0137137761339545,0.069095142185688,-0.0553813651204109,0.0,7.633143104612827e-05,0.0,0.0,2.603832006454468,0.0,0.0,0.0,0.2514913082122803,4.0,0.0,1.0
825000,293.3234558105469,297.1499938964844,293.1499938964844,0.0071396450512111,-492.3146667480469,300.1927185058594,0.5465991497039795,0.050000000745058,0.0458360947668552,294.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5465991497039795,0.050000000745058,0.0482676140964031,293.2767944335937,297.1499938964844,293.1499938964844,0.0497601144015789,-1077.3702392578125,304.1669006347656,0.6940814852714539,0.0969934538006782,0.0691737160086631,293.2389831542969,297.1499938964844,293.1499938964844,0.1219639703631401,-2823.908203125,304.1627502441406,0.8616158366203308,0.1901343315839767,0.1813703775405883,293.3983154296875,297.1499938964844,293.1499938964844,0.0047600967809557,-1760.198974609375,297.6802673339844,0.5465991497039795,0.050000000745058,0.228960782289505,291.3136291503906,291.1499938964844,275.35760498046875,272.7396850585937,286.32537841796875,294.6375427246094,291.2729797363281,1.0,0.1598458886146545,0.9290542602539062,0.9290542602539062,1.0,1.0,-0.6883624196052551,0.2969431281089782,0.3914193212985992,0.1059726998209953,0.0,0.0,0.0,25.8276481628418,25.0,-238.9093780517578,-1470.5823974609375,42.28553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18896484375,297.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.513671875,18000.0,0.0,0.0,0.0752127990126609,0.0,0.0,0.0,0.0,1.0,0.0084768654778599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0137137761339545,0.069095142185688,-0.0553813651204109,0.0,7.633143104612827e-05,0.0,0.0,2.603832006454468,0.0,0.0,0.0,0.2514913082122803,4.0,0.0,1.0
825060,293.32440185546875,297.1499938964844,293.1499938964844,0.0073088612407445,-510.7534484863281,299.93701171875,0.5463517308235168,0.050000000745058,0.0458379164338111,294.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6803894042969,0.5463517308235168,0.050000000745058,0.0482695326209068,293.2785339355469,297.1499938964844,293.1499938964844,0.0496072769165039,-1080.703857421875,304.1622314453125,0.684581995010376,0.0934264436364173,0.0666243210434913,293.2387084960937,297.1499938964844,293.1499938964844,0.125801682472229,-2905.26171875,304.1534729003906,0.857926070690155,0.187931627035141,0.1792242527008056,293.3994445800781,297.1499938964844,293.1499938964844,0.0048321946524083,-1819.971435546875,297.27667236328125,0.5463517308235168,0.050000000745058,0.2289698868989944,290.6968688964844,291.1499938964844,275.3490600585937,272.7361145019531,286.3291320800781,294.6527709960937,290.8582458496094,1.0,0.1594422459602356,0.9295917749404908,0.9295917749404908,1.0,1.0,-0.6827425360679626,0.2945746481418609,0.3881679177284241,0.1047717034816742,0.0,0.0,0.1109022423624992,25.82586097717285,25.0,228.8817596435547,-4061.947998046875,41.74434280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645751953125,302.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.388671875,18000.0,0.0,0.0,0.0704675912857055,0.0,0.0,0.0,0.0,1.0,0.003732685232535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970088839530944,0.1204624101519584,-0.0234535261988639,0.0,7.1515649324283e-05,0.0,0.0,4.627668857574463,0.0,0.0,0.0,0.2589380145072937,4.0,0.0,1.0
825120,293.32440185546875,297.1499938964844,293.1499938964844,0.0073088612407445,-510.7534484863281,299.93701171875,0.5463517308235168,0.050000000745058,0.0458379164338111,294.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6803894042969,0.5463517308235168,0.050000000745058,0.0482695326209068,293.2785339355469,297.1499938964844,293.1499938964844,0.0496072769165039,-1080.703857421875,304.1622314453125,0.684581995010376,0.0934264436364173,0.0666243210434913,293.2387084960937,297.1499938964844,293.1499938964844,0.125801682472229,-2905.26171875,304.1534729003906,0.857926070690155,0.187931627035141,0.1792242527008056,293.3994445800781,297.1499938964844,293.1499938964844,0.0048321946524083,-1819.971435546875,297.27667236328125,0.5463517308235168,0.050000000745058,0.2289698868989944,290.6968688964844,291.1499938964844,275.3490600585937,272.7361145019531,286.3291320800781,294.6527709960937,290.8582458496094,1.0,0.1594422459602356,0.9295917749404908,0.9295917749404908,1.0,1.0,-0.6827425360679626,0.2945746481418609,0.3881679177284241,0.1047717034816742,0.0,0.0,0.1109022423624992,25.82586097717285,25.0,228.8817596435547,-4061.947998046875,41.74434280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645751953125,302.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.388671875,18000.0,0.0,0.0,0.0704675912857055,0.0,0.0,0.0,0.0,1.0,0.003732685232535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970088839530944,0.1204624101519584,-0.0234535261988639,0.0,7.1515649324283e-05,0.0,0.0,4.627668857574463,0.0,0.0,0.0,0.2589380145072937,4.0,0.0,1.0
825180,293.326904296875,297.1499938964844,293.1499938964844,0.0069939885288476,-484.1293029785156,300.0679626464844,0.5461523532867432,0.050000000745058,0.0458393953740596,294.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.5461523532867432,0.050000000745058,0.0482710897922515,293.27996826171875,297.1499938964844,293.1499938964844,0.0434427410364151,-996.36083984375,304.1680908203125,0.675338864326477,0.0898782312870025,0.0641802623867988,293.2383728027344,297.1499938964844,293.1499938964844,0.1180641874670982,-2750.068603515625,304.16455078125,0.8544837832450867,0.1857533603906631,0.1771937906742096,293.4022521972656,297.1499938964844,293.1499938964844,0.0046158614568412,-1708.766357421875,297.5052185058594,0.5461523532867432,0.050000000745058,0.2289772629737854,291.3255615234375,291.1499938964844,275.3376770019531,272.73126220703125,286.3230285644531,294.6536865234375,291.3611145019531,1.0,0.1590439230203628,0.9301292896270752,0.9301292896270752,1.0,1.0,-0.6773850917816162,0.2923187911510467,0.3850663006305694,0.1036299020051956,0.0,0.0,0.0367083325982093,25.817407608032227,25.0,355.5287475585937,-3783.1689453125,41.2251091003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,302.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6953125,18000.0,0.0,0.0,0.0723461061716079,0.0,0.0,0.0,0.0,1.0,0.0033461269922554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822025761008262,0.1017477586865425,-0.0195451807230711,0.0,7.342210301430896e-05,0.0,0.0,3.909079074859619,0.0,0.0,0.0,0.2571105360984802,4.0,0.0,1.0
825240,293.326904296875,297.1499938964844,293.1499938964844,0.0069939885288476,-484.1293029785156,300.0679626464844,0.5461523532867432,0.050000000745058,0.0458393953740596,294.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.5461523532867432,0.050000000745058,0.0482710897922515,293.27996826171875,297.1499938964844,293.1499938964844,0.0434427410364151,-996.36083984375,304.1680908203125,0.675338864326477,0.0898782312870025,0.0641802623867988,293.2383728027344,297.1499938964844,293.1499938964844,0.1180641874670982,-2750.068603515625,304.16455078125,0.8544837832450867,0.1857533603906631,0.1771937906742096,293.4022521972656,297.1499938964844,293.1499938964844,0.0046158614568412,-1708.766357421875,297.5052185058594,0.5461523532867432,0.050000000745058,0.2289772629737854,291.3255615234375,291.1499938964844,275.3376770019531,272.73126220703125,286.3230285644531,294.6536865234375,291.3611145019531,1.0,0.1590439230203628,0.9301292896270752,0.9301292896270752,1.0,1.0,-0.6773850917816162,0.2923187911510467,0.3850663006305694,0.1036299020051956,0.0,0.0,0.0367083325982093,25.817407608032227,25.0,355.5287475585937,-3783.1689453125,41.2251091003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,302.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6953125,18000.0,0.0,0.0,0.0723461061716079,0.0,0.0,0.0,0.0,1.0,0.0033461269922554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822025761008262,0.1017477586865425,-0.0195451807230711,0.0,7.342210301430896e-05,0.0,0.0,3.909079074859619,0.0,0.0,0.0,0.2571105360984802,4.0,0.0,1.0
