time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825300,293.328369140625,297.1499938964844,293.1499938964844,0.0069358153268694,-480.338623046875,300.052734375,0.5460300445556641,0.050000000745058,0.0458402968943119,294.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768005371094,0.5460300445556641,0.050000000745058,0.0482720434665679,293.281005859375,297.1499938964844,293.1499938964844,0.0416370369493961,-973.0988159179688,304.1680603027344,0.6704310774803162,0.0880268439650535,0.0629002526402473,293.2383728027344,297.1499938964844,293.1499938964844,0.1167211234569549,-2724.223388671875,304.1643371582031,0.8526800870895386,0.1846352070569992,0.1761431545019149,293.40386962890625,297.1499938964844,293.1499938964844,0.0045626354403793,-1687.8717041015625,297.488525390625,0.5460300445556641,0.050000000745058,0.2289817780256271,291.3843688964844,291.1499938964844,275.3310241699219,272.7283935546875,286.31988525390625,294.65447998046875,291.3918151855469,1.0,0.1588448286056518,0.9303980469703674,0.9303980469703674,1.0,1.0,-0.6745957136154175,0.2911443710327148,0.3834513425827026,0.1030363142490387,0.0,0.0,0.0147430365905165,25.81673049926757,25.0,216.1432647705078,-3629.926513671875,40.96080780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,301.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.669921875,18000.0,0.0,0.0,0.073374256491661,0.0,0.0,0.0,0.0,1.0,0.0037860865704715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738582611083984,0.0978682488203048,-0.0240099877119064,0.0,7.446554081980139e-05,0.0,0.0,3.744895696640015,0.0,0.0,0.0,0.2563464939594269,4.0,0.0,1.0
825360,293.32965087890625,297.1499938964844,293.1499938964844,0.0068955076858401,-478.1200256347656,300.0226135253906,0.5459040999412537,0.050000000745058,0.0458412319421768,294.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39434814453125,0.5459040999412537,0.050000000745058,0.0482730232179164,293.28204345703125,297.1499938964844,293.1499938964844,0.0400077700614929,-952.4427490234376,304.1677551269531,0.665435791015625,0.0861654207110405,0.0616029165685176,293.23834228515625,297.1499938964844,293.1499938964844,0.1157581061124801,-2706.1552734375,304.1634826660156,0.8508689403533936,0.1835221797227859,0.1750897914171219,293.4053039550781,297.1499938964844,293.1499938964844,0.0045212195254862,-1673.2874755859375,297.4474792480469,0.5459040999412537,0.050000000745058,0.2289864420890808,291.395751953125,291.1499938964844,275.3237609863281,272.7252502441406,286.3172302246094,294.6564025878906,291.3944396972656,1.0,0.1586456447839737,0.9303776621818542,0.9303776621818542,1.0,1.0,-0.6717824935913086,0.2899539470672607,0.3818285167217254,0.1024317592382431,0.0,0.0,0.0,25.816659927368164,25.0,76.138671875,-2971.925537109375,40.69612884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,300.245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.505859375,18000.0,0.0,0.0,0.0741911306977272,0.0,0.0,0.0,0.0,1.0,0.0057264086790382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0432760417461395,0.0835021138191223,-0.0402260720729827,0.0,7.529456343036145e-05,0.0,0.0,3.175767660140991,0.0,0.0,0.0,0.2535462975502014,4.0,0.0,1.0
825420,293.32977294921875,297.1499938964844,293.1499938964844,0.0071478695608675,-507.2334289550781,299.67926025390625,0.5456784963607788,0.050000000745058,0.0458429083228111,294.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.626708984375,0.5456784963607788,0.050000000745058,0.0482747927308082,293.2832946777344,297.1499938964844,293.1499938964844,0.0411240942776203,-975.5625610351562,304.1598205566406,0.6555782556533813,0.0825632512569427,0.0590401887893676,293.23760986328125,297.1499938964844,293.1499938964844,0.1228984668850898,-2856.74658203125,304.14678955078125,0.8473946452140808,0.1814284920692443,0.1730538606643676,293.4056091308594,297.1499938964844,293.1499938964844,0.0046098949387669,-1759.7991943359375,296.9036560058594,0.5456784963607788,0.050000000745058,0.2289948314428329,290.5400085449219,291.1499938964844,275.3074951171875,272.7181396484375,286.3190002441406,294.6732177734375,290.53680419921875,1.0,0.1582487225532531,0.9303370118141174,0.9303370118141174,1.0,1.0,-0.6662776470184326,0.2876256108283996,0.3786520063877105,0.1012481302022934,0.0,0.0,0.1174381822347641,25.81268310546875,25.0,-216.4264373779297,-3861.87158203125,40.1772689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,300.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17812.57421875,18000.0,0.0,0.0,0.0694842264056205,0.0,0.0,0.0,0.0,1.0,0.0049537527374923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852995738387107,0.1200403049588203,-0.0347407273948192,0.0,7.051764987409115e-05,0.0,0.0,4.57581090927124,0.0,0.0,0.0,0.2581858038902282,4.0,0.0,1.0
825480,293.32977294921875,297.1499938964844,293.1499938964844,0.0071478695608675,-507.2334289550781,299.67926025390625,0.5456784963607788,0.050000000745058,0.0458429083228111,294.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.626708984375,0.5456784963607788,0.050000000745058,0.0482747927308082,293.2832946777344,297.1499938964844,293.1499938964844,0.0411240942776203,-975.5625610351562,304.1598205566406,0.6555782556533813,0.0825632512569427,0.0590401887893676,293.23760986328125,297.1499938964844,293.1499938964844,0.1228984668850898,-2856.74658203125,304.14678955078125,0.8473946452140808,0.1814284920692443,0.1730538606643676,293.4056091308594,297.1499938964844,293.1499938964844,0.0046098949387669,-1759.7991943359375,296.9036560058594,0.5456784963607788,0.050000000745058,0.2289948314428329,290.5400085449219,291.1499938964844,275.3074951171875,272.7181396484375,286.3190002441406,294.6732177734375,290.53680419921875,1.0,0.1582487225532531,0.9303370118141174,0.9303370118141174,1.0,1.0,-0.6662776470184326,0.2876256108283996,0.3786520063877105,0.1012481302022934,0.0,0.0,0.1174381822347641,25.81268310546875,25.0,-216.4264373779297,-3861.87158203125,40.1772689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,300.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17812.57421875,18000.0,0.0,0.0,0.0694842264056205,0.0,0.0,0.0,0.0,1.0,0.0049537527374923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852995738387107,0.1200403049588203,-0.0347407273948192,0.0,7.051764987409115e-05,0.0,0.0,4.57581090927124,0.0,0.0,0.0,0.2581858038902282,4.0,0.0,1.0
825540,293.33038330078125,297.1499938964844,293.1499938964844,0.0068112420849502,-475.3545227050781,299.8540344238281,0.5455306172370911,0.050000000745058,0.04584401845932,294.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.5455306172370911,0.050000000745058,0.0482759587466716,293.2835693359375,297.1499938964844,293.1499938964844,0.0344249792397022,-882.2919311523438,304.1675109863281,0.6465057730674744,0.0791350901126861,0.0566572807729244,293.23638916015625,297.1499938964844,293.1499938964844,0.1135061308741569,-2665.215576171875,304.1630859375,0.8443182706832886,0.1794601529836654,0.1712081283330917,293.40655517578125,297.1499938964844,293.1499938964844,0.0044126035645604,-1641.6617431640625,297.1986694335937,0.5455306172370911,0.050000000745058,0.2290003597736358,291.2630615234375,291.1499938964844,275.2891540527344,272.7100524902344,286.31378173828125,294.6812438964844,291.344482421875,1.0,0.1578598767518997,0.9302963018417358,0.9302963018417358,1.0,1.0,-0.6612120866775513,0.2854849696159363,0.3757271468639374,0.1001597046852111,0.0,0.0,0.0573124773800373,25.79758071899414,25.0,485.0198669433594,-3897.31640625,39.69095230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,303.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30859375,18000.0,0.0,0.0,0.0705785080790519,0.0,0.0,0.0,0.0,1.0,0.0028808703646063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912941694259643,0.1062651202082634,-0.014970950782299,0.0,7.162821566453204e-05,0.0,0.0,4.098084449768066,0.0,0.0,0.0,0.2578945755958557,4.0,0.0,1.0
825600,293.33038330078125,297.1499938964844,293.1499938964844,0.0068112420849502,-475.3545227050781,299.8540344238281,0.5455306172370911,0.050000000745058,0.04584401845932,294.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.5455306172370911,0.050000000745058,0.0482759587466716,293.2835693359375,297.1499938964844,293.1499938964844,0.0344249792397022,-882.2919311523438,304.1675109863281,0.6465057730674744,0.0791350901126861,0.0566572807729244,293.23638916015625,297.1499938964844,293.1499938964844,0.1135061308741569,-2665.215576171875,304.1630859375,0.8443182706832886,0.1794601529836654,0.1712081283330917,293.40655517578125,297.1499938964844,293.1499938964844,0.0044126035645604,-1641.6617431640625,297.1986694335937,0.5455306172370911,0.050000000745058,0.2290003597736358,291.2630615234375,291.1499938964844,275.2891540527344,272.7100524902344,286.31378173828125,294.6812438964844,291.344482421875,1.0,0.1578598767518997,0.9302963018417358,0.9302963018417358,1.0,1.0,-0.6612120866775513,0.2854849696159363,0.3757271468639374,0.1001597046852111,0.0,0.0,0.0573124773800373,25.79758071899414,25.0,485.0198669433594,-3897.31640625,39.69095230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,303.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30859375,18000.0,0.0,0.0,0.0705785080790519,0.0,0.0,0.0,0.0,1.0,0.0028808703646063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912941694259643,0.1062651202082634,-0.014970950782299,0.0,7.162821566453204e-05,0.0,0.0,4.098084449768066,0.0,0.0,0.0,0.2578945755958557,4.0,0.0,1.0
825660,293.33270263671875,297.1499938964844,293.1499938964844,0.0066791870631277,-466.0070190429688,299.84429931640625,0.5453097224235535,0.050000000745058,0.0458456650376319,294.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319152832031,0.5453097224235535,0.050000000745058,0.0482776947319507,293.28515625,297.1499938964844,293.1499938964844,0.0308163929730653,-833.7766723632812,304.1676025390625,0.6367843151092529,0.0754287168383598,0.0541063249111175,293.2359619140625,297.1499938964844,293.1499938964844,0.1105580478906631,-2607.22412109375,304.1634521484375,0.840970516204834,0.1773588061332702,0.1692452728748321,293.4092102050781,297.1499938964844,293.1499938964844,0.0042958492413163,-1593.125,297.19781494140625,0.5453097224235535,0.050000000745058,0.2290085852146148,291.4359741210937,291.1499938964844,275.2689514160156,272.7010803222656,286.3041381835937,294.68218994140625,291.4395446777344,1.0,0.1574728488922119,0.93056458234787,0.93056458234787,1.0,1.0,-0.6558089852333069,0.2832090556621551,0.3725999295711517,0.0990099310874939,0.0,0.0,0.0027518405113369,25.79417991638184,25.0,183.98634338378903,-3531.867431640625,39.19081497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470275878906,301.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.359375,18000.0,0.0,0.0,0.0730285719037056,0.0,0.0,0.0,0.0,1.0,0.0039639864116907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703777074813842,0.0961805582046508,-0.0258028488606214,0.0,7.411471597151831e-05,0.0,0.0,3.6748456954956055,0.0,0.0,0.0,0.2560019493103027,4.0,0.0,1.0
825720,293.33270263671875,297.1499938964844,293.1499938964844,0.0066791870631277,-466.0070190429688,299.84429931640625,0.5453097224235535,0.050000000745058,0.0458456650376319,294.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319152832031,0.5453097224235535,0.050000000745058,0.0482776947319507,293.28515625,297.1499938964844,293.1499938964844,0.0308163929730653,-833.7766723632812,304.1676025390625,0.6367843151092529,0.0754287168383598,0.0541063249111175,293.2359619140625,297.1499938964844,293.1499938964844,0.1105580478906631,-2607.22412109375,304.1634521484375,0.840970516204834,0.1773588061332702,0.1692452728748321,293.4092102050781,297.1499938964844,293.1499938964844,0.0042958492413163,-1593.125,297.19781494140625,0.5453097224235535,0.050000000745058,0.2290085852146148,291.4359741210937,291.1499938964844,275.2689514160156,272.7010803222656,286.3041381835937,294.68218994140625,291.4395446777344,1.0,0.1574728488922119,0.93056458234787,0.93056458234787,1.0,1.0,-0.6558089852333069,0.2832090556621551,0.3725999295711517,0.0990099310874939,0.0,0.0,0.0027518405113369,25.79417991638184,25.0,183.98634338378903,-3531.867431640625,39.19081497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470275878906,301.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.359375,18000.0,0.0,0.0,0.0730285719037056,0.0,0.0,0.0,0.0,1.0,0.0039639864116907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703777074813842,0.0961805582046508,-0.0258028488606214,0.0,7.411471597151831e-05,0.0,0.0,3.6748456954956055,0.0,0.0,0.0,0.2560019493103027,4.0,0.0,1.0
825780,293.3333435058594,297.1499938964844,293.1499938964844,0.006847252137959,-489.1478271484375,299.55682373046875,0.5450769662857056,0.050000000745058,0.0458474084734916,294.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049377441406,0.5450769662857056,0.050000000745058,0.0482795275747776,293.2865295410156,297.1499938964844,293.1499938964844,0.0308580826967954,-843.160400390625,304.1611328125,0.6267688274383545,0.0717246308922767,0.0514958202838897,293.2352905273437,297.1499938964844,293.1499938964844,0.1165571138262748,-2736.20166015625,304.1477966308594,0.8376023769378662,0.1753140091896057,0.167278379201889,293.4100646972656,297.1499938964844,293.1499938964844,0.0043109916150569,-1646.447265625,296.7475280761719,0.5450769662857056,0.050000000745058,0.229017287492752,290.7867126464844,291.1499938964844,275.24713134765625,272.6912841796875,286.30010986328125,294.6938171386719,290.473388671875,1.0,0.15708589553833,0.9308328032493592,0.9308328032493592,1.0,1.0,-0.6503302454948425,0.2809032201766968,0.3694270253181457,0.0978456288576126,0.0,0.0,0.0692149028182029,25.79279899597168,25.0,-964.7534790039062,-3609.717529296875,38.69035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486633300781,298.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17782.580078125,18000.0,0.0,0.0,0.0703056082129478,0.0,0.0,0.0,0.0,1.0,0.0063803005032241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716377198696136,0.1157382726669311,-0.0441005527973175,0.0,7.135125633794814e-05,0.0,0.0,4.379767417907715,0.0,0.0,0.0,0.2565527260303497,4.0,0.0,1.0
825840,293.3333435058594,297.1499938964844,293.1499938964844,0.006847252137959,-489.1478271484375,299.55682373046875,0.5450769662857056,0.050000000745058,0.0458474084734916,294.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049377441406,0.5450769662857056,0.050000000745058,0.0482795275747776,293.2865295410156,297.1499938964844,293.1499938964844,0.0308580826967954,-843.160400390625,304.1611328125,0.6267688274383545,0.0717246308922767,0.0514958202838897,293.2352905273437,297.1499938964844,293.1499938964844,0.1165571138262748,-2736.20166015625,304.1477966308594,0.8376023769378662,0.1753140091896057,0.167278379201889,293.4100646972656,297.1499938964844,293.1499938964844,0.0043109916150569,-1646.447265625,296.7475280761719,0.5450769662857056,0.050000000745058,0.229017287492752,290.7867126464844,291.1499938964844,275.24713134765625,272.6912841796875,286.30010986328125,294.6938171386719,290.473388671875,1.0,0.15708589553833,0.9308328032493592,0.9308328032493592,1.0,1.0,-0.6503302454948425,0.2809032201766968,0.3694270253181457,0.0978456288576126,0.0,0.0,0.0692149028182029,25.79279899597168,25.0,-964.7534790039062,-3609.717529296875,38.69035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486633300781,298.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17782.580078125,18000.0,0.0,0.0,0.0703056082129478,0.0,0.0,0.0,0.0,1.0,0.0063803005032241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716377198696136,0.1157382726669311,-0.0441005527973175,0.0,7.135125633794814e-05,0.0,0.0,4.379767417907715,0.0,0.0,0.0,0.2565527260303497,4.0,0.0,1.0
825900,293.3320617675781,297.1499938964844,293.1499938964844,0.0068662902340292,-488.889404296875,299.4718322753906,0.5450001955032349,0.050000000745058,0.0458479858934879,294.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063842773437,0.5450001955032349,0.050000000745058,0.0482801385223865,293.28631591796875,297.1499938964844,293.1499938964844,0.0291131492704153,-818.947509765625,304.16241455078125,0.6219687461853027,0.0700381398200988,0.0502709634602069,293.234375,297.1499938964844,293.1499938964844,0.1151881664991378,-2708.344970703125,304.1510925292969,0.8361148238182068,0.1744158715009689,0.1663902848958969,293.4089050292969,297.1499938964844,293.1499938964844,0.0043544182553887,-1657.593505859375,296.6144104003906,0.5450001955032349,0.050000000745058,0.2290201783180236,290.6252746582031,291.1499938964844,275.2357177734375,272.68609619140625,286.3031311035156,294.7095031738281,290.8228454589844,1.0,0.1568948328495025,0.9309669733047484,0.9309669733047484,1.0,1.0,-0.6477993130683899,0.279839426279068,0.3679598569869995,0.0973071455955505,0.0,0.0,0.1287951022386551,25.786178588867188,25.0,278.4451904296875,-4081.711181640625,38.45403671264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282897949219,303.164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.43359375,18000.0,0.0,0.0,0.0678199008107185,0.0,0.0,0.0,0.0,1.0,0.0034664957784116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032563596963882,0.1239893585443496,-0.0207329988479614,0.0,6.882857996970415e-05,0.0,0.0,4.772372245788574,0.0,0.0,0.0,0.2594982385635376,4.0,0.0,1.0
825960,293.332275390625,297.1499938964844,293.1499938964844,0.0066607785411179,-469.3610229492188,299.6112976074219,0.5449380278587341,0.050000000745058,0.0458484552800655,294.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5449380278587341,0.050000000745058,0.0482806302607059,293.2862243652344,297.1499938964844,293.1499938964844,0.0263062473386526,-773.4293212890625,304.1651611328125,0.6171808242797852,0.0683300495147705,0.0490929037332534,293.2336120605469,297.1499938964844,293.1499938964844,0.1099219024181366,-2599.51416015625,304.1603698730469,0.8346983194351196,0.1734966188669204,0.1655370593070984,293.4093017578125,297.1499938964844,293.1499938964844,0.0042270515114068,-1583.802001953125,296.84442138671875,0.5449380278587341,0.050000000745058,0.2290225327014923,291.12042236328125,291.1499938964844,275.2239685058594,272.6807861328125,286.2980651855469,294.7117919921875,291.2607421875,1.0,0.1567062735557556,0.9311088919639589,0.9311088919639589,1.0,1.0,-0.6453655362129211,0.2788167893886566,0.3665487170219421,0.0967906042933464,0.0,0.0,0.0806299597024917,25.77756690979004,25.0,557.442138671875,-4009.543212890625,38.22524642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,303.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.0688786655664444,0.0,0.0,0.0,0.0,1.0,0.0026119230315089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004549488425254,0.1129481047391891,-0.0124931531026959,0.0,6.990309339016676e-05,0.0,0.0,4.3677754402160645,0.0,0.0,0.0,0.2587775290012359,4.0,0.0,1.0
826020,293.3343505859375,297.1499938964844,293.1499938964844,0.0064768441952764,-454.6575012207031,299.66143798828125,0.5447408556938171,0.050000000745058,0.0458499379456043,294.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476318359375,0.5447408556938171,0.050000000745058,0.0482821948826313,293.2874450683594,297.1499938964844,293.1499938964844,0.0225770380347967,-716.1305541992188,304.1661376953125,0.6057787537574768,0.0646317154169082,0.0465674884617328,293.23291015625,297.1499938964844,293.1499938964844,0.1058496460318565,-2517.029052734375,304.1633605957031,0.8315804600715637,0.1715205460786819,0.1637087166309356,293.4117736816406,297.1499938964844,293.1499938964844,0.004078475292772,-1515.631591796875,296.9389038085937,0.5447408556938171,0.050000000745058,0.2290299385786056,291.45709228515625,291.1499938964844,275.1996154785156,272.6696472167969,286.2846374511719,294.7097473144531,291.46759033203125,1.0,0.1563302874565124,0.9313926696777344,0.9313926696777344,1.0,1.0,-0.6401531100273132,0.2766261696815491,0.3635269403457641,0.0956876501441001,0.0,0.0,0.0091371908783912,25.772010803222656,25.0,263.14910888671875,-3559.650634765625,37.75235366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,301.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.00390625,18000.0,0.0,0.0,0.0716775208711624,0.0,0.0,0.0,0.0,1.0,0.0037295094225555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732456371188163,0.0966792106628418,-0.0234335735440254,0.0,7.274357631104067e-05,0.0,0.0,3.6997337341308594,0.0,0.0,0.0,0.2562395930290222,4.0,0.0,1.0
826080,293.3343505859375,297.1499938964844,293.1499938964844,0.0064768441952764,-454.6575012207031,299.66143798828125,0.5447408556938171,0.050000000745058,0.0458499379456043,294.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476318359375,0.5447408556938171,0.050000000745058,0.0482821948826313,293.2874450683594,297.1499938964844,293.1499938964844,0.0225770380347967,-716.1305541992188,304.1661376953125,0.6057787537574768,0.0646317154169082,0.0465674884617328,293.23291015625,297.1499938964844,293.1499938964844,0.1058496460318565,-2517.029052734375,304.1633605957031,0.8315804600715637,0.1715205460786819,0.1637087166309356,293.4117736816406,297.1499938964844,293.1499938964844,0.004078475292772,-1515.631591796875,296.9389038085937,0.5447408556938171,0.050000000745058,0.2290299385786056,291.45709228515625,291.1499938964844,275.1996154785156,272.6696472167969,286.2846374511719,294.7097473144531,291.46759033203125,1.0,0.1563302874565124,0.9313926696777344,0.9313926696777344,1.0,1.0,-0.6401531100273132,0.2766261696815491,0.3635269403457641,0.0956876501441001,0.0,0.0,0.0091371908783912,25.772010803222656,25.0,263.14910888671875,-3559.650634765625,37.75235366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,301.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.00390625,18000.0,0.0,0.0,0.0716775208711624,0.0,0.0,0.0,0.0,1.0,0.0037295094225555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732456371188163,0.0966792106628418,-0.0234335735440254,0.0,7.274357631104067e-05,0.0,0.0,3.6997337341308594,0.0,0.0,0.0,0.2562395930290222,4.0,0.0,1.0
826140,293.3355407714844,297.1499938964844,293.1499938964844,0.00653289956972,-466.2533874511719,299.4702453613281,0.5445030927658081,0.050000000745058,0.0458517298102378,294.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.5445030927658081,0.050000000745058,0.0482840798795223,293.2889709472656,297.1499938964844,293.1499938964844,0.0212928261607885,-701.5691528320312,304.1626281738281,0.592454195022583,0.0608404837548732,0.0439151376485824,293.2323303222656,297.1499938964844,293.1499938964844,0.1088004782795906,-2583.174072265625,304.1530456542969,0.8283013701438904,0.1695336997509002,0.1618169695138931,293.4132995605469,297.1499938964844,293.1499938964844,0.0040357066318392,-1528.5313720703125,296.645263671875,0.5445030927658081,0.050000000745058,0.2290388792753219,291.1083374023437,291.1499938964844,275.1744079589844,272.6579895019531,286.27587890625,294.7163391113281,290.7649230957031,1.0,0.1559532135725021,0.9316765069961548,0.9316765069961548,1.0,1.0,-0.6347147822380066,0.274341732263565,0.3603730797767639,0.0945386514067649,0.0,0.0,0.0206043720245361,25.77289390563965,25.0,-1419.67236328125,-953.9615478515624,37.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,297.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.443359375,18000.0,0.0,0.0,0.0713195726275444,0.0,0.0,0.0,0.0,1.0,0.0109053365886211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084926094859838,0.0727157443761825,-0.0642231404781341,0.0,7.238030229927972e-05,0.0,0.0,2.7029740810394287,0.0,0.0,0.0,0.2520361840724945,4.0,0.0,1.0
826200,293.3355407714844,297.1499938964844,293.1499938964844,0.00653289956972,-466.2533874511719,299.4702453613281,0.5445030927658081,0.050000000745058,0.0458517298102378,294.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.5445030927658081,0.050000000745058,0.0482840798795223,293.2889709472656,297.1499938964844,293.1499938964844,0.0212928261607885,-701.5691528320312,304.1626281738281,0.592454195022583,0.0608404837548732,0.0439151376485824,293.2323303222656,297.1499938964844,293.1499938964844,0.1088004782795906,-2583.174072265625,304.1530456542969,0.8283013701438904,0.1695336997509002,0.1618169695138931,293.4132995605469,297.1499938964844,293.1499938964844,0.0040357066318392,-1528.5313720703125,296.645263671875,0.5445030927658081,0.050000000745058,0.2290388792753219,291.1083374023437,291.1499938964844,275.1744079589844,272.6579895019531,286.27587890625,294.7163391113281,290.7649230957031,1.0,0.1559532135725021,0.9316765069961548,0.9316765069961548,1.0,1.0,-0.6347147822380066,0.274341732263565,0.3603730797767639,0.0945386514067649,0.0,0.0,0.0206043720245361,25.77289390563965,25.0,-1419.67236328125,-953.9615478515624,37.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,297.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.443359375,18000.0,0.0,0.0,0.0713195726275444,0.0,0.0,0.0,0.0,1.0,0.0109053365886211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084926094859838,0.0727157443761825,-0.0642231404781341,0.0,7.238030229927972e-05,0.0,0.0,2.7029740810394287,0.0,0.0,0.0,0.2520361840724945,4.0,0.0,1.0
826260,293.3334045410156,297.1499938964844,293.1499938964844,0.0065235951915383,-464.5966796875,299.3504333496094,0.5443549156188965,0.050000000745058,0.045852854847908,294.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8682556152344,0.5443549156188965,0.050000000745058,0.0482852607965469,293.2885131835937,297.1499938964844,293.1499938964844,0.0188318863511085,-658.9949340820312,304.1629943847656,0.5790756940841675,0.0574106834828853,0.0414531268179416,293.2304992675781,297.1499938964844,293.1499938964844,0.1068945229053497,-2544.707275390625,304.1570129394531,0.8254493474960327,0.1678177863359451,0.1601390540599823,293.4114074707031,297.1499938964844,293.1499938964844,0.0040458780713379,-1528.4337158203125,296.46063232421875,0.5443549156188965,0.050000000745058,0.229044497013092,290.9394226074219,291.1499938964844,275.1485290527344,272.6459045410156,286.2772521972656,294.7423095703125,291.1339111328125,1.0,0.1555815786123275,0.9319735169410706,0.9319735169410706,1.0,1.0,-0.6297558546066284,0.2722620069980621,0.3574938476085663,0.0934905856847763,0.0,0.0,0.1032464355230331,25.76028060913086,25.0,554.4716186523438,-4081.371337890625,36.82013320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44708251953125,304.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.103515625,18000.0,0.0,0.0,0.0670764073729515,0.0,0.0,0.0,0.0,1.0,0.0026091530453413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106934368610382,0.1193963289260864,-0.0124619612470269,0.0,6.807402678532526e-05,0.0,0.0,4.6207427978515625,0.0,0.0,0.0,0.2595083713531494,4.0,0.0,1.0
826320,293.3334045410156,297.1499938964844,293.1499938964844,0.0065235951915383,-464.5966796875,299.3504333496094,0.5443549156188965,0.050000000745058,0.045852854847908,294.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8682556152344,0.5443549156188965,0.050000000745058,0.0482852607965469,293.2885131835937,297.1499938964844,293.1499938964844,0.0188318863511085,-658.9949340820312,304.1629943847656,0.5790756940841675,0.0574106834828853,0.0414531268179416,293.2304992675781,297.1499938964844,293.1499938964844,0.1068945229053497,-2544.707275390625,304.1570129394531,0.8254493474960327,0.1678177863359451,0.1601390540599823,293.4114074707031,297.1499938964844,293.1499938964844,0.0040458780713379,-1528.4337158203125,296.46063232421875,0.5443549156188965,0.050000000745058,0.229044497013092,290.9394226074219,291.1499938964844,275.1485290527344,272.6459045410156,286.2772521972656,294.7423095703125,291.1339111328125,1.0,0.1555815786123275,0.9319735169410706,0.9319735169410706,1.0,1.0,-0.6297558546066284,0.2722620069980621,0.3574938476085663,0.0934905856847763,0.0,0.0,0.1032464355230331,25.76028060913086,25.0,554.4716186523438,-4081.371337890625,36.82013320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44708251953125,304.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.103515625,18000.0,0.0,0.0,0.0670764073729515,0.0,0.0,0.0,0.0,1.0,0.0026091530453413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106934368610382,0.1193963289260864,-0.0124619612470269,0.0,6.807402678532526e-05,0.0,0.0,4.6207427978515625,0.0,0.0,0.0,0.2595083713531494,4.0,0.0,1.0
826380,293.335205078125,297.1499938964844,293.1499938964844,0.006285564508289,-443.8777770996094,299.4736633300781,0.5441827178001404,0.050000000745058,0.0458541586995124,294.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.444580078125,0.5441827178001404,0.050000000745058,0.048286635428667,293.2893371582031,297.1499938964844,293.1499938964844,0.0159193966537714,-598.4192504882812,304.16339111328125,0.5644721388816833,0.053736325353384,0.0389561206102371,293.2295837402344,297.1499938964844,293.1499938964844,0.1015375033020973,-2433.87646484375,304.1631164550781,0.8225164413452148,0.1659715324640274,0.1584434956312179,293.41363525390625,297.1499938964844,293.1499938964844,0.0038671614602208,-1440.0084228515625,296.6705017089844,0.5441827178001404,0.050000000745058,0.2290510088205337,291.4618225097656,291.1499938964844,275.1222229003906,272.63348388671875,286.2611694335937,294.73779296875,291.48516845703125,1.0,0.1552153974771499,0.9322705864906312,0.9322705864906312,1.0,1.0,-0.624735414981842,0.2701563835144043,0.3545790314674377,0.0924339592456817,0.0,0.0,0.0163625329732894,25.75219917297364,25.0,347.0956420898437,-3591.92919921875,36.37297439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,302.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.51953125,18000.0,0.0,0.0,0.0700630843639373,0.0,0.0,0.0,0.0,1.0,0.0035183299332857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763701274991035,0.0976569280028343,-0.0212868005037307,0.0,7.110512524377555e-05,0.0,0.0,3.743876218795776,0.0,0.0,0.0,0.2565096914768219,4.0,0.0,1.0
826440,293.335205078125,297.1499938964844,293.1499938964844,0.006285564508289,-443.8777770996094,299.4736633300781,0.5441827178001404,0.050000000745058,0.0458541586995124,294.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.444580078125,0.5441827178001404,0.050000000745058,0.048286635428667,293.2893371582031,297.1499938964844,293.1499938964844,0.0159193966537714,-598.4192504882812,304.16339111328125,0.5644721388816833,0.053736325353384,0.0389561206102371,293.2295837402344,297.1499938964844,293.1499938964844,0.1015375033020973,-2433.87646484375,304.1631164550781,0.8225164413452148,0.1659715324640274,0.1584434956312179,293.41363525390625,297.1499938964844,293.1499938964844,0.0038671614602208,-1440.0084228515625,296.6705017089844,0.5441827178001404,0.050000000745058,0.2290510088205337,291.4618225097656,291.1499938964844,275.1222229003906,272.63348388671875,286.2611694335937,294.73779296875,291.48516845703125,1.0,0.1552153974771499,0.9322705864906312,0.9322705864906312,1.0,1.0,-0.624735414981842,0.2701563835144043,0.3545790314674377,0.0924339592456817,0.0,0.0,0.0163625329732894,25.75219917297364,25.0,347.0956420898437,-3591.92919921875,36.37297439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,302.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.51953125,18000.0,0.0,0.0,0.0700630843639373,0.0,0.0,0.0,0.0,1.0,0.0035183299332857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763701274991035,0.0976569280028343,-0.0212868005037307,0.0,7.110512524377555e-05,0.0,0.0,3.743876218795776,0.0,0.0,0.0,0.2565096914768219,4.0,0.0,1.0
826500,293.3362121582031,297.1499938964844,293.1499938964844,0.0062414449639618,-440.9879760742188,299.45269775390625,0.5440658330917358,0.050000000745058,0.0458550453186035,294.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928283691406,0.5440658330917358,0.050000000745058,0.0482875704765319,293.2901611328125,297.1499938964844,293.1499938964844,0.0148967588320374,-576.7772216796875,304.1628112792969,0.5562787055969238,0.0518092699348926,0.0376226976513862,293.2293395996094,297.1499938964844,293.1499938964844,0.1005846336483955,-2415.149658203125,304.1624450683594,0.8209134340286255,0.1650088131427765,0.1575415283441543,293.41485595703125,297.1499938964844,293.1499938964844,0.0038228796329349,-1422.84423828125,296.6435546875,0.5440658330917358,0.050000000745058,0.2290554344654083,291.4969787597656,291.1499938964844,275.1089782714844,272.627197265625,286.2543640136719,294.73760986328125,291.49920654296875,1.0,0.1550316661596298,0.9324190616607666,0.9324190616607666,1.0,1.0,-0.6220601797103882,0.2690345048904419,0.3530256748199463,0.0918717607855796,0.0,0.0,0.0,25.753023147583008,25.0,148.84002685546875,-2729.124755859375,36.14160919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,300.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.634765625,18000.0,0.0,0.0,0.0712380334734916,0.0,0.0,0.0,0.0,1.0,0.0060231969691812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0368854627013206,0.0790121108293533,-0.0421266481280326,0.0,7.2297545557376e-05,0.0,0.0,3.002913475036621,0.0,0.0,0.0,0.2529905140399933,4.0,0.0,1.0
826560,293.3368225097656,297.1499938964844,293.1499938964844,0.0062666591256856,-446.9103393554688,299.3562316894531,0.543946385383606,0.050000000745058,0.045855950564146,294.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.543946385383606,0.050000000745058,0.0482885241508483,293.2909545898437,297.1499938964844,293.1499938964844,0.0143378116190433,-567.9221801757812,304.1598815917969,0.5477840304374695,0.050000000745058,0.0362747982144355,293.22906494140625,297.1499938964844,293.1499938964844,0.1021916195750236,-2451.457763671875,304.1570739746094,0.8192883133888245,0.1640561521053314,0.1566347181797027,293.4156188964844,297.1499938964844,293.1499938964844,0.0037936456501483,-1426.75439453125,296.4956359863281,0.543946385383606,0.050000000745058,0.2290599644184112,291.3275756835937,291.1499938964844,275.095703125,272.620849609375,286.2488708496094,294.7400817871094,291.0668640136719,1.0,0.1548475325107574,0.9329983592033386,0.9329983592033386,1.0,1.0,-0.619361937046051,0.2679120004177093,0.3514499366283417,0.0913134813308715,0.0,0.0,0.0,25.75423812866211,25.0,-1157.1875,-0.0,35.909645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,297.8796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.916015625,18000.0,0.0,0.0,0.0709297955036163,0.0,0.0,0.0,0.0,1.0,0.0108600677922368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002417042269371,0.0644872486591339,-0.0642455443739891,0.0,7.198473031166941e-05,0.0,0.0,2.406480312347412,0.0,0.0,0.0,0.2504996955394745,4.0,0.0,1.0
826620,293.3341064453125,297.1499938964844,293.1499938964844,0.0063902880065143,-460.29736328125,299.0787048339844,0.5441831946372986,0.050000000745058,0.0458541885018348,294.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.5441831946372986,0.050000000745058,0.0482866689562797,293.2919616699219,297.1499938964844,293.1499938964844,0.014264365658164,-572.0393676757812,304.1031188964844,0.5441903471946716,0.050000000745058,0.03566550090909,293.2273254394531,297.1499938964844,293.1499938964844,0.1042418405413627,-2497.191162109375,304.1533203125,0.816857635974884,0.1624066531658172,0.154997318983078,293.4132080078125,297.1499938964844,293.1499938964844,0.0038622186984866,-1472.1099853515625,296.0590515136719,0.5441831946372986,0.050000000745058,0.2290511578321457,290.7440185546875,291.1499938964844,275.0692749023437,272.6080627441406,286.2582092285156,294.779541015625,290.9712829589844,1.0,0.1545108556747436,0.9341570138931274,0.9341570138931274,1.0,1.0,-0.6166502833366394,0.2668037116527557,0.3498465716838836,0.090750053524971,0.0,0.0,0.1230146214365959,25.68399429321289,25.0,472.995361328125,-4093.246826171875,35.60258483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,304.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.15625,18000.0,0.0,0.0,0.0651633143424987,0.0,0.0,0.0,0.0,1.0,0.0029332765843719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087784022092819,0.1242331936955452,-0.0154547886922955,0.0,6.61324811517261e-05,0.0,0.0,4.801706790924072,0.0,0.0,0.0,0.2598708868026733,4.0,0.0,1.0
826680,293.3341064453125,297.1499938964844,293.1499938964844,0.0063902880065143,-460.29736328125,299.0787048339844,0.5441831946372986,0.050000000745058,0.0458541885018348,294.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.5441831946372986,0.050000000745058,0.0482866689562797,293.2919616699219,297.1499938964844,293.1499938964844,0.014264365658164,-572.0393676757812,304.1031188964844,0.5441903471946716,0.050000000745058,0.03566550090909,293.2273254394531,297.1499938964844,293.1499938964844,0.1042418405413627,-2497.191162109375,304.1533203125,0.816857635974884,0.1624066531658172,0.154997318983078,293.4132080078125,297.1499938964844,293.1499938964844,0.0038622186984866,-1472.1099853515625,296.0590515136719,0.5441831946372986,0.050000000745058,0.2290511578321457,290.7440185546875,291.1499938964844,275.0692749023437,272.6080627441406,286.2582092285156,294.779541015625,290.9712829589844,1.0,0.1545108556747436,0.9341570138931274,0.9341570138931274,1.0,1.0,-0.6166502833366394,0.2668037116527557,0.3498465716838836,0.090750053524971,0.0,0.0,0.1230146214365959,25.68399429321289,25.0,472.995361328125,-4093.246826171875,35.60258483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,304.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.15625,18000.0,0.0,0.0,0.0651633143424987,0.0,0.0,0.0,0.0,1.0,0.0029332765843719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087784022092819,0.1242331936955452,-0.0154547886922955,0.0,6.61324811517261e-05,0.0,0.0,4.801706790924072,0.0,0.0,0.0,0.2598708868026733,4.0,0.0,1.0
826740,293.3355407714844,297.1499938964844,293.1499938964844,0.0061056222766637,-433.7811279296875,299.2784423828125,0.54448401927948,0.050000000745058,0.0458519496023654,294.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.54448401927948,0.050000000745058,0.0482843108475208,293.2958679199219,297.1499938964844,293.1499938964844,0.0132716624066233,-542.6188354492188,304.0462951660156,0.54448401927948,0.050000000745058,0.0356626287102699,293.22613525390625,297.1499938964844,293.1499938964844,0.0976154133677482,-2357.89990234375,304.16265869140625,0.8145625591278076,0.1606870591640472,0.1534214168787002,293.41510009765625,297.1499938964844,293.1499938964844,0.0036623028572648,-1366.7286376953125,296.3886108398437,0.54448401927948,0.050000000745058,0.2290399819612503,291.4458312988281,291.1499938964844,275.0431213378906,272.5952453613281,286.2566833496094,294.8002014160156,291.4877624511719,1.0,0.1542152017354965,0.9353156089782716,0.9353156089782716,1.0,1.0,-0.6147366762161255,0.2660282552242279,0.3487083911895752,0.0903605744242668,0.0,0.0,0.02557223290205,25.607969284057617,25.0,430.3427429199219,-3639.477783203125,35.35920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15155029296875,302.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.826171875,18000.0,0.0,0.0,0.0682287514209747,0.0,0.0,0.0,0.0,1.0,0.0033006535377353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802429094910621,0.0993295833468437,-0.0190866738557815,0.0,6.924350600456819e-05,0.0,0.0,3.81566858291626,0.0,0.0,0.0,0.2568643093109131,4.0,0.0,1.0
826800,293.3355407714844,297.1499938964844,293.1499938964844,0.0061056222766637,-433.7811279296875,299.2784423828125,0.54448401927948,0.050000000745058,0.0458519496023654,294.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.54448401927948,0.050000000745058,0.0482843108475208,293.2958679199219,297.1499938964844,293.1499938964844,0.0132716624066233,-542.6188354492188,304.0462951660156,0.54448401927948,0.050000000745058,0.0356626287102699,293.22613525390625,297.1499938964844,293.1499938964844,0.0976154133677482,-2357.89990234375,304.16265869140625,0.8145625591278076,0.1606870591640472,0.1534214168787002,293.41510009765625,297.1499938964844,293.1499938964844,0.0036623028572648,-1366.7286376953125,296.3886108398437,0.54448401927948,0.050000000745058,0.2290399819612503,291.4458312988281,291.1499938964844,275.0431213378906,272.5952453613281,286.2566833496094,294.8002014160156,291.4877624511719,1.0,0.1542152017354965,0.9353156089782716,0.9353156089782716,1.0,1.0,-0.6147366762161255,0.2660282552242279,0.3487083911895752,0.0903605744242668,0.0,0.0,0.02557223290205,25.607969284057617,25.0,430.3427429199219,-3639.477783203125,35.35920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15155029296875,302.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.826171875,18000.0,0.0,0.0,0.0682287514209747,0.0,0.0,0.0,0.0,1.0,0.0033006535377353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802429094910621,0.0993295833468437,-0.0190866738557815,0.0,6.924350600456819e-05,0.0,0.0,3.81566858291626,0.0,0.0,0.0,0.2568643093109131,4.0,0.0,1.0
826860,293.3375549316406,297.1499938964844,293.1499938964844,0.006036767270416,-430.7825012207031,299.2152709960937,0.544683575630188,0.050000000745058,0.045850470662117,294.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.544683575630188,0.050000000745058,0.048282753676176,293.30181884765625,297.1499938964844,293.1499938964844,0.0131773380562663,-542.1793823242188,303.97882080078125,0.544683575630188,0.050000000745058,0.0356614775955677,293.22576904296875,297.1499938964844,293.1499938964844,0.0967025235295295,-2341.572509765625,304.15966796875,0.8118202686309814,0.1588375717401504,0.1516864001750946,293.4176025390625,297.1499938964844,293.1499938964844,0.0035704397596418,-1336.450927734375,296.30035400390625,0.544683575630188,0.050000000745058,0.2290326058864593,291.4593505859375,291.1499938964844,275.0174865722656,272.58251953125,286.2627258300781,294.8311767578125,291.3086242675781,1.0,0.1539471596479416,0.934764325618744,0.934764325618744,1.0,1.0,-0.6126405596733093,0.2651432156562805,0.3474973738193512,0.0898951888084411,0.0,0.0,0.0,25.5506534576416,25.0,-772.224853515625,-30.679183959960938,35.120826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121459960937,297.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.474609375,18000.0,0.0,0.0,0.0700479298830032,0.0,0.0,0.0,0.0,1.0,0.0100923189893364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010306761832907,0.0628312155604362,-0.061800543218851,0.0,7.108974386937916e-05,0.0,0.0,2.350305795669556,0.0,0.0,0.0,0.2505827248096466,4.0,0.0,1.0
826920,293.3375549316406,297.1499938964844,293.1499938964844,0.006036767270416,-430.7825012207031,299.2152709960937,0.544683575630188,0.050000000745058,0.045850470662117,294.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.544683575630188,0.050000000745058,0.048282753676176,293.30181884765625,297.1499938964844,293.1499938964844,0.0131773380562663,-542.1793823242188,303.97882080078125,0.544683575630188,0.050000000745058,0.0356614775955677,293.22576904296875,297.1499938964844,293.1499938964844,0.0967025235295295,-2341.572509765625,304.15966796875,0.8118202686309814,0.1588375717401504,0.1516864001750946,293.4176025390625,297.1499938964844,293.1499938964844,0.0035704397596418,-1336.450927734375,296.30035400390625,0.544683575630188,0.050000000745058,0.2290326058864593,291.4593505859375,291.1499938964844,275.0174865722656,272.58251953125,286.2627258300781,294.8311767578125,291.3086242675781,1.0,0.1539471596479416,0.934764325618744,0.934764325618744,1.0,1.0,-0.6126405596733093,0.2651432156562805,0.3474973738193512,0.0898951888084411,0.0,0.0,0.0,25.5506534576416,25.0,-772.224853515625,-30.679183959960938,35.120826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121459960937,297.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.474609375,18000.0,0.0,0.0,0.0700479298830032,0.0,0.0,0.0,0.0,1.0,0.0100923189893364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010306761832907,0.0628312155604362,-0.061800543218851,0.0,7.108974386937916e-05,0.0,0.0,2.350305795669556,0.0,0.0,0.0,0.2505827248096466,4.0,0.0,1.0
826980,293.3349609375,297.1499938964844,293.1499938964844,0.0062459059990942,-455.0768737792969,298.8111267089844,0.5448559522628784,0.050000000745058,0.0458492003381252,294.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5448559522628784,0.050000000745058,0.0482814162969589,293.3060607910156,297.1499938964844,293.1499938964844,0.0139674358069896,-570.9981079101562,303.89654541015625,0.5448559522628784,0.050000000745058,0.0356604866683483,293.2242736816406,297.1499938964844,293.1499938964844,0.101650096476078,-2450.4521484375,304.1497802734375,0.8091803193092346,0.1572161763906479,0.1500690579414367,293.4154052734375,297.1499938964844,293.1499938964844,0.0036649943795055,-1408.9482421875,295.6634826660156,0.5448559522628784,0.050000000745058,0.2290262430906295,290.57672119140625,291.1499938964844,274.9926452636719,272.5699462890625,286.2768249511719,294.8773803710937,290.7919311523437,1.0,0.1537032276391983,0.9342130422592164,0.9342130422592164,1.0,1.0,-0.6106876134872437,0.2643220424652099,0.3463655412197113,0.0894485190510749,0.0,0.0,0.1350167840719223,25.49988174438477,25.0,314.7396240234375,-4032.4443359375,34.90235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791015625,303.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.255859375,18000.0,0.0,0.0,0.0635670498013496,0.0,0.0,0.0,0.0,1.0,0.0035706781782209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046698540449142,0.1264742165803909,-0.0218043606728315,0.0,6.451246736105531e-05,0.0,0.0,4.870349407196045,0.0,0.0,0.0,0.2597759962081909,4.0,0.0,1.0
