time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827040,293.3349609375,297.1499938964844,293.1499938964844,0.0062459059990942,-455.0768737792969,298.8111267089844,0.5448559522628784,0.050000000745058,0.0458492003381252,294.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.5448559522628784,0.050000000745058,0.0482814162969589,293.3060607910156,297.1499938964844,293.1499938964844,0.0139674358069896,-570.9981079101562,303.89654541015625,0.5448559522628784,0.050000000745058,0.0356604866683483,293.2242736816406,297.1499938964844,293.1499938964844,0.101650096476078,-2450.4521484375,304.1497802734375,0.8091803193092346,0.1572161763906479,0.1500690579414367,293.4154052734375,297.1499938964844,293.1499938964844,0.0036649943795055,-1408.9482421875,295.6634826660156,0.5448559522628784,0.050000000745058,0.2290262430906295,290.57672119140625,291.1499938964844,274.9926452636719,272.5699462890625,286.2768249511719,294.8773803710937,290.7919311523437,1.0,0.1537032276391983,0.9342130422592164,0.9342130422592164,1.0,1.0,-0.6106876134872437,0.2643220424652099,0.3463655412197113,0.0894485190510749,0.0,0.0,0.1350167840719223,25.49988174438477,25.0,314.7396240234375,-4032.4443359375,34.90235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791015625,303.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.255859375,18000.0,0.0,0.0,0.0635670498013496,0.0,0.0,0.0,0.0,1.0,0.0035706781782209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046698540449142,0.1264742165803909,-0.0218043606728315,0.0,6.451246736105531e-05,0.0,0.0,4.870349407196045,0.0,0.0,0.0,0.2597759962081909,4.0,0.0,1.0
827100,293.33502197265625,297.1499938964844,293.1499938964844,0.0060567851178348,-435.4797058105469,298.9876403808594,0.5449427962303162,0.050000000745058,0.0458485595881938,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.5449427962303162,0.050000000745058,0.0482807420194149,293.307861328125,297.1499938964844,293.1499938964844,0.0132206454873085,-547.385986328125,303.8755187988281,0.5449427962303162,0.050000000745058,0.0356599912047386,293.2234191894531,297.1499938964844,293.1499938964844,0.0967208817601203,-2345.252197265625,304.15869140625,0.8079978823661804,0.1564411967992782,0.149351567029953,293.41583251953125,297.1499938964844,293.1499938964844,0.003551653586328,-1340.50439453125,295.94775390625,0.5449427962303162,0.050000000745058,0.2290230393409729,291.10675048828125,291.1499938964844,274.9805908203125,272.5637512207031,286.2728881835937,294.8804626464844,291.27447509765625,1.0,0.1535903811454773,0.93393737077713,0.93393737077713,1.0,1.0,-0.6098204851150513,0.2639587521553039,0.3458617627620697,0.089245468378067,0.0,0.0,0.0845360085368156,25.47526931762696,25.0,626.8123779296875,-3971.2060546875,34.80348587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,304.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.427734375,18000.0,0.0,0.0,0.0648366883397102,0.0,0.0,0.0,0.0,1.0,0.0025621145032346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102657563984394,0.1147156059741973,-0.0120580401271581,0.0,6.580099579878151e-05,0.0,0.0,4.441122055053711,0.0,0.0,0.0,0.2590440511703491,4.0,0.0,1.0
827160,293.33612060546875,297.1499938964844,293.1499938964844,0.0059334966354072,-424.189697265625,299.0735778808594,0.5450069308280945,0.050000000745058,0.0458480864763259,294.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.5450069308280945,0.050000000745058,0.0482802428305149,293.3103942871094,297.1499938964844,293.1499938964844,0.0128261167556047,-535.1248779296875,303.8486633300781,0.5450069308280945,0.050000000745058,0.035659622400999,293.2229919433594,297.1499938964844,293.1499938964844,0.094006709754467,-2287.894287109375,304.1619873046875,0.8066792488098145,0.1555943787097931,0.148584172129631,293.41729736328125,297.1499938964844,293.1499938964844,0.0034591124858707,-1294.103759765625,296.0897521972656,0.5450069308280945,0.050000000745058,0.2290206849575042,291.4102478027344,291.1499938964844,274.96881103515625,272.5576477050781,286.2699584960937,294.8852844238281,291.47430419921875,1.0,0.1534820944070816,0.9340839385986328,0.9340839385986328,1.0,1.0,-0.6088951230049133,0.2635795772075653,0.3453155755996704,0.0890376791357994,0.0,0.0,0.0353398211300373,25.45466041564941,25.0,501.4721374511719,-3690.58544921875,34.70401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,303.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.70703125,18000.0,0.0,0.0,0.0665645822882652,0.0,0.0,0.0,0.0,1.0,0.0031214093323796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843208059668541,0.1016264334321022,-0.0173056256026029,0.0,6.755458889529109e-05,0.0,0.0,3.911393165588379,0.0,0.0,0.0,0.2572612166404724,4.0,0.0,1.0
827220,293.3386535644531,297.1499938964844,293.1499938964844,0.0058364998549222,-417.63275146484375,299.0463562011719,0.5450770854949951,0.050000000745058,0.0458475761115551,294.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5196838378906,0.5450770854949951,0.050000000745058,0.0482797063887119,293.316650390625,297.1499938964844,293.1499938964844,0.0125920595601201,-529.7030029296875,303.7796325683594,0.5450770854949951,0.050000000745058,0.0356592237949371,293.2227783203125,297.1499938964844,293.1499938964844,0.0922166928648948,-2252.277587890625,304.1607971191406,0.8036463856697083,0.1537903845310211,0.146905779838562,293.4204406738281,297.1499938964844,293.1499938964844,0.0033565913327038,-1254.064697265625,296.0583801269531,0.5450770854949951,0.050000000745058,0.2290181368589401,291.51641845703125,291.1499938964844,274.9461975097656,272.54571533203125,286.264404296875,294.8954772949219,291.4493408203125,1.0,0.1532758921384811,0.9343770146369934,0.9343770146369934,1.0,1.0,-0.6068761348724365,0.2627519965171814,0.3441241085529327,0.0885876342654228,0.0,0.0,0.0,25.42356300354004,25.0,-378.0431823730469,-443.6463623046875,34.501930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,298.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.38671875,18000.0,0.0,0.0,0.0690658017992973,0.0,0.0,0.0,0.0,1.0,0.0092680864036083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039673629216849,0.0627142190933227,-0.0587468594312667,0.0,7.009301043581218e-05,0.0,0.0,2.3537442684173584,0.0,0.0,0.0,0.2507900595664978,4.0,0.0,1.0
827280,293.3386535644531,297.1499938964844,293.1499938964844,0.0058364998549222,-417.63275146484375,299.0463562011719,0.5450770854949951,0.050000000745058,0.0458475761115551,294.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5196838378906,0.5450770854949951,0.050000000745058,0.0482797063887119,293.316650390625,297.1499938964844,293.1499938964844,0.0125920595601201,-529.7030029296875,303.7796325683594,0.5450770854949951,0.050000000745058,0.0356592237949371,293.2227783203125,297.1499938964844,293.1499938964844,0.0922166928648948,-2252.277587890625,304.1607971191406,0.8036463856697083,0.1537903845310211,0.146905779838562,293.4204406738281,297.1499938964844,293.1499938964844,0.0033565913327038,-1254.064697265625,296.0583801269531,0.5450770854949951,0.050000000745058,0.2290181368589401,291.51641845703125,291.1499938964844,274.9461975097656,272.54571533203125,286.264404296875,294.8954772949219,291.4493408203125,1.0,0.1532758921384811,0.9343770146369934,0.9343770146369934,1.0,1.0,-0.6068761348724365,0.2627519965171814,0.3441241085529327,0.0885876342654228,0.0,0.0,0.0,25.42356300354004,25.0,-378.0431823730469,-443.6463623046875,34.501930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,298.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.38671875,18000.0,0.0,0.0,0.0690658017992973,0.0,0.0,0.0,0.0,1.0,0.0092680864036083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039673629216849,0.0627142190933227,-0.0587468594312667,0.0,7.009301043581218e-05,0.0,0.0,2.3537442684173584,0.0,0.0,0.0,0.2507900595664978,4.0,0.0,1.0
827340,293.33673095703125,297.1499938964844,293.1499938964844,0.0060789794661104,-447.6858215332031,298.5616149902344,0.5451316833496094,0.050000000745058,0.0458471775054931,294.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50762939453125,0.5451316833496094,0.050000000745058,0.0482792891561985,293.3214416503906,297.1499938964844,293.1499938964844,0.0135883847251534,-567.6051635742188,303.67156982421875,0.5451316833496094,0.050000000745058,0.0356589183211326,293.22174072265625,297.1499938964844,293.1499938964844,0.0988083109259605,-2397.874755859375,304.1470642089844,0.8006601333618164,0.1521536707878112,0.1452813446521759,293.4192199707031,297.1499938964844,293.1499938964844,0.0034455459099262,-1333.9615478515625,295.2957458496094,0.5451316833496094,0.050000000745058,0.2290161550045013,290.4749450683594,291.1499938964844,274.9250793457031,272.5343017578125,286.2560729980469,294.89996337890625,290.6153564453125,1.0,0.1530824452638626,0.934670090675354,0.934670090675354,1.0,1.0,-0.6049228310585022,0.2619510591030121,0.3429717719554901,0.0881542190909385,0.0,0.0,0.1371956020593643,25.39615058898925,25.0,95.17092895507812,-3923.308837890625,34.30990219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,302.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17810.861328125,18000.0,0.0,0.0,0.062561459839344,0.0,0.0,0.0,0.0,1.0,0.0043455921113491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969519838690757,0.1264600753784179,-0.0295080877840518,0.0,6.349193427013233e-05,0.0,0.0,4.847105503082275,0.0,0.0,0.0,0.2593387365341186,4.0,0.0,1.0
827400,293.33673095703125,297.1499938964844,293.1499938964844,0.0060789794661104,-447.6858215332031,298.5616149902344,0.5451316833496094,0.050000000745058,0.0458471775054931,294.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50762939453125,0.5451316833496094,0.050000000745058,0.0482792891561985,293.3214416503906,297.1499938964844,293.1499938964844,0.0135883847251534,-567.6051635742188,303.67156982421875,0.5451316833496094,0.050000000745058,0.0356589183211326,293.22174072265625,297.1499938964844,293.1499938964844,0.0988083109259605,-2397.874755859375,304.1470642089844,0.8006601333618164,0.1521536707878112,0.1452813446521759,293.4192199707031,297.1499938964844,293.1499938964844,0.0034455459099262,-1333.9615478515625,295.2957458496094,0.5451316833496094,0.050000000745058,0.2290161550045013,290.4749450683594,291.1499938964844,274.9250793457031,272.5343017578125,286.2560729980469,294.89996337890625,290.6153564453125,1.0,0.1530824452638626,0.934670090675354,0.934670090675354,1.0,1.0,-0.6049228310585022,0.2619510591030121,0.3429717719554901,0.0881542190909385,0.0,0.0,0.1371956020593643,25.39615058898925,25.0,95.17092895507812,-3923.308837890625,34.30990219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,302.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17810.861328125,18000.0,0.0,0.0,0.062561459839344,0.0,0.0,0.0,0.0,1.0,0.0043455921113491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969519838690757,0.1264600753784179,-0.0295080877840518,0.0,6.349193427013233e-05,0.0,0.0,4.847105503082275,0.0,0.0,0.0,0.2593387365341186,4.0,0.0,1.0
827460,293.337646484375,297.1499938964844,293.1499938964844,0.0057681212201714,-415.1174926757813,298.854248046875,0.5451986789703369,0.050000000745058,0.045846689492464,294.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.5451986789703369,0.050000000745058,0.048278771340847,293.32568359375,297.1499938964844,293.1499938964844,0.0123961791396141,-527.9365844726562,303.63409423828125,0.5451986789703369,0.050000000745058,0.0356585383415222,293.2204895019531,297.1499938964844,293.1499938964844,0.0906470194458961,-2222.929931640625,304.1611328125,0.7980160117149353,0.1505957096815109,0.1438426524400711,293.4209289550781,297.1499938964844,293.1499938964844,0.0032555791549384,-1221.5750732421875,295.7670288085937,0.5451986789703369,0.050000000745058,0.2290137112140655,291.3512878417969,291.1499938964844,274.9056701660156,272.5234680175781,286.25,294.9060363769531,291.4402160644531,1.0,0.1529031991958618,0.9349679350852966,0.9349679350852966,1.0,1.0,-0.6031916737556458,0.2612402737140655,0.3419514000415802,0.087775208055973,0.0,0.0,0.0479018315672874,25.3682861328125,25.0,557.7724609375,-3752.794677734375,34.13662338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012634277344,303.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.427734375,18000.0,0.0,0.0,0.0653148740530014,0.0,0.0,0.0,0.0,1.0,0.0029144703876227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891963467001915,0.1044945493340492,-0.0152982072904706,0.0,6.628629489568993e-05,0.0,0.0,4.029816627502441,0.0,0.0,0.0,0.2577212154865265,4.0,0.0,1.0
827520,293.337646484375,297.1499938964844,293.1499938964844,0.0057681212201714,-415.1174926757813,298.854248046875,0.5451986789703369,0.050000000745058,0.045846689492464,294.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.5451986789703369,0.050000000745058,0.048278771340847,293.32568359375,297.1499938964844,293.1499938964844,0.0123961791396141,-527.9365844726562,303.63409423828125,0.5451986789703369,0.050000000745058,0.0356585383415222,293.2204895019531,297.1499938964844,293.1499938964844,0.0906470194458961,-2222.929931640625,304.1611328125,0.7980160117149353,0.1505957096815109,0.1438426524400711,293.4209289550781,297.1499938964844,293.1499938964844,0.0032555791549384,-1221.5750732421875,295.7670288085937,0.5451986789703369,0.050000000745058,0.2290137112140655,291.3512878417969,291.1499938964844,274.9056701660156,272.5234680175781,286.25,294.9060363769531,291.4402160644531,1.0,0.1529031991958618,0.9349679350852966,0.9349679350852966,1.0,1.0,-0.6031916737556458,0.2612402737140655,0.3419514000415802,0.087775208055973,0.0,0.0,0.0479018315672874,25.3682861328125,25.0,557.7724609375,-3752.794677734375,34.13662338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012634277344,303.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.427734375,18000.0,0.0,0.0,0.0653148740530014,0.0,0.0,0.0,0.0,1.0,0.0029144703876227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891963467001915,0.1044945493340492,-0.0152982072904706,0.0,6.628629489568993e-05,0.0,0.0,4.029816627502441,0.0,0.0,0.0,0.2577212154865265,4.0,0.0,1.0
827580,293.3405456542969,297.1499938964844,293.1499938964844,0.0056504169479012,-405.92327880859375,298.8589172363281,0.5452011823654175,0.050000000745058,0.0458466783165931,294.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5303039550781,0.5452011823654175,0.050000000745058,0.0482787601649761,293.3320617675781,297.1499938964844,293.1499938964844,0.0120717044919729,-518.8531494140625,303.5650939941406,0.5452011823654175,0.050000000745058,0.0356585271656513,293.2203674316406,297.1499938964844,293.1499938964844,0.0882566422224044,-2174.08349609375,304.1612548828125,0.7948991656303406,0.1488316804170608,0.1422101855278015,293.4245300292969,297.1499938964844,293.1499938964844,0.0031437755096703,-1174.2099609375,295.7859802246094,0.5452011823654175,0.050000000745058,0.2290136516094207,291.5340576171875,291.1499938964844,274.8882141113281,272.5133056640625,286.246826171875,294.9161071777344,291.5244445800781,1.0,0.1527321189641952,0.9352657198905944,0.9352657198905944,1.0,1.0,-0.6012324690818787,0.2604299485683441,0.3408025205135345,0.0873575806617736,0.0,0.0,0.0,25.35140037536621,25.0,21.005142211914062,-1712.1995849609375,33.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,299.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18219.9765625,18000.0,0.0,0.0,0.0684173926711082,0.0,0.0,0.0,0.0,1.0,0.0076861060224473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169382560998201,0.0685001239180564,-0.0515618696808815,0.0,6.94349582772702e-05,0.0,0.0,2.58730697631836,0.0,0.0,0.0,0.2516501545906067,4.0,0.0,1.0
827640,293.3405456542969,297.1499938964844,293.1499938964844,0.0056504169479012,-405.92327880859375,298.8589172363281,0.5452011823654175,0.050000000745058,0.0458466783165931,294.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5303039550781,0.5452011823654175,0.050000000745058,0.0482787601649761,293.3320617675781,297.1499938964844,293.1499938964844,0.0120717044919729,-518.8531494140625,303.5650939941406,0.5452011823654175,0.050000000745058,0.0356585271656513,293.2203674316406,297.1499938964844,293.1499938964844,0.0882566422224044,-2174.08349609375,304.1612548828125,0.7948991656303406,0.1488316804170608,0.1422101855278015,293.4245300292969,297.1499938964844,293.1499938964844,0.0031437755096703,-1174.2099609375,295.7859802246094,0.5452011823654175,0.050000000745058,0.2290136516094207,291.5340576171875,291.1499938964844,274.8882141113281,272.5133056640625,286.246826171875,294.9161071777344,291.5244445800781,1.0,0.1527321189641952,0.9352657198905944,0.9352657198905944,1.0,1.0,-0.6012324690818787,0.2604299485683441,0.3408025205135345,0.0873575806617736,0.0,0.0,0.0,25.35140037536621,25.0,21.005142211914062,-1712.1995849609375,33.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,299.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18219.9765625,18000.0,0.0,0.0,0.0684173926711082,0.0,0.0,0.0,0.0,1.0,0.0076861060224473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169382560998201,0.0685001239180564,-0.0515618696808815,0.0,6.94349582772702e-05,0.0,0.0,2.58730697631836,0.0,0.0,0.0,0.2516501545906067,4.0,0.0,1.0
827700,293.3411865234375,297.1499938964844,293.1499938964844,0.0057014417834579,-415.7191467285156,298.6979675292969,0.5451915860176086,0.050000000745058,0.0458467528223991,294.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980041503906,0.5451915860176086,0.050000000745058,0.0482788383960723,293.3352355957031,297.1499938964844,293.1499938964844,0.0124456565827131,-534.8303833007812,303.5102844238281,0.5451915860176086,0.050000000745058,0.0356585867702961,293.2203063964844,297.1499938964844,293.1499938964844,0.0909522399306297,-2234.598876953125,304.1540832519531,0.7932676076889038,0.1479518562555313,0.1413677930831909,293.4255065917969,297.1499938964844,293.1499938964844,0.0031140779610723,-1182.375,295.5365600585937,0.5451915860176086,0.050000000745058,0.2290140241384506,291.2331848144531,291.1499938964844,274.8803100585937,272.508544921875,286.2450866699219,294.9202880859375,290.8981628417969,1.0,0.1526487916707992,0.9354146718978882,0.9354146718978882,1.0,1.0,-0.6002222299575806,0.2600107491016388,0.3402114808559418,0.0871452018618583,0.0,0.0,0.0,25.34490203857422,25.0,-1344.048828125,-0.0,33.86562728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,298.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.97265625,18000.0,0.0,0.0,0.0676034614443779,0.0,0.0,0.0,0.0,1.0,0.0115118036046624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.607308361912146e-05,0.0661027133464813,-0.0660266429185867,0.0,6.860891880933195e-05,0.0,0.0,2.4631829261779785,0.0,0.0,0.0,0.2504827678203583,4.0,0.0,1.0
827760,293.3395080566406,297.1499938964844,293.1499938964844,0.0058794575743377,-437.0059509277344,298.3494567871094,0.5451908111572266,0.050000000745058,0.04584676399827,294.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.566162109375,0.5451908111572266,0.050000000745058,0.0482788495719432,293.3373107910156,297.1499938964844,293.1499938964844,0.0131013253703713,-560.62353515625,303.431884765625,0.5451908111572266,0.050000000745058,0.0356585942208766,293.2197265625,297.1499938964844,293.1499938964844,0.0954897105693817,-2334.590576171875,304.1453552246094,0.7917464971542358,0.1471765637397766,0.1405799686908722,293.4241638183594,297.1499938964844,293.1499938964844,0.0031964008230715,-1243.126708984375,294.9873962402344,0.5451908111572266,0.050000000745058,0.2290140688419342,290.4797668457031,291.1499938964844,274.8729553222656,272.5039978027344,286.24188232421875,294.921630859375,290.43975830078125,1.0,0.1525674313306808,0.935575008392334,0.935575008392334,1.0,1.0,-0.5992767810821533,0.2596184909343719,0.3396583199501037,0.0869478210806846,0.0,0.0,0.1222187727689743,25.33720970153809,25.0,-266.8998718261719,-3749.427001953125,33.77939224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201110839844,301.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17784.212890625,18000.0,0.0,0.0,0.0626292675733566,0.0,0.0,0.0,0.0,1.0,0.0054517691023647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852529183030128,0.12355437874794,-0.0383014641702175,0.0,6.356074300128967e-05,0.0,0.0,4.706095218658447,0.0,0.0,0.0,0.2584152519702911,4.0,0.0,1.0
827820,293.3394470214844,297.1499938964844,293.1499938964844,0.0056115100160241,-406.77099609375,298.616455078125,0.5452178716659546,0.050000000745058,0.0458465702831745,294.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5452178716659546,0.050000000745058,0.0482786446809768,293.3410339355469,297.1499938964844,293.1499938964844,0.0119826421141624,-521.1650390625,303.4003601074219,0.5452178716659546,0.050000000745058,0.0356584452092647,293.21826171875,297.1499938964844,293.1499938964844,0.0875496193766594,-2163.5322265625,304.159912109375,0.7890979051589966,0.1457064002752304,0.1391965448856353,293.4249572753906,297.1499938964844,293.1499938964844,0.0030538383871316,-1150.099609375,295.4147033691406,0.5452178716659546,0.050000000745058,0.2290131151676178,291.2605285644531,291.1499938964844,274.8601379394531,272.4955749511719,286.23779296875,294.92578125,291.383544921875,1.0,0.1524123847484588,0.9358956813812256,0.9358956813812256,1.0,1.0,-0.5976147055625916,0.2589281797409057,0.3386865258216858,0.0866053849458694,0.0,0.0,0.0635180547833442,25.318178176879883,25.0,609.3541259765625,-3827.66796875,33.622535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,303.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.748046875,18000.0,0.0,0.0,0.0645065903663635,0.0,0.0,0.0,0.0,1.0,0.0027092068921774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952037349343299,0.1085846349596977,-0.0133809000253677,0.0,6.546598888235167e-05,0.0,0.0,4.196407318115234,0.0,0.0,0.0,0.2583035826683044,4.0,0.0,1.0
827880,293.3394470214844,297.1499938964844,293.1499938964844,0.0056115100160241,-406.77099609375,298.616455078125,0.5452178716659546,0.050000000745058,0.0458465702831745,294.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5452178716659546,0.050000000745058,0.0482786446809768,293.3410339355469,297.1499938964844,293.1499938964844,0.0119826421141624,-521.1650390625,303.4003601074219,0.5452178716659546,0.050000000745058,0.0356584452092647,293.21826171875,297.1499938964844,293.1499938964844,0.0875496193766594,-2163.5322265625,304.159912109375,0.7890979051589966,0.1457064002752304,0.1391965448856353,293.4249572753906,297.1499938964844,293.1499938964844,0.0030538383871316,-1150.099609375,295.4147033691406,0.5452178716659546,0.050000000745058,0.2290131151676178,291.2605285644531,291.1499938964844,274.8601379394531,272.4955749511719,286.23779296875,294.92578125,291.383544921875,1.0,0.1524123847484588,0.9358956813812256,0.9358956813812256,1.0,1.0,-0.5976147055625916,0.2589281797409057,0.3386865258216858,0.0866053849458694,0.0,0.0,0.0635180547833442,25.318178176879883,25.0,609.3541259765625,-3827.66796875,33.622535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,303.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.748046875,18000.0,0.0,0.0,0.0645065903663635,0.0,0.0,0.0,0.0,1.0,0.0027092068921774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952037349343299,0.1085846349596977,-0.0133809000253677,0.0,6.546598888235167e-05,0.0,0.0,4.196407318115234,0.0,0.0,0.0,0.2583035826683044,4.0,0.0,1.0
827940,293.34246826171875,297.1499938964844,293.1499938964844,0.0054719103500247,-394.9246520996094,298.6620178222656,0.5451921224594116,0.050000000745058,0.0458467677235603,294.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263366699219,0.5451921224594116,0.050000000745058,0.0482788532972335,293.3471984863281,297.1499938964844,293.1499938964844,0.0115855513140559,-508.68939208984375,303.3355712890625,0.5451921224594116,0.050000000745058,0.0356585979461669,293.2181091308594,297.1499938964844,293.1499938964844,0.0846375897526741,-2103.259033203125,304.1612548828125,0.7860315442085266,0.1440120935440063,0.1376405209302902,293.4286499023437,297.1499938964844,293.1499938964844,0.0029290597885847,-1094.6259765625,295.4974975585937,0.5451921224594116,0.050000000745058,0.2290140986442566,291.53369140625,291.1499938964844,274.8500061035156,272.4881591796875,286.2377624511719,294.9354248046875,291.5436096191406,1.0,0.1522625088691711,0.9362163543701172,0.9362163543701172,1.0,1.0,-0.5957491993904114,0.2581508159637451,0.3375984132289886,0.0862247049808502,0.0,0.0,0.0,25.307945251464844,25.0,236.19732666015625,-2926.19580078125,33.45831680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,300.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18177.369140625,18000.0,0.0,0.0,0.0679985433816909,0.0,0.0,0.0,0.0,1.0,0.0054336893372237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449054613709449,0.083231545984745,-0.0383260808885097,0.0,6.900987500557676e-05,0.0,0.0,3.170931816101074,0.0,0.0,0.0,0.2535948157310486,4.0,0.0,1.0
828000,293.34246826171875,297.1499938964844,293.1499938964844,0.0054719103500247,-394.9246520996094,298.6620178222656,0.5451921224594116,0.050000000745058,0.0458467677235603,294.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5263366699219,0.5451921224594116,0.050000000745058,0.0482788532972335,293.3471984863281,297.1499938964844,293.1499938964844,0.0115855513140559,-508.68939208984375,303.3355712890625,0.5451921224594116,0.050000000745058,0.0356585979461669,293.2181091308594,297.1499938964844,293.1499938964844,0.0846375897526741,-2103.259033203125,304.1612548828125,0.7860315442085266,0.1440120935440063,0.1376405209302902,293.4286499023437,297.1499938964844,293.1499938964844,0.0029290597885847,-1094.6259765625,295.4974975585937,0.5451921224594116,0.050000000745058,0.2290140986442566,291.53369140625,291.1499938964844,274.8500061035156,272.4881591796875,286.2377624511719,294.9354248046875,291.5436096191406,1.0,0.1522625088691711,0.9362163543701172,0.9362163543701172,1.0,1.0,-0.5957491993904114,0.2581508159637451,0.3375984132289886,0.0862247049808502,0.0,0.0,0.0,25.307945251464844,25.0,236.19732666015625,-2926.19580078125,33.45831680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,300.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18177.369140625,18000.0,0.0,0.0,0.0679985433816909,0.0,0.0,0.0,0.0,1.0,0.0054336893372237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449054613709449,0.083231545984745,-0.0383260808885097,0.0,6.900987500557676e-05,0.0,0.0,3.170931816101074,0.0,0.0,0.0,0.2535948157310486,4.0,0.0,1.0
828060,293.3424987792969,297.1499938964844,293.1499938964844,0.0056350203230977,-420.4640808105469,298.21319580078125,0.5451472401618958,0.050000000745058,0.0458471067249774,294.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.775146484375,0.5451472401618958,0.050000000745058,0.0482792109251022,293.3528137207031,297.1499938964844,293.1499938964844,0.0124190440401434,-545.760498046875,303.1900939941406,0.5451472401618958,0.050000000745058,0.0356588587164878,293.2177734375,297.1499938964844,293.1499938964844,0.0909654721617698,-2244.466796875,304.1462097167969,0.7828123569488525,0.1423518657684326,0.1360272914171219,293.42938232421875,297.1499938964844,293.1499938964844,0.0029218420386314,-1133.9259033203125,294.7976989746094,0.5451472401618958,0.050000000745058,0.2290157824754715,290.6631164550781,291.1499938964844,274.8423767089844,272.48126220703125,286.2364196777344,294.9419250488281,290.3825378417969,1.0,0.1521155387163162,0.9374379515647888,0.9374379515647888,1.0,1.0,-0.593816339969635,0.2573601305484772,0.3364562094211578,0.085853211581707,0.0,0.0,0.0838994905352592,25.301044464111328,25.0,-832.1282958984375,-3564.0185546875,33.292449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,299.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17751.89453125,18000.0,0.0,0.0,0.0638989806175232,0.0,0.0,0.0,0.0,1.0,0.0066479686647653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739161223173141,0.1195881366729736,-0.0456720180809497,0.0,6.484934419859201e-05,0.0,0.0,4.525154113769531,0.0,0.0,0.0,0.2572309970855713,4.0,0.0,1.0
828120,293.3424987792969,297.1499938964844,293.1499938964844,0.0056350203230977,-420.4640808105469,298.21319580078125,0.5451472401618958,0.050000000745058,0.0458471067249774,294.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.775146484375,0.5451472401618958,0.050000000745058,0.0482792109251022,293.3528137207031,297.1499938964844,293.1499938964844,0.0124190440401434,-545.760498046875,303.1900939941406,0.5451472401618958,0.050000000745058,0.0356588587164878,293.2177734375,297.1499938964844,293.1499938964844,0.0909654721617698,-2244.466796875,304.1462097167969,0.7828123569488525,0.1423518657684326,0.1360272914171219,293.42938232421875,297.1499938964844,293.1499938964844,0.0029218420386314,-1133.9259033203125,294.7976989746094,0.5451472401618958,0.050000000745058,0.2290157824754715,290.6631164550781,291.1499938964844,274.8423767089844,272.48126220703125,286.2364196777344,294.9419250488281,290.3825378417969,1.0,0.1521155387163162,0.9374379515647888,0.9374379515647888,1.0,1.0,-0.593816339969635,0.2573601305484772,0.3364562094211578,0.085853211581707,0.0,0.0,0.0838994905352592,25.301044464111328,25.0,-832.1282958984375,-3564.0185546875,33.292449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,299.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17751.89453125,18000.0,0.0,0.0,0.0638989806175232,0.0,0.0,0.0,0.0,1.0,0.0066479686647653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739161223173141,0.1195881366729736,-0.0456720180809497,0.0,6.484934419859201e-05,0.0,0.0,4.525154113769531,0.0,0.0,0.0,0.2572309970855713,4.0,0.0,1.0
828180,293.34112548828125,297.1499938964844,293.1499938964844,0.0054656658321619,-399.4170837402344,298.3558654785156,0.5451527237892151,0.050000000745058,0.0458470731973648,294.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.5451527237892151,0.050000000745058,0.0482791736721992,293.3558654785156,297.1499938964844,293.1499938964844,0.0115935457870364,-515.1520385742188,303.1459045410156,0.5451527237892151,0.050000000745058,0.0356588326394557,293.2161560058594,297.1499938964844,293.1499938964844,0.0847884565591812,-2111.39208984375,304.158203125,0.7801774740219116,0.1409651935100555,0.1346868574619293,293.4288330078125,297.1499938964844,293.1499938964844,0.0028545802924782,-1080.20654296875,295.0255432128906,0.5451527237892151,0.050000000745058,0.2290156185626983,291.1291198730469,291.1499938964844,274.8368530273437,272.4742736816406,286.2339782714844,294.9441833496094,291.2952575683594,1.0,0.1519754230976104,0.9386594891548156,0.9386594891548156,1.0,1.0,-0.5922073125839233,0.2567015290260315,0.3355058133602142,0.085559144616127,0.0,0.0,0.082303911447525,25.28704833984375,25.0,642.7313232421875,-3913.42822265625,33.1464729309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,304.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.056640625,18000.0,0.0,0.0,0.0637700036168098,0.0,0.0,0.0,0.0,1.0,0.0025621140375733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019804775714874,0.114041581749916,-0.0120611060410738,0.0,6.471844972111285e-05,0.0,0.0,4.415593147277832,0.0,0.0,0.0,0.2589942216873169,4.0,0.0,1.0
828240,293.34112548828125,297.1499938964844,293.1499938964844,0.0054656658321619,-399.4170837402344,298.3558654785156,0.5451527237892151,0.050000000745058,0.0458470731973648,294.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.5451527237892151,0.050000000745058,0.0482791736721992,293.3558654785156,297.1499938964844,293.1499938964844,0.0115935457870364,-515.1520385742188,303.1459045410156,0.5451527237892151,0.050000000745058,0.0356588326394557,293.2161560058594,297.1499938964844,293.1499938964844,0.0847884565591812,-2111.39208984375,304.158203125,0.7801774740219116,0.1409651935100555,0.1346868574619293,293.4288330078125,297.1499938964844,293.1499938964844,0.0028545802924782,-1080.20654296875,295.0255432128906,0.5451527237892151,0.050000000745058,0.2290156185626983,291.1291198730469,291.1499938964844,274.8368530273437,272.4742736816406,286.2339782714844,294.9441833496094,291.2952575683594,1.0,0.1519754230976104,0.9386594891548156,0.9386594891548156,1.0,1.0,-0.5922073125839233,0.2567015290260315,0.3355058133602142,0.085559144616127,0.0,0.0,0.082303911447525,25.28704833984375,25.0,642.7313232421875,-3913.42822265625,33.1464729309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,304.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.056640625,18000.0,0.0,0.0,0.0637700036168098,0.0,0.0,0.0,0.0,1.0,0.0025621140375733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019804775714874,0.114041581749916,-0.0120611060410738,0.0,6.471844972111285e-05,0.0,0.0,4.415593147277832,0.0,0.0,0.0,0.2589942216873169,4.0,0.0,1.0
828300,293.342529296875,297.1499938964844,293.1499938964844,0.0053569180890917,-388.9866333007813,298.45068359375,0.545143723487854,0.050000000745058,0.0458471402525901,294.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885803222656,0.545143723487854,0.050000000745058,0.0482792481780052,293.3585205078125,297.1499938964844,293.1499938964844,0.0112714599817991,-503.4288024902344,303.1271057128906,0.545143723487854,0.050000000745058,0.0356588885188102,293.2158508300781,297.1499938964844,293.1499938964844,0.0823962837457656,-2060.841796875,304.1610107421875,0.7787797451019287,0.140186071395874,0.133985236287117,293.4306030273437,297.1499938964844,293.1499938964844,0.0027700113132596,-1038.8359375,295.17974853515625,0.545143723487854,0.050000000745058,0.2290159612894058,291.4230651855469,291.1499938964844,274.8348388671875,272.47076416015625,286.2349548339844,294.94842529296875,291.4882202148437,1.0,0.1519072651863098,0.939270317554474,0.939270317554474,1.0,1.0,-0.5913659930229187,0.256354957818985,0.3350110352039337,0.0854082778096199,0.0,0.0,0.0332714207470417,25.28211784362793,25.0,508.5261840820313,-3638.074951171875,33.07270812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,303.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.771484375,18000.0,0.0,0.0,0.0657069012522697,0.0,0.0,0.0,0.0,1.0,0.0031487660016864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083656407892704,0.1012332811951637,-0.01757687702775,0.0,6.66841515339911e-05,0.0,0.0,3.895518064498901,0.0,0.0,0.0,0.2572059333324432,4.0,0.0,1.0
828360,293.3440856933594,297.1499938964844,293.1499938964844,0.005297387484461,-384.0763244628906,298.4608154296875,0.5451201796531677,0.050000000745058,0.0458473190665245,294.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.51519775390625,0.5451201796531677,0.050000000745058,0.0482794344425201,293.36163330078125,297.1499938964844,293.1499938964844,0.0111101567745208,-498.2967224121094,303.09228515625,0.5451201796531677,0.050000000745058,0.0356590263545513,293.2158203125,297.1499938964844,293.1499938964844,0.0811855569481849,-2036.131591796875,304.16119384765625,0.7772434949874878,0.1393575966358184,0.1332239210605621,293.4324645996094,297.1499938964844,293.1499938964844,0.0027130297385156,-1014.5115966796876,295.2009582519531,0.5451201796531677,0.050000000745058,0.2290168404579162,291.527099609375,291.1499938964844,274.8332824707031,272.4672241210937,286.2367248535156,294.9530639648437,291.5460205078125,1.0,0.1518394500017166,0.9389594197273254,0.9389594197273254,1.0,1.0,-0.5904539823532104,0.2559609711170196,0.3344930410385132,0.0852280557155609,0.0,0.0,0.0,25.279521942138672,25.0,321.6815795898437,-3429.97607421875,32.99563980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353332519531,301.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6484375,18000.0,0.0,0.0,0.067446582019329,0.0,0.0,0.0,0.0,1.0,0.0038759843446314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709453895688057,0.0958751887083053,-0.0249298028647899,0.0,6.844970630481839e-05,0.0,0.0,3.6670989990234375,0.0,0.0,0.0,0.2560932636260986,4.0,0.0,1.0
828420,293.34527587890625,297.1499938964844,293.1499938964844,0.0053695053793489,-399.3763427734375,298.1368103027344,0.5450592041015625,0.050000000745058,0.0458477772772312,294.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.5450592041015625,0.050000000745058,0.0482799150049686,293.3674621582031,297.1499938964844,293.1499938964844,0.0115898568183183,-522.9384765625,302.9530639648437,0.5450592041015625,0.050000000745058,0.0356593802571296,293.2157287597656,297.1499938964844,293.1499938964844,0.0852425396442413,-2127.607666015625,304.1498107910156,0.7740349173545837,0.1377076655626297,0.1316450983285904,293.4342956542969,297.1499938964844,293.1499938964844,0.0026525573339313,-1019.5189208984376,294.699951171875,0.5450592041015625,0.050000000745058,0.2290191352367401,290.96807861328125,291.1499938964844,274.8314819335937,272.46014404296875,286.2399597167969,294.9603576660156,290.5883483886719,1.0,0.1517044901847839,0.9383376240730286,0.9383376240730286,1.0,1.0,-0.5885635614395142,0.2551403045654297,0.3334232568740845,0.0848575308918953,0.0,0.0,0.0343950763344764,25.276626586914062,25.0,-1451.8050537109375,-2448.53173828125,32.83873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,297.61328125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.1171875,18000.0,0.0,0.0,0.0661083906888961,0.0,0.0,0.0,0.0,1.0,0.0100912470370531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0291991010308265,0.0906146243214607,-0.0614155232906341,0.0,6.709161243634298e-05,0.0,0.0,3.360910415649414,0.0,0.0,0.0,0.2549277544021606,4.0,0.0,1.0
828480,293.34527587890625,297.1499938964844,293.1499938964844,0.0053695053793489,-399.3763427734375,298.1368103027344,0.5450592041015625,0.050000000745058,0.0458477772772312,294.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.5450592041015625,0.050000000745058,0.0482799150049686,293.3674621582031,297.1499938964844,293.1499938964844,0.0115898568183183,-522.9384765625,302.9530639648437,0.5450592041015625,0.050000000745058,0.0356593802571296,293.2157287597656,297.1499938964844,293.1499938964844,0.0852425396442413,-2127.607666015625,304.1498107910156,0.7740349173545837,0.1377076655626297,0.1316450983285904,293.4342956542969,297.1499938964844,293.1499938964844,0.0026525573339313,-1019.5189208984376,294.699951171875,0.5450592041015625,0.050000000745058,0.2290191352367401,290.96807861328125,291.1499938964844,274.8314819335937,272.46014404296875,286.2399597167969,294.9603576660156,290.5883483886719,1.0,0.1517044901847839,0.9383376240730286,0.9383376240730286,1.0,1.0,-0.5885635614395142,0.2551403045654297,0.3334232568740845,0.0848575308918953,0.0,0.0,0.0343950763344764,25.276626586914062,25.0,-1451.8050537109375,-2448.53173828125,32.83873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,297.61328125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.1171875,18000.0,0.0,0.0,0.0661083906888961,0.0,0.0,0.0,0.0,1.0,0.0100912470370531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0291991010308265,0.0906146243214607,-0.0614155232906341,0.0,6.709161243634298e-05,0.0,0.0,3.360910415649414,0.0,0.0,0.0,0.2549277544021606,4.0,0.0,1.0
828540,293.3426208496094,297.1499938964844,293.1499938964844,0.0053297309204936,-393.0756530761719,298.0702819824219,0.5450496673583984,0.050000000745058,0.0458478517830371,294.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5450496673583984,0.050000000745058,0.0482799969613552,293.3699951171875,297.1499938964844,293.1499938964844,0.0112322131171822,-510.0785217285156,302.8690795898437,0.5450496673583984,0.050000000745058,0.0356594398617744,293.21405029296875,297.1499938964844,293.1499938964844,0.0823780596256256,-2066.887939453125,304.1558532714844,0.7713937759399414,0.1363801509141922,0.1303246468305587,293.4324951171875,297.1499938964844,293.1499938964844,0.002656513126567,-1011.4041137695312,294.5964660644531,0.5450496673583984,0.050000000745058,0.2290195226669311,290.9560546875,291.1499938964844,274.8312683105469,272.4529724121094,286.2405700683594,294.9611511230469,291.168212890625,1.0,0.1515742689371109,0.9377157688140868,0.9377157688140868,1.0,1.0,-0.5869795680046082,0.2544447779655456,0.3325347602367401,0.0845588222146034,0.0,0.0,0.1024635657668113,25.266218185424805,25.0,629.5089111328125,-3985.8232421875,32.699676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,304.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.275390625,18000.0,0.0,0.0,0.0628286451101303,0.0,0.0,0.0,0.0,1.0,0.0026098014786839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107628121972084,0.1201080903410911,-0.0124799702316522,0.0,6.37630873825401e-05,0.0,0.0,4.653670310974121,0.0,0.0,0.0,0.2596462368965149,4.0,0.0,1.0
828600,293.3426208496094,297.1499938964844,293.1499938964844,0.0053297309204936,-393.0756530761719,298.0702819824219,0.5450496673583984,0.050000000745058,0.0458478517830371,294.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5450496673583984,0.050000000745058,0.0482799969613552,293.3699951171875,297.1499938964844,293.1499938964844,0.0112322131171822,-510.0785217285156,302.8690795898437,0.5450496673583984,0.050000000745058,0.0356594398617744,293.21405029296875,297.1499938964844,293.1499938964844,0.0823780596256256,-2066.887939453125,304.1558532714844,0.7713937759399414,0.1363801509141922,0.1303246468305587,293.4324951171875,297.1499938964844,293.1499938964844,0.002656513126567,-1011.4041137695312,294.5964660644531,0.5450496673583984,0.050000000745058,0.2290195226669311,290.9560546875,291.1499938964844,274.8312683105469,272.4529724121094,286.2405700683594,294.9611511230469,291.168212890625,1.0,0.1515742689371109,0.9377157688140868,0.9377157688140868,1.0,1.0,-0.5869795680046082,0.2544447779655456,0.3325347602367401,0.0845588222146034,0.0,0.0,0.1024635657668113,25.266218185424805,25.0,629.5089111328125,-3985.8232421875,32.699676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,304.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.275390625,18000.0,0.0,0.0,0.0628286451101303,0.0,0.0,0.0,0.0,1.0,0.0026098014786839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107628121972084,0.1201080903410911,-0.0124799702316522,0.0,6.37630873825401e-05,0.0,0.0,4.653670310974121,0.0,0.0,0.0,0.2596462368965149,4.0,0.0,1.0
828660,293.3453674316406,297.1499938964844,293.1499938964844,0.0051274383440613,-373.3940734863281,298.2545471191406,0.5450223684310913,0.050000000745058,0.0458480603992939,294.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.5450223684310913,0.050000000745058,0.0482802167534828,293.3751220703125,297.1499938964844,293.1499938964844,0.0106460498645901,-487.62841796875,302.8358154296875,0.5450223684310913,0.050000000745058,0.0356596037745475,293.2134704589844,297.1499938964844,293.1499938964844,0.0778805390000343,-1972.3592529296875,304.1610107421875,0.7686522603034973,0.1348767429590225,0.1289674043655395,293.4358825683594,297.1499938964844,293.1499938964844,0.0024969822261482,-934.3148803710938,294.8949584960937,0.5450223684310913,0.050000000745058,0.2290205508470535,291.5120849609375,291.1499938964844,274.8324890136719,272.44580078125,286.2455139160156,294.96893310546875,291.5441589355469,1.0,0.1514482647180557,0.938033401966095,0.938033401966095,1.0,1.0,-0.5853527188301086,0.253744512796402,0.3316082060337066,0.0842797830700874,0.0,0.0,0.0068713412620127,25.259157180786133,25.0,395.1953125,-3479.697265625,32.56085586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898376464844,302.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.20703125,18000.0,0.0,0.0,0.0665498226881027,0.0,0.0,0.0,0.0,1.0,0.0036576399579644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744065567851066,0.0971236601471901,-0.0227171089500188,0.0,6.753960769856349e-05,0.0,0.0,3.72172212600708,0.0,0.0,0.0,0.2563962936401367,4.0,0.0,1.0
828720,293.3453674316406,297.1499938964844,293.1499938964844,0.0051274383440613,-373.3940734863281,298.2545471191406,0.5450223684310913,0.050000000745058,0.0458480603992939,294.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.5450223684310913,0.050000000745058,0.0482802167534828,293.3751220703125,297.1499938964844,293.1499938964844,0.0106460498645901,-487.62841796875,302.8358154296875,0.5450223684310913,0.050000000745058,0.0356596037745475,293.2134704589844,297.1499938964844,293.1499938964844,0.0778805390000343,-1972.3592529296875,304.1610107421875,0.7686522603034973,0.1348767429590225,0.1289674043655395,293.4358825683594,297.1499938964844,293.1499938964844,0.0024969822261482,-934.3148803710938,294.8949584960937,0.5450223684310913,0.050000000745058,0.2290205508470535,291.5120849609375,291.1499938964844,274.8324890136719,272.44580078125,286.2455139160156,294.96893310546875,291.5441589355469,1.0,0.1514482647180557,0.938033401966095,0.938033401966095,1.0,1.0,-0.5853527188301086,0.253744512796402,0.3316082060337066,0.0842797830700874,0.0,0.0,0.0068713412620127,25.259157180786133,25.0,395.1953125,-3479.697265625,32.56085586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898376464844,302.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.20703125,18000.0,0.0,0.0,0.0665498226881027,0.0,0.0,0.0,0.0,1.0,0.0036576399579644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744065567851066,0.0971236601471901,-0.0227171089500188,0.0,6.753960769856349e-05,0.0,0.0,3.72172212600708,0.0,0.0,0.0,0.2563962936401367,4.0,0.0,1.0
