time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828780,293.3473815917969,297.1499938964844,293.1499938964844,0.0051232688128948,-379.12786865234375,298.0557556152344,0.5449568629264832,0.050000000745058,0.0458485521376132,294.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30712890625,0.5449568629264832,0.050000000745058,0.048280730843544,293.38104248046875,297.1499938964844,293.1499938964844,0.01081333309412,-499.5134887695313,302.71307373046875,0.5449568629264832,0.050000000745058,0.035659983754158,293.2135009765625,297.1499938964844,293.1499938964844,0.0796493291854858,-2013.760498046875,304.1536865234375,0.7655279040336609,0.1332624107599258,0.1274434179067611,293.43853759765625,297.1499938964844,293.1499938964844,0.0024035186506807,-913.8912353515624,294.59185791015625,0.5449568629264832,0.050000000745058,0.2290230095386505,291.24273681640625,291.1499938964844,274.8349609375,272.4385986328125,286.2507019042969,294.9765319824219,290.8985595703125,1.0,0.1513223648071289,0.938351035118103,0.938351035118103,1.0,1.0,-0.5835283994674683,0.252957671880722,0.3305707573890686,0.0839704200625419,0.0,0.0,0.0,25.258195877075195,25.0,-1344.2177734375,-0.0,32.41254425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342712402344,298.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.37109375,18000.0,0.0,0.0,0.0669755041599273,0.0,0.0,0.0,0.0,1.0,0.0116761997342109,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0450627895770594e-05,0.0664845556020736,-0.0664341002702713,0.0,6.797162495786324e-05,0.0,0.0,2.476741075515747,0.0,0.0,0.0,0.2504836320877075,4.0,0.0,1.0
828840,293.3473815917969,297.1499938964844,293.1499938964844,0.0051232688128948,-379.12786865234375,298.0557556152344,0.5449568629264832,0.050000000745058,0.0458485521376132,294.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30712890625,0.5449568629264832,0.050000000745058,0.048280730843544,293.38104248046875,297.1499938964844,293.1499938964844,0.01081333309412,-499.5134887695313,302.71307373046875,0.5449568629264832,0.050000000745058,0.035659983754158,293.2135009765625,297.1499938964844,293.1499938964844,0.0796493291854858,-2013.760498046875,304.1536865234375,0.7655279040336609,0.1332624107599258,0.1274434179067611,293.43853759765625,297.1499938964844,293.1499938964844,0.0024035186506807,-913.8912353515624,294.59185791015625,0.5449568629264832,0.050000000745058,0.2290230095386505,291.24273681640625,291.1499938964844,274.8349609375,272.4385986328125,286.2507019042969,294.9765319824219,290.8985595703125,1.0,0.1513223648071289,0.938351035118103,0.938351035118103,1.0,1.0,-0.5835283994674683,0.252957671880722,0.3305707573890686,0.0839704200625419,0.0,0.0,0.0,25.258195877075195,25.0,-1344.2177734375,-0.0,32.41254425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342712402344,298.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.37109375,18000.0,0.0,0.0,0.0669755041599273,0.0,0.0,0.0,0.0,1.0,0.0116761997342109,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0450627895770594e-05,0.0664845556020736,-0.0664341002702713,0.0,6.797162495786324e-05,0.0,0.0,2.476741075515747,0.0,0.0,0.0,0.2504836320877075,4.0,0.0,1.0
828900,293.3453063964844,297.1499938964844,293.1499938964844,0.0052774543873965,-398.9215087890625,297.666259765625,0.5449352860450745,0.050000000745058,0.0458487160503864,294.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5690612792969,0.5449352860450745,0.050000000745058,0.048280905932188,293.3824768066406,297.1499938964844,293.1499938964844,0.0113122053444385,-523.9610595703125,302.581298828125,0.5449352860450745,0.050000000745058,0.0356601104140281,293.2129211425781,297.1499938964844,293.1499938964844,0.0838559791445732,-2106.319091796875,304.1455993652344,0.7640801072120667,0.1325729936361313,0.1267327219247818,293.43682861328125,297.1499938964844,293.1499938964844,0.0024651936255395,-960.9501953125,293.9808654785156,0.5449352860450745,0.050000000745058,0.2290238291025161,290.4824523925781,291.1499938964844,274.83660888671875,272.4349975585937,286.25152587890625,294.9770202636719,290.4140625,1.0,0.151260107755661,0.9385098814964294,0.9385098814964294,1.0,1.0,-0.5826770067214966,0.2525881230831146,0.3300888836383819,0.0838320404291153,0.0,0.0,0.1181132569909095,25.256067276000977,25.0,-307.8584899902344,-3695.74951171875,32.34181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303955078125,301.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17776.8359375,18000.0,0.0,0.0,0.0617369003593921,0.0,0.0,0.0,0.0,1.0,0.0057534929364919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837219431996345,0.1239873468875885,-0.0402653999626636,0.0,6.265510455705225e-05,0.0,0.0,4.718607902526856,0.0,0.0,0.0,0.2583525478839874,4.0,0.0,1.0
828960,293.34393310546875,297.1499938964844,293.1499938964844,0.0051962928846478,-387.099365234375,297.76824951171875,0.5449356436729431,0.050000000745058,0.0458487123250961,294.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7070617675781,0.5449356436729431,0.050000000745058,0.0482809022068977,293.3832702636719,297.1499938964844,293.1499938964844,0.0108815263956785,-505.3512878417969,302.570556640625,0.5449356436729431,0.050000000745058,0.0356601104140281,293.2119445800781,297.1499938964844,293.1499938964844,0.080228641629219,-2028.0604248046875,304.153076171875,0.762876033782959,0.1319702416658401,0.1261312961578369,293.4358825683594,297.1499938964844,293.1499938964844,0.0024525730405002,-940.344482421875,294.140625,0.5449356436729431,0.050000000745058,0.2290238142013549,290.7624816894531,291.1499938964844,274.8385009765625,272.4313659667969,286.2523193359375,294.9766845703125,291.0067749023437,1.0,0.1511995792388916,0.9386709332466124,0.9386709332466124,1.0,1.0,-0.5819551944732666,0.2522716224193573,0.3296836018562317,0.0837236568331718,0.0,0.0,0.1210505813360214,25.25069999694824,25.0,550.864501953125,-4012.332763671875,32.27839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,304.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17907.181640625,18000.0,0.0,0.0,0.0615965835750103,0.0,0.0,0.0,0.0,1.0,0.0029475835617631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109571948647499,0.1251788437366485,-0.0156069062650203,0.0,6.251269951462746e-05,0.0,0.0,4.843787670135498,0.0,0.0,0.0,0.2600425183773041,4.0,0.0,1.0
829020,293.34619140625,297.1499938964844,293.1499938964844,0.0049633425660431,-363.03564453125,298.041015625,0.544920027256012,0.050000000745058,0.0458488352596759,294.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571533203125,0.544920027256012,0.050000000745058,0.0482810325920581,293.3876647949219,297.1499938964844,293.1499938964844,0.0101987123489379,-476.8916931152344,302.56610107421875,0.544920027256012,0.050000000745058,0.0356602035462856,293.2110290527344,297.1499938964844,293.1499938964844,0.074758380651474,-1912.749267578125,304.16070556640625,0.7603617310523987,0.1305854022502899,0.124885655939579,293.4388122558594,297.1499938964844,293.1499938964844,0.0022816406562924,-854.4946899414062,294.5758056640625,0.544920027256012,0.050000000745058,0.2290244251489639,291.4838256835937,291.1499938964844,274.8429870605469,272.42413330078125,286.2583923339844,294.9829406738281,291.5345764160156,1.0,0.1510814577341079,0.9389930367469788,0.9389930367469788,1.0,1.0,-0.5804615020751953,0.2516129910945892,0.3288485109806061,0.0835069343447685,0.0,0.0,0.0174927171319723,25.24296760559082,25.0,472.48187255859375,-3536.473388671875,32.1507453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,302.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.505859375,18000.0,0.0,0.0,0.0652631968259811,0.0,0.0,0.0,0.0,1.0,0.0034477685112506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783924683928489,0.0989774763584137,-0.0205850061029195,0.0,6.62338497932069e-05,0.0,0.0,3.800429582595825,0.0,0.0,0.0,0.2567694783210754,4.0,0.0,1.0
829080,293.34619140625,297.1499938964844,293.1499938964844,0.0049633425660431,-363.03564453125,298.041015625,0.544920027256012,0.050000000745058,0.0458488352596759,294.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571533203125,0.544920027256012,0.050000000745058,0.0482810325920581,293.3876647949219,297.1499938964844,293.1499938964844,0.0101987123489379,-476.8916931152344,302.56610107421875,0.544920027256012,0.050000000745058,0.0356602035462856,293.2110290527344,297.1499938964844,293.1499938964844,0.074758380651474,-1912.749267578125,304.16070556640625,0.7603617310523987,0.1305854022502899,0.124885655939579,293.4388122558594,297.1499938964844,293.1499938964844,0.0022816406562924,-854.4946899414062,294.5758056640625,0.544920027256012,0.050000000745058,0.2290244251489639,291.4838256835937,291.1499938964844,274.8429870605469,272.42413330078125,286.2583923339844,294.9829406738281,291.5345764160156,1.0,0.1510814577341079,0.9389930367469788,0.9389930367469788,1.0,1.0,-0.5804615020751953,0.2516129910945892,0.3288485109806061,0.0835069343447685,0.0,0.0,0.0174927171319723,25.24296760559082,25.0,472.48187255859375,-3536.473388671875,32.1507453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,302.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.505859375,18000.0,0.0,0.0,0.0652631968259811,0.0,0.0,0.0,0.0,1.0,0.0034477685112506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783924683928489,0.0989774763584137,-0.0205850061029195,0.0,6.62338497932069e-05,0.0,0.0,3.800429582595825,0.0,0.0,0.0,0.2567694783210754,4.0,0.0,1.0
829140,293.3487243652344,297.1499938964844,293.1499938964844,0.0049064089544117,-361.571044921875,297.9440002441406,0.5448578596115112,0.050000000745058,0.0458493009209632,294.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.5448578596115112,0.050000000745058,0.0482815206050872,293.3928527832031,297.1499938964844,293.1499938964844,0.0101498058065772,-478.6356201171875,302.4647827148437,0.5448578596115112,0.050000000745058,0.0356605686247348,293.2110900878906,297.1499938964844,293.1499938964844,0.0747108981013298,-1914.81591796875,304.1567687988281,0.7573814988136292,0.1290302276611328,0.1234345510601997,293.44195556640625,297.1499938964844,293.1499938964844,0.0021730277221649,-818.9852294921875,294.43267822265625,0.5448578596115112,0.050000000745058,0.2290267497301101,291.4353332519531,291.1499938964844,274.8482360839844,272.4169311523437,286.265380859375,294.99053955078125,291.1863098144531,1.0,0.1509632319211959,0.939315140247345,0.939315140247345,1.0,1.0,-0.5787244439125061,0.250847190618515,0.3278772234916687,0.0832515731453895,0.0,0.0,0.0,25.24264335632324,25.0,-1064.4439697265625,-0.0,32.0112419128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,298.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18105.6875,18000.0,0.0,0.0,0.0668980851769447,0.0,0.0,0.0,0.0,1.0,0.0109112048521637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002037731028394,0.0646045580506324,-0.0644007846713066,0.0,6.789305189158767e-05,0.0,0.0,2.410963773727417,0.0,0.0,0.0,0.2505155801773071,4.0,0.0,1.0
829200,293.3487243652344,297.1499938964844,293.1499938964844,0.0049064089544117,-361.571044921875,297.9440002441406,0.5448578596115112,0.050000000745058,0.0458493009209632,294.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.5448578596115112,0.050000000745058,0.0482815206050872,293.3928527832031,297.1499938964844,293.1499938964844,0.0101498058065772,-478.6356201171875,302.4647827148437,0.5448578596115112,0.050000000745058,0.0356605686247348,293.2110900878906,297.1499938964844,293.1499938964844,0.0747108981013298,-1914.81591796875,304.1567687988281,0.7573814988136292,0.1290302276611328,0.1234345510601997,293.44195556640625,297.1499938964844,293.1499938964844,0.0021730277221649,-818.9852294921875,294.43267822265625,0.5448578596115112,0.050000000745058,0.2290267497301101,291.4353332519531,291.1499938964844,274.8482360839844,272.4169311523437,286.265380859375,294.99053955078125,291.1863098144531,1.0,0.1509632319211959,0.939315140247345,0.939315140247345,1.0,1.0,-0.5787244439125061,0.250847190618515,0.3278772234916687,0.0832515731453895,0.0,0.0,0.0,25.24264335632324,25.0,-1064.4439697265625,-0.0,32.0112419128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,298.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18105.6875,18000.0,0.0,0.0,0.0668980851769447,0.0,0.0,0.0,0.0,1.0,0.0109112048521637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002037731028394,0.0646045580506324,-0.0644007846713066,0.0,6.789305189158767e-05,0.0,0.0,2.410963773727417,0.0,0.0,0.0,0.2505155801773071,4.0,0.0,1.0
829260,293.34490966796875,297.1499938964844,293.1499938964844,0.0050569605082273,-380.6245422363281,297.4666442871094,0.5448288321495056,0.050000000745058,0.0458495207130909,294.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601501464844,0.5448288321495056,0.050000000745058,0.048281755298376,293.3934020996094,297.1499938964844,293.1499938964844,0.0105350697413086,-500.415283203125,302.2613830566406,0.5448288321495056,0.050000000745058,0.0356607399880886,293.20965576171875,297.1499938964844,293.1499938964844,0.0782098770141601,-1992.0389404296875,304.1501159667969,0.7547460794448853,0.1277688592672348,0.1221366450190544,293.4387512207031,297.1499938964844,293.1499938964844,0.002235998166725,-863.526123046875,293.6844482421875,0.5448288321495056,0.050000000745058,0.2290278524160385,290.5829467773437,291.1499938964844,274.85406494140625,272.40972900390625,286.2672424316406,294.9905090332031,290.8192138671875,1.0,0.150846853852272,0.9416258931159972,0.9416258931159972,1.0,1.0,-0.5771688222885132,0.2501894235610962,0.326979398727417,0.0830801129341125,0.0,0.0,0.1339199244976043,25.237409591674805,25.0,398.0326232910156,-3968.380126953125,31.881776809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5537109375,303.79736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.525390625,18000.0,0.0,0.0,0.0602494627237319,0.0,0.0,0.0,0.0,1.0,0.003596753347665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060123294591903,0.1281025260686874,-0.0220902021974325,0.0,6.114554707892239e-05,0.0,0.0,4.939240455627441,0.0,0.0,0.0,0.2600184381008148,4.0,0.0,1.0
829320,293.34490966796875,297.1499938964844,293.1499938964844,0.0050569605082273,-380.6245422363281,297.4666442871094,0.5448288321495056,0.050000000745058,0.0458495207130909,294.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601501464844,0.5448288321495056,0.050000000745058,0.048281755298376,293.3934020996094,297.1499938964844,293.1499938964844,0.0105350697413086,-500.415283203125,302.2613830566406,0.5448288321495056,0.050000000745058,0.0356607399880886,293.20965576171875,297.1499938964844,293.1499938964844,0.0782098770141601,-1992.0389404296875,304.1501159667969,0.7547460794448853,0.1277688592672348,0.1221366450190544,293.4387512207031,297.1499938964844,293.1499938964844,0.002235998166725,-863.526123046875,293.6844482421875,0.5448288321495056,0.050000000745058,0.2290278524160385,290.5829467773437,291.1499938964844,274.85406494140625,272.40972900390625,286.2672424316406,294.9905090332031,290.8192138671875,1.0,0.150846853852272,0.9416258931159972,0.9416258931159972,1.0,1.0,-0.5771688222885132,0.2501894235610962,0.326979398727417,0.0830801129341125,0.0,0.0,0.1339199244976043,25.237409591674805,25.0,398.0326232910156,-3968.380126953125,31.881776809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5537109375,303.79736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.525390625,18000.0,0.0,0.0,0.0602494627237319,0.0,0.0,0.0,0.0,1.0,0.003596753347665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060123294591903,0.1281025260686874,-0.0220902021974325,0.0,6.114554707892239e-05,0.0,0.0,4.939240455627441,0.0,0.0,0.0,0.2600184381008148,4.0,0.0,1.0
829380,293.3460388183594,297.1499938964844,293.1499938964844,0.0048070712946355,-353.1985168457031,297.8194580078125,0.5448331832885742,0.050000000745058,0.0458494946360588,294.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5448331832885742,0.050000000745058,0.0482817254960536,293.3946228027344,297.1499938964844,293.1499938964844,0.0097953267395496,-466.9024353027344,302.2958679199219,0.5448331832885742,0.050000000745058,0.0356607176363468,293.20819091796875,297.1499938964844,293.1499938964844,0.0718847513198852,-1858.607666015625,304.1601257324219,0.7525410652160645,0.1265578866004943,0.1210347115993499,293.44049072265625,297.1499938964844,293.1499938964844,0.0020688988734036,-775.861328125,294.2420959472656,0.5448331832885742,0.050000000745058,0.2290277183055877,291.4383544921875,291.1499938964844,274.8602905273437,272.40252685546875,286.2717590332031,294.993896484375,291.5132141113281,1.0,0.1507361233234405,0.9439365863800048,0.9439365863800048,1.0,1.0,-0.5758461952209473,0.2496249675750732,0.3262211978435516,0.0829675495624542,0.0,0.0,0.029158990830183,25.22763061523437,25.0,546.794921875,-3598.144775390625,31.766735076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,303.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.396484375,18000.0,0.0,0.0,0.0637412071228027,0.0,0.0,0.0,0.0,1.0,0.0032516475766897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828919559717178,0.1015027984976768,-0.0186108443886041,0.0,6.468922219937667e-05,0.0,0.0,3.9055776596069336,0.0,0.0,0.0,0.2572076618671417,4.0,0.0,1.0
829440,293.3460388183594,297.1499938964844,293.1499938964844,0.0048070712946355,-353.1985168457031,297.8194580078125,0.5448331832885742,0.050000000745058,0.0458494946360588,294.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5448331832885742,0.050000000745058,0.0482817254960536,293.3946228027344,297.1499938964844,293.1499938964844,0.0097953267395496,-466.9024353027344,302.2958679199219,0.5448331832885742,0.050000000745058,0.0356607176363468,293.20819091796875,297.1499938964844,293.1499938964844,0.0718847513198852,-1858.607666015625,304.1601257324219,0.7525410652160645,0.1265578866004943,0.1210347115993499,293.44049072265625,297.1499938964844,293.1499938964844,0.0020688988734036,-775.861328125,294.2420959472656,0.5448331832885742,0.050000000745058,0.2290277183055877,291.4383544921875,291.1499938964844,274.8602905273437,272.40252685546875,286.2717590332031,294.993896484375,291.5132141113281,1.0,0.1507361233234405,0.9439365863800048,0.9439365863800048,1.0,1.0,-0.5758461952209473,0.2496249675750732,0.3262211978435516,0.0829675495624542,0.0,0.0,0.029158990830183,25.22763061523437,25.0,546.794921875,-3598.144775390625,31.766735076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,303.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.396484375,18000.0,0.0,0.0,0.0637412071228027,0.0,0.0,0.0,0.0,1.0,0.0032516475766897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828919559717178,0.1015027984976768,-0.0186108443886041,0.0,6.468922219937667e-05,0.0,0.0,3.9055776596069336,0.0,0.0,0.0,0.2572076618671417,4.0,0.0,1.0
829500,293.34735107421875,297.1499938964844,293.1499938964844,0.0047488594427704,-348.0918884277344,297.8428649902344,0.544815719127655,0.050000000745058,0.0458496250212192,294.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448608398437,0.544815719127655,0.050000000745058,0.0482818633317947,293.3961181640625,297.1499938964844,293.1499938964844,0.0096517512574791,-461.3591613769531,302.2684020996094,0.544815719127655,0.050000000745058,0.0356608219444751,293.2079467773437,297.1499938964844,293.1499938964844,0.0707177817821502,-1835.209716796875,304.160400390625,0.7512557506561279,0.1258673220872879,0.1204034835100174,293.4419860839844,297.1499938964844,293.1499938964844,0.0020118306856602,-751.8086547851562,294.2828063964844,0.544815719127655,0.050000000745058,0.2290283739566803,291.55816650390625,291.1499938964844,274.8634948730469,272.3989562988281,286.2746887207031,294.996826171875,291.5819396972656,1.0,0.150681272149086,0.945091962814331,0.945091962814331,1.0,1.0,-0.5750898718833923,0.2493015527725219,0.3257883489131927,0.0828936994075775,0.0,0.0,0.0,25.22590065002441,25.0,351.5077514648437,-3281.428466796875,31.70485496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,301.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18113.75,18000.0,0.0,0.0,0.0654780641198158,0.0,0.0,0.0,0.0,1.0,0.0043211821466684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634483844041824,0.0928197652101516,-0.029371378943324,0.0,6.645191024290398e-05,0.0,0.0,3.550920248031616,0.0,0.0,0.0,0.2551712691783905,4.0,0.0,1.0
829560,293.34832763671875,297.1499938964844,293.1499938964844,0.004719462711364,-347.0851745605469,297.7987365722656,0.5447915196418762,0.050000000745058,0.0458498075604438,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.5511169433594,0.5447915196418762,0.050000000745058,0.0482820570468902,293.3976745605469,297.1499938964844,293.1499938964844,0.0096221985295414,-461.8133544921875,302.2203369140625,0.5447915196418762,0.050000000745058,0.0356609597802162,293.2077941894531,297.1499938964844,293.1499938964844,0.0706562101840972,-1835.350341796875,304.1585388183594,0.7499037384986877,0.1251639425754547,0.1197426095604896,293.4432067871094,297.1499938964844,293.1499938964844,0.0019573613535612,-733.4705200195312,294.217529296875,0.5447915196418762,0.050000000745058,0.2290292829275131,291.5414733886719,291.1499938964844,274.86676025390625,272.3954162597656,286.2781677246094,294.9993896484375,291.4070739746094,1.0,0.1506264358758926,0.9446445107460022,0.9446445107460022,1.0,1.0,-0.5742985010147095,0.248935654759407,0.3253628313541412,0.0827860757708549,0.0,0.0,0.0,25.225221633911133,25.0,-675.0446166992188,-14.551992416381836,31.641298294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,298.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18150.390625,18000.0,0.0,0.0,0.0662447735667228,0.0,0.0,0.0,0.0,1.0,0.0101454947143793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000928982568439,0.0629213005304336,-0.0619923174381256,0.0,6.723003025399521e-05,0.0,0.0,2.353999137878418,0.0,0.0,0.0,0.2506087124347687,4.0,0.0,1.0
829620,293.3440856933594,297.1499938964844,293.1499938964844,0.0049059996381402,-372.7661743164063,297.1947021484375,0.5447704195976257,0.050000000745058,0.0458499677479267,294.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48663330078125,0.5447704195976257,0.050000000745058,0.0482822246849536,293.39727783203125,297.1499938964844,293.1499938964844,0.0101874591782689,-494.4944458007813,301.9644775390625,0.5447704195976257,0.050000000745058,0.0356610864400863,293.2062072753906,297.1499938964844,293.1499938964844,0.0762785822153091,-1957.4935302734373,304.1472473144531,0.7474976778030396,0.1240178421139717,0.1185543164610862,293.43951416015625,297.1499938964844,293.1499938964844,0.0020038778893649,-778.7139282226562,293.27117919921875,0.5447704195976257,0.050000000745058,0.2290300875902176,290.46295166015625,291.1499938964844,274.8733215332031,272.3883056640625,286.2818908691406,294.99810791015625,290.62139892578125,1.0,0.1505187153816223,0.943749725818634,0.943749725818634,1.0,1.0,-0.5728738903999329,0.2482663542032241,0.3246075212955475,0.0826001092791557,0.0,0.0,0.1363675594329834,25.219764709472656,25.0,166.2550811767578,-3859.23779296875,31.52297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014099121094,302.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.630859375,18000.0,0.0,0.0,0.0591007582843303,0.0,0.0,0.0,0.0,1.0,0.0044974633492529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976290926337242,0.1285595893859863,-0.0309304930269718,0.0,5.997975677018985e-05,0.0,0.0,4.930825710296631,0.0,0.0,0.0,0.2595729827880859,4.0,0.0,1.0
829680,293.3440856933594,297.1499938964844,293.1499938964844,0.0049059996381402,-372.7661743164063,297.1947021484375,0.5447704195976257,0.050000000745058,0.0458499677479267,294.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48663330078125,0.5447704195976257,0.050000000745058,0.0482822246849536,293.39727783203125,297.1499938964844,293.1499938964844,0.0101874591782689,-494.4944458007813,301.9644775390625,0.5447704195976257,0.050000000745058,0.0356610864400863,293.2062072753906,297.1499938964844,293.1499938964844,0.0762785822153091,-1957.4935302734373,304.1472473144531,0.7474976778030396,0.1240178421139717,0.1185543164610862,293.43951416015625,297.1499938964844,293.1499938964844,0.0020038778893649,-778.7139282226562,293.27117919921875,0.5447704195976257,0.050000000745058,0.2290300875902176,290.46295166015625,291.1499938964844,274.8733215332031,272.3883056640625,286.2818908691406,294.99810791015625,290.62139892578125,1.0,0.1505187153816223,0.943749725818634,0.943749725818634,1.0,1.0,-0.5728738903999329,0.2482663542032241,0.3246075212955475,0.0826001092791557,0.0,0.0,0.1363675594329834,25.219764709472656,25.0,166.2550811767578,-3859.23779296875,31.52297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014099121094,302.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.630859375,18000.0,0.0,0.0,0.0591007582843303,0.0,0.0,0.0,0.0,1.0,0.0044974633492529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976290926337242,0.1285595893859863,-0.0309304930269718,0.0,5.997975677018985e-05,0.0,0.0,4.930825710296631,0.0,0.0,0.0,0.2595729827880859,4.0,0.0,1.0
829740,293.3436584472656,297.1499938964844,293.1499938964844,0.0046624965034425,-344.1956787109375,297.5928649902344,0.5447974801063538,0.050000000745058,0.0458497703075408,294.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.5447974801063538,0.050000000745058,0.0482820160686969,293.397216796875,297.1499938964844,293.1499938964844,0.0094314133748412,-457.7171936035156,302.0271301269531,0.5447974801063538,0.050000000745058,0.0356609337031841,293.2041015625,297.1499938964844,293.1499938964844,0.0694585591554641,-1813.6539306640625,304.1591186523437,0.7456952333450317,0.1230224668979644,0.1176410242915153,293.4396667480469,297.1499938964844,293.1499938964844,0.0018620974151417,-699.6716918945312,293.8958435058594,0.5447974801063538,0.050000000745058,0.2290291041135788,291.373046875,291.1499938964844,274.8797607421875,272.3812866210937,286.2872314453125,294.9986267089844,291.4769592285156,1.0,0.1504177749156952,0.9428548812866212,0.9428548812866212,1.0,1.0,-0.5717760324478149,0.2477340400218963,0.3240419626235962,0.082481600344181,0.0,0.0,0.0422500409185886,25.207406997680664,25.0,613.1846923828125,-3663.84765625,31.42405128479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,303.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.001953125,18000.0,0.0,0.0,0.0622193813323974,0.0,0.0,0.0,0.0,1.0,0.0030669581610709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879372060298919,0.1047222316265106,-0.0167850311845541,0.0,6.314476195257157e-05,0.0,0.0,4.037949562072754,0.0,0.0,0.0,0.2577080726623535,4.0,0.0,1.0
829800,293.3436584472656,297.1499938964844,293.1499938964844,0.0046624965034425,-344.1956787109375,297.5928649902344,0.5447974801063538,0.050000000745058,0.0458497703075408,294.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.5447974801063538,0.050000000745058,0.0482820160686969,293.397216796875,297.1499938964844,293.1499938964844,0.0094314133748412,-457.7171936035156,302.0271301269531,0.5447974801063538,0.050000000745058,0.0356609337031841,293.2041015625,297.1499938964844,293.1499938964844,0.0694585591554641,-1813.6539306640625,304.1591186523437,0.7456952333450317,0.1230224668979644,0.1176410242915153,293.4396667480469,297.1499938964844,293.1499938964844,0.0018620974151417,-699.6716918945312,293.8958435058594,0.5447974801063538,0.050000000745058,0.2290291041135788,291.373046875,291.1499938964844,274.8797607421875,272.3812866210937,286.2872314453125,294.9986267089844,291.4769592285156,1.0,0.1504177749156952,0.9428548812866212,0.9428548812866212,1.0,1.0,-0.5717760324478149,0.2477340400218963,0.3240419626235962,0.082481600344181,0.0,0.0,0.0422500409185886,25.207406997680664,25.0,613.1846923828125,-3663.84765625,31.42405128479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,303.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.001953125,18000.0,0.0,0.0,0.0622193813323974,0.0,0.0,0.0,0.0,1.0,0.0030669581610709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879372060298919,0.1047222316265106,-0.0167850311845541,0.0,6.314476195257157e-05,0.0,0.0,4.037949562072754,0.0,0.0,0.0,0.2577080726623535,4.0,0.0,1.0
829860,293.345703125,297.1499938964844,293.1499938964844,0.0045554600656032,-335.0557556152344,297.6315612792969,0.5447703003883362,0.050000000745058,0.0458499789237976,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830078125,0.5447703003883362,0.050000000745058,0.0482822321355342,293.3999938964844,297.1499938964844,293.1499938964844,0.0091859847307205,-448.1024169921875,301.97216796875,0.5447703003883362,0.050000000745058,0.0356610938906669,293.2034606933594,297.1499938964844,293.1499938964844,0.0675044730305671,-1775.04052734375,304.1591491699219,0.7434032559394836,0.1217828243970871,0.1165134012699127,293.442138671875,297.1499938964844,293.1499938964844,0.0017489127349108,-653.4622802734375,293.9627380371094,0.5447703003883362,0.050000000745058,0.2290301322937011,291.5856018066406,291.1499938964844,274.8859558105469,272.3743591308594,286.2943725585937,295.00360107421875,291.5419921875,1.0,0.1503186970949173,0.9424257874488832,0.9424257874488832,1.0,1.0,-0.5704247355461121,0.2471057623624801,0.3233189582824707,0.0823147818446159,0.0,0.0,0.0,25.20369529724121,25.0,-230.3065795898437,-497.7828063964844,31.313718795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,298.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.0390625,18000.0,0.0,0.0,0.0653655230998992,0.0,0.0,0.0,0.0,1.0,0.0091957887634634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0044681392610073,0.0629381537437439,-0.0584700144827365,0.0,6.633769953623414e-05,0.0,0.0,2.363960027694702,0.0,0.0,0.0,0.2508606016635895,4.0,0.0,1.0
829920,293.345703125,297.1499938964844,293.1499938964844,0.0045554600656032,-335.0557556152344,297.6315612792969,0.5447703003883362,0.050000000745058,0.0458499789237976,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830078125,0.5447703003883362,0.050000000745058,0.0482822321355342,293.3999938964844,297.1499938964844,293.1499938964844,0.0091859847307205,-448.1024169921875,301.97216796875,0.5447703003883362,0.050000000745058,0.0356610938906669,293.2034606933594,297.1499938964844,293.1499938964844,0.0675044730305671,-1775.04052734375,304.1591491699219,0.7434032559394836,0.1217828243970871,0.1165134012699127,293.442138671875,297.1499938964844,293.1499938964844,0.0017489127349108,-653.4622802734375,293.9627380371094,0.5447703003883362,0.050000000745058,0.2290301322937011,291.5856018066406,291.1499938964844,274.8859558105469,272.3743591308594,286.2943725585937,295.00360107421875,291.5419921875,1.0,0.1503186970949173,0.9424257874488832,0.9424257874488832,1.0,1.0,-0.5704247355461121,0.2471057623624801,0.3233189582824707,0.0823147818446159,0.0,0.0,0.0,25.20369529724121,25.0,-230.3065795898437,-497.7828063964844,31.313718795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,298.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.0390625,18000.0,0.0,0.0,0.0653655230998992,0.0,0.0,0.0,0.0,1.0,0.0091957887634634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0044681392610073,0.0629381537437439,-0.0584700144827365,0.0,6.633769953623414e-05,0.0,0.0,2.363960027694702,0.0,0.0,0.0,0.2508606016635895,4.0,0.0,1.0
829980,293.342041015625,297.1499938964844,293.1499938964844,0.0047357343137264,-362.332763671875,296.9804077148437,0.5447435975074768,0.050000000745058,0.0458501800894737,295.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5190124511719,0.5447435975074768,0.050000000745058,0.0482824482023716,293.40008544921875,297.1499938964844,293.1499938964844,0.0097933961078524,-485.4551696777344,301.681884765625,0.5447435975074768,0.050000000745058,0.0356612503528595,293.2021179199219,297.1499938964844,293.1499938964844,0.0741648375988006,-1918.51806640625,304.1452331542969,0.7411354780197144,0.1206953153014183,0.1153982058167457,293.43896484375,297.1499938964844,293.1499938964844,0.0017538986867293,-683.970947265625,292.943359375,0.5447435975074768,0.050000000745058,0.2290311455726623,290.44921875,291.1499938964844,274.8916931152344,272.3675231933594,286.2979431152344,295.00323486328125,290.44561767578125,1.0,0.1502207815647125,0.941996693611145,0.941996693611145,1.0,1.0,-0.5690882802009583,0.2464865893125534,0.3226016759872436,0.0821456909179687,0.0,0.0,0.1235260069370269,25.199926376342773,25.0,-162.92955017089844,-3708.6748046875,31.204748153686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5930480957031,301.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.41015625,18000.0,0.0,0.0,0.058509774506092,0.0,0.0,0.0,0.0,1.0,0.005629304330796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867503955960273,0.1262316554784774,-0.0394812598824501,0.0,5.937998139415868e-05,0.0,0.0,4.812264442443848,0.0,0.0,0.0,0.2587466239929199,4.0,0.0,1.0
830040,293.342041015625,297.1499938964844,293.1499938964844,0.0047357343137264,-362.332763671875,296.9804077148437,0.5447435975074768,0.050000000745058,0.0458501800894737,295.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5190124511719,0.5447435975074768,0.050000000745058,0.0482824482023716,293.40008544921875,297.1499938964844,293.1499938964844,0.0097933961078524,-485.4551696777344,301.681884765625,0.5447435975074768,0.050000000745058,0.0356612503528595,293.2021179199219,297.1499938964844,293.1499938964844,0.0741648375988006,-1918.51806640625,304.1452331542969,0.7411354780197144,0.1206953153014183,0.1153982058167457,293.43896484375,297.1499938964844,293.1499938964844,0.0017538986867293,-683.970947265625,292.943359375,0.5447435975074768,0.050000000745058,0.2290311455726623,290.44921875,291.1499938964844,274.8916931152344,272.3675231933594,286.2979431152344,295.00323486328125,290.44561767578125,1.0,0.1502207815647125,0.941996693611145,0.941996693611145,1.0,1.0,-0.5690882802009583,0.2464865893125534,0.3226016759872436,0.0821456909179687,0.0,0.0,0.1235260069370269,25.199926376342773,25.0,-162.92955017089844,-3708.6748046875,31.204748153686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5930480957031,301.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.41015625,18000.0,0.0,0.0,0.058509774506092,0.0,0.0,0.0,0.0,1.0,0.005629304330796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867503955960273,0.1262316554784774,-0.0394812598824501,0.0,5.937998139415868e-05,0.0,0.0,4.812264442443848,0.0,0.0,0.0,0.2587466239929199,4.0,0.0,1.0
830100,293.3399963378906,297.1499938964844,293.1499938964844,0.0046546501107513,-350.1652526855469,297.138427734375,0.5447612404823303,0.050000000745058,0.0458500497043132,295.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.5447612404823303,0.050000000745058,0.0482823103666305,293.39898681640625,297.1499938964844,293.1499938964844,0.0094378758221864,-466.5598754882813,301.705322265625,0.5447612404823303,0.050000000745058,0.0356611497700214,293.20074462890625,297.1499938964844,293.1499938964844,0.0705838054418563,-1842.495849609375,304.1526794433594,0.7403523325920105,0.12030640989542,0.1149991899728775,293.4372863769531,297.1499938964844,293.1499938964844,0.0017440859228372,-667.72705078125,293.1879577636719,0.5447612404823303,0.050000000745058,0.2290304899215698,290.8053894042969,291.1499938964844,274.8943786621094,272.3641357421875,286.2987976074219,295.00115966796875,291.05523681640625,1.0,0.1501743644475937,0.9417821764945984,0.9417821764945984,1.0,1.0,-0.5686081647872925,0.2462560832500457,0.3223520815372467,0.0820994600653648,0.0,0.0,0.1150706186890602,25.19341468811035,25.0,609.4880981445312,-3964.64990234375,31.16067314147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,304.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.21875,18000.0,0.0,0.0,0.0588818490505218,0.0,0.0,0.0,0.0,1.0,0.0029790629632771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089394465088844,0.1248614788055419,-0.0159220360219478,0.0,5.9757592680398375e-05,0.0,0.0,4.83413028717041,0.0,0.0,0.0,0.2600338459014892,4.0,0.0,1.0
830160,293.3402099609375,297.1499938964844,293.1499938964844,0.0045281052589416,-335.9830322265625,297.3576354980469,0.5447770357131958,0.050000000745058,0.045849934220314,295.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5447770357131958,0.050000000745058,0.0482821874320507,293.399169921875,297.1499938964844,293.1499938964844,0.0090959556400775,-449.1745300292969,301.7506103515625,0.5447770357131958,0.050000000745058,0.0356610603630542,293.1997375488281,297.1499938964844,293.1499938964844,0.067425712943077,-1776.71337890625,304.1578674316406,0.7395822405815125,0.119859367609024,0.1146078929305076,293.4377746582031,297.1499938964844,293.1499938964844,0.0016594319604337,-625.2052612304688,293.5317077636719,0.5447770357131958,0.050000000745058,0.2290299087762832,291.2852783203125,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0019226074219,291.42254638671875,1.0,0.1501294523477554,0.9419502019882202,0.9419502019882202,1.0,1.0,-0.568137526512146,0.2460358291864395,0.3221016824245453,0.0820624381303787,0.0,0.0,0.0566748119890689,25.187360763549805,25.0,665.47216796875,-3732.27783203125,31.117816925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,304.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.998046875,18000.0,0.0,0.0,0.0608568303287029,0.0,0.0,0.0,0.0,1.0,0.0029145826119929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933782458305358,0.1086925417184829,-0.015314295887947,0.0,6.176194438012317e-05,0.0,0.0,4.199309349060059,0.0,0.0,0.0,0.2582630813121795,4.0,0.0,1.0
830220,293.3422546386719,297.1499938964844,293.1499938964844,0.0044047781266272,-324.5038146972656,297.4512634277344,0.5447593927383423,0.050000000745058,0.0458500683307647,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58502197265625,0.5447593927383423,0.050000000745058,0.048282328993082,293.4017333984375,297.1499938964844,293.1499938964844,0.0088055524975061,-436.3087768554688,301.7179260253906,0.5447593927383423,0.050000000745058,0.0356611646711826,293.198974609375,297.1499938964844,293.1499938964844,0.064975157380104,-1727.7633056640625,304.1591186523437,0.7375772595405579,0.1187548264861106,0.1136211976408958,293.44024658203125,297.1499938964844,293.1499938964844,0.0015411564381793,-575.3280639648438,293.6831359863281,0.5447593927383423,0.050000000745058,0.2290305942296981,291.5933837890625,291.1499938964844,274.9012451171875,272.35418701171875,286.3067321777344,295.0064697265625,291.5972595214844,1.0,0.1500405222177505,0.9422863125801086,0.9422863125801086,1.0,1.0,-0.5669546723365784,0.245495393872261,0.3214592933654785,0.081938736140728,0.0,0.0,0.0,25.18304252624512,25.0,124.85619354248048,-1677.0975341796875,31.02079200744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,299.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18228.751953125,18000.0,0.0,0.0,0.0644719153642654,0.0,0.0,0.0,0.0,1.0,0.0077561722137033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0166603475809097,0.0685935169458389,-0.0519331693649292,0.0,6.543079507537186e-05,0.0,0.0,2.5918688774108887,0.0,0.0,0.0,0.2516933977603912,4.0,0.0,1.0
830280,293.3422546386719,297.1499938964844,293.1499938964844,0.0044047781266272,-324.5038146972656,297.4512634277344,0.5447593927383423,0.050000000745058,0.0458500683307647,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58502197265625,0.5447593927383423,0.050000000745058,0.048282328993082,293.4017333984375,297.1499938964844,293.1499938964844,0.0088055524975061,-436.3087768554688,301.7179260253906,0.5447593927383423,0.050000000745058,0.0356611646711826,293.198974609375,297.1499938964844,293.1499938964844,0.064975157380104,-1727.7633056640625,304.1591186523437,0.7375772595405579,0.1187548264861106,0.1136211976408958,293.44024658203125,297.1499938964844,293.1499938964844,0.0015411564381793,-575.3280639648438,293.6831359863281,0.5447593927383423,0.050000000745058,0.2290305942296981,291.5933837890625,291.1499938964844,274.9012451171875,272.35418701171875,286.3067321777344,295.0064697265625,291.5972595214844,1.0,0.1500405222177505,0.9422863125801086,0.9422863125801086,1.0,1.0,-0.5669546723365784,0.245495393872261,0.3214592933654785,0.081938736140728,0.0,0.0,0.0,25.18304252624512,25.0,124.85619354248048,-1677.0975341796875,31.02079200744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,299.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18228.751953125,18000.0,0.0,0.0,0.0644719153642654,0.0,0.0,0.0,0.0,1.0,0.0077561722137033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0166603475809097,0.0685935169458389,-0.0519331693649292,0.0,6.543079507537186e-05,0.0,0.0,2.5918688774108887,0.0,0.0,0.0,0.2516933977603912,4.0,0.0,1.0
830340,293.3396301269531,297.1499938964844,293.1499938964844,0.0045462623238563,-348.6976928710937,296.838134765625,0.5447272062301636,0.050000000745058,0.0458503104746341,295.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6589660644531,0.5447272062301636,0.050000000745058,0.0482825860381126,293.4024353027344,297.1499938964844,293.1499938964844,0.0093384217470884,-471.8091430664063,301.4233093261719,0.5447272062301636,0.050000000745058,0.0356613546609878,293.1979675292969,297.1499938964844,293.1499938964844,0.0715066567063331,-1867.5537109375,304.1448669433594,0.7354296445846558,0.1177154183387756,0.1125735193490982,293.4380798339844,297.1499938964844,293.1499938964844,0.0014955716906115,-582.6422729492188,292.7239074707031,0.5447272062301636,0.050000000745058,0.2290318012237548,290.561767578125,291.1499938964844,274.9046630859375,272.3477478027344,286.30938720703125,295.0071105957031,290.3561706542969,1.0,0.1499519795179367,0.9426224231719972,0.9426224231719972,1.0,1.0,-0.5656996369361877,0.244925782084465,0.3207738399505615,0.0817978009581565,0.0,0.0,0.0952526330947876,25.180992126464844,25.0,-609.492431640625,-3557.029296875,30.92049026489257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113830566406,300.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17752.4453125,18000.0,0.0,0.0,0.0587629787623882,0.0,0.0,0.0,0.0,1.0,0.0067422632128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767518430948257,0.1229967474937439,-0.0462449081242084,0.0,5.9636953665176407e-05,0.0,0.0,4.662314414978027,0.0,0.0,0.0,0.2577396333217621,4.0,0.0,1.0
830400,293.3396301269531,297.1499938964844,293.1499938964844,0.0045462623238563,-348.6976928710937,296.838134765625,0.5447272062301636,0.050000000745058,0.0458503104746341,295.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6589660644531,0.5447272062301636,0.050000000745058,0.0482825860381126,293.4024353027344,297.1499938964844,293.1499938964844,0.0093384217470884,-471.8091430664063,301.4233093261719,0.5447272062301636,0.050000000745058,0.0356613546609878,293.1979675292969,297.1499938964844,293.1499938964844,0.0715066567063331,-1867.5537109375,304.1448669433594,0.7354296445846558,0.1177154183387756,0.1125735193490982,293.4380798339844,297.1499938964844,293.1499938964844,0.0014955716906115,-582.6422729492188,292.7239074707031,0.5447272062301636,0.050000000745058,0.2290318012237548,290.561767578125,291.1499938964844,274.9046630859375,272.3477478027344,286.30938720703125,295.0071105957031,290.3561706542969,1.0,0.1499519795179367,0.9426224231719972,0.9426224231719972,1.0,1.0,-0.5656996369361877,0.244925782084465,0.3207738399505615,0.0817978009581565,0.0,0.0,0.0952526330947876,25.180992126464844,25.0,-609.492431640625,-3557.029296875,30.92049026489257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113830566406,300.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17752.4453125,18000.0,0.0,0.0,0.0587629787623882,0.0,0.0,0.0,0.0,1.0,0.0067422632128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767518430948257,0.1229967474937439,-0.0462449081242084,0.0,5.9636953665176407e-05,0.0,0.0,4.662314414978027,0.0,0.0,0.0,0.2577396333217621,4.0,0.0,1.0
830460,293.3363342285156,297.1499938964844,293.1499938964844,0.0044022663496434,-328.4885559082031,297.1112976074219,0.544762909412384,0.050000000745058,0.0458500497043132,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.544762909412384,0.050000000745058,0.0482823103666305,293.4007263183594,297.1499938964844,293.1499938964844,0.0087849721312522,-441.2588806152344,301.464599609375,0.544762909412384,0.050000000745058,0.0356611497700214,293.1954345703125,297.1499938964844,293.1499938964844,0.0657549947500228,-1747.086181640625,304.1563415527344,0.7340614795684814,0.1170172020792961,0.111878901720047,293.4354553222656,297.1499938964844,293.1499938964844,0.0014588962076231,-551.5999755859375,293.1461486816406,0.544762909412384,0.050000000745058,0.2290304899215698,291.1734924316406,291.1499938964844,274.9070129394531,272.3414611816406,286.3099670410156,295.0040283203125,291.3471984863281,1.0,0.1498694568872451,0.942960560321808,0.942960560321808,1.0,1.0,-0.5648635029792786,0.2445319443941116,0.3203315734863281,0.0817426294088363,0.0,0.0,0.072638526558876,25.168865203857425,25.0,697.1123657226562,-3802.370361328125,30.84344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,304.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.486328125,18000.0,0.0,0.0,0.0597070641815662,0.0,0.0,0.0,0.0,1.0,0.0028063480276614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990327969193458,0.1133256554603576,-0.0142928594723343,0.0,6.059508086764254e-05,0.0,0.0,4.385666370391846,0.0,0.0,0.0,0.2588545680046081,4.0,0.0,1.0
