time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830520,293.3363342285156,297.1499938964844,293.1499938964844,0.0044022663496434,-328.4885559082031,297.1112976074219,0.544762909412384,0.050000000745058,0.0458500497043132,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.544762909412384,0.050000000745058,0.0482823103666305,293.4007263183594,297.1499938964844,293.1499938964844,0.0087849721312522,-441.2588806152344,301.464599609375,0.544762909412384,0.050000000745058,0.0356611497700214,293.1954345703125,297.1499938964844,293.1499938964844,0.0657549947500228,-1747.086181640625,304.1563415527344,0.7340614795684814,0.1170172020792961,0.111878901720047,293.4354553222656,297.1499938964844,293.1499938964844,0.0014588962076231,-551.5999755859375,293.1461486816406,0.544762909412384,0.050000000745058,0.2290304899215698,291.1734924316406,291.1499938964844,274.9070129394531,272.3414611816406,286.3099670410156,295.0040283203125,291.3471984863281,1.0,0.1498694568872451,0.942960560321808,0.942960560321808,1.0,1.0,-0.5648635029792786,0.2445319443941116,0.3203315734863281,0.0817426294088363,0.0,0.0,0.072638526558876,25.168865203857425,25.0,697.1123657226562,-3802.370361328125,30.84344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,304.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.486328125,18000.0,0.0,0.0,0.0597070641815662,0.0,0.0,0.0,0.0,1.0,0.0028063480276614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990327969193458,0.1133256554603576,-0.0142928594723343,0.0,6.059508086764254e-05,0.0,0.0,4.385666370391846,0.0,0.0,0.0,0.2588545680046081,4.0,0.0,1.0
830580,293.3382568359375,297.1499938964844,293.1499938964844,0.004262703936547,-314.7449035644531,297.2667541503906,0.5447570085525513,0.050000000745058,0.0458500944077968,295.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57208251953125,0.5447570085525513,0.050000000745058,0.0482823587954044,293.4030456542969,297.1499938964844,293.1499938964844,0.0084571242332458,-425.3677978515625,301.459716796875,0.5447570085525513,0.050000000745058,0.0356611870229244,293.19451904296875,297.1499938964844,293.1499938964844,0.0628503486514091,-1688.754150390625,304.1588439941406,0.7323477268218994,0.1160552650690078,0.1110374853014946,293.43780517578125,297.1499938964844,293.1499938964844,0.0013343496248126,-498.1679382324219,293.3927307128906,0.5447570085525513,0.050000000745058,0.2290307283401489,291.5843811035156,291.1499938964844,274.9080505371094,272.3353881835937,286.3138122558594,295.00787353515625,291.6073303222656,1.0,0.1497900933027267,0.943298637866974,0.943298637866974,1.0,1.0,-0.5638542175292969,0.2440667003393173,0.3197875320911407,0.0816492289304733,0.0,0.0,0.0,25.163551330566406,25.0,321.9987487792969,-2761.638916015625,30.75954246520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,301.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18201.72265625,18000.0,0.0,0.0,0.0636622607707977,0.0,0.0,0.0,0.0,1.0,0.0058173248544335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0404176451265811,0.0812659114599227,-0.0408482700586319,0.0,6.460909935412928e-05,0.0,0.0,3.0947391986846924,0.0,0.0,0.0,0.2533246278762817,4.0,0.0,1.0
830640,293.3382568359375,297.1499938964844,293.1499938964844,0.004262703936547,-314.7449035644531,297.2667541503906,0.5447570085525513,0.050000000745058,0.0458500944077968,295.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57208251953125,0.5447570085525513,0.050000000745058,0.0482823587954044,293.4030456542969,297.1499938964844,293.1499938964844,0.0084571242332458,-425.3677978515625,301.459716796875,0.5447570085525513,0.050000000745058,0.0356611870229244,293.19451904296875,297.1499938964844,293.1499938964844,0.0628503486514091,-1688.754150390625,304.1588439941406,0.7323477268218994,0.1160552650690078,0.1110374853014946,293.43780517578125,297.1499938964844,293.1499938964844,0.0013343496248126,-498.1679382324219,293.3927307128906,0.5447570085525513,0.050000000745058,0.2290307283401489,291.5843811035156,291.1499938964844,274.9080505371094,272.3353881835937,286.3138122558594,295.00787353515625,291.6073303222656,1.0,0.1497900933027267,0.943298637866974,0.943298637866974,1.0,1.0,-0.5638542175292969,0.2440667003393173,0.3197875320911407,0.0816492289304733,0.0,0.0,0.0,25.163551330566406,25.0,321.9987487792969,-2761.638916015625,30.75954246520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,301.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18201.72265625,18000.0,0.0,0.0,0.0636622607707977,0.0,0.0,0.0,0.0,1.0,0.0058173248544335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0404176451265811,0.0812659114599227,-0.0408482700586319,0.0,6.460909935412928e-05,0.0,0.0,3.0947391986846924,0.0,0.0,0.0,0.2533246278762817,4.0,0.0,1.0
830700,293.3388366699219,297.1499938964844,293.1499938964844,0.0042437748052179,-315.4754943847656,297.1885681152344,0.5447374582290649,0.050000000745058,0.0458502434194088,295.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5255126953125,0.5447374582290649,0.050000000745058,0.0482825115323066,293.4044189453125,297.1499938964844,293.1499938964844,0.008473408408463,-428.6686401367188,301.3956604003906,0.5447374582290649,0.050000000745058,0.0356612987816333,293.1943359375,297.1499938964844,293.1499938964844,0.0635240897536277,-1703.861572265625,304.1558837890625,0.7313212752342224,0.1155268847942352,0.1105432286858558,293.4386291503906,297.1499938964844,293.1499938964844,0.0012697469210252,-477.1385498046875,293.27203369140625,0.5447374582290649,0.050000000745058,0.2290314584970474,291.5025634765625,291.1499938964844,274.9080505371094,272.3323974609375,286.3153076171875,295.0096740722656,291.283447265625,1.0,0.1497502475976944,0.9434677362442015,0.9434677362442015,1.0,1.0,-0.5632624626159668,0.2437985241413116,0.3194639384746551,0.081582523882389,0.0,0.0,0.0,25.1634464263916,25.0,-947.1818237304688,-0.0,30.713302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244689941406,298.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.87109375,18000.0,0.0,0.0,0.0640829801559448,0.0,0.0,0.0,0.0,1.0,0.0108293779194355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002572083612903,0.0644271373748779,-0.0641699284315109,0.0,6.503608165076002e-05,0.0,0.0,2.4055466651916504,0.0,0.0,0.0,0.250552088022232,4.0,0.0,1.0
830760,293.3367919921875,297.1499938964844,293.1499938964844,0.0043490943498909,-332.63153076171875,296.7593994140625,0.544722318649292,0.050000000745058,0.0458503551781177,295.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8748474121094,0.544722318649292,0.050000000745058,0.0482826344668865,293.4044189453125,297.1499938964844,293.1499938964844,0.0088394684717059,-453.6471252441406,301.1907958984375,0.544722318649292,0.050000000745058,0.0356613881886005,293.1937866210937,297.1499938964844,293.1499938964844,0.0682531967759132,-1803.758056640625,304.1462097167969,0.7303393483161926,0.1150735840201377,0.1100698560476303,293.4367980957031,297.1499938964844,293.1499938964844,0.0012471055379137,-482.9050598144531,292.59912109375,0.544722318649292,0.050000000745058,0.2290320247411728,290.7743530273437,291.1499938964844,274.9076538085937,272.3294677734375,286.31463623046875,295.0093078613281,290.4278869628906,1.0,0.1497106403112411,0.9449285268783568,0.9449285268783568,1.0,1.0,-0.5626954436302185,0.243563026189804,0.3191324174404144,0.0815410241484642,0.0,0.0,0.0567421875894069,25.16265296936035,25.0,-1187.010009765625,-3395.88427734375,30.66836738586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,298.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17638.33203125,18000.0,0.0,0.0,0.0601352602243423,0.0,0.0,0.0,0.0,1.0,0.0078186467289924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674660727381706,0.1193124651908874,-0.0518463924527168,0.0,6.1029644712107256e-05,0.0,0.0,4.47666597366333,0.0,0.0,0.0,0.2576630711555481,4.0,0.0,1.0
830820,293.33209228515625,297.1499938964844,293.1499938964844,0.0042860098183155,-321.85357666015625,296.85089111328125,0.5447561144828796,0.050000000745058,0.045850109308958,295.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669494628906,0.5447561144828796,0.050000000745058,0.0482823699712753,293.40203857421875,297.1499938964844,293.1499938964844,0.0084986323490738,-434.116455078125,301.1665344238281,0.5447561144828796,0.050000000745058,0.035661194473505,293.191162109375,297.1499938964844,293.1499938964844,0.0644769072532653,-1725.2916259765625,304.1545104980469,0.7291066646575928,0.1144933253526687,0.1094510927796363,293.4327697753906,297.1499938964844,293.1499938964844,0.001261263503693,-479.0620422363281,292.7341613769531,0.5447561144828796,0.050000000745058,0.2290307879447937,291.0335998535156,291.1499938964844,274.9056091308594,272.32379150390625,286.3106384277344,295.00469970703125,291.2452087402344,1.0,0.1496363878250122,0.9478501081466676,0.9478501081466676,1.0,1.0,-0.5619505047798157,0.2432581037282943,0.3186923861503601,0.0815377980470657,0.0,0.0,0.0900581032037735,25.15146827697754,25.0,697.6235961914062,-3869.256103515625,30.59969520568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,304.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.0587528347969055,0.0,0.0,0.0,0.0,1.0,0.0027900871355086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043497249484062,0.1184897124767303,-0.0141399884596467,0.0,5.962665818515234e-05,0.0,0.0,4.590366840362549,0.0,0.0,0.0,0.2594486474990845,4.0,0.0,1.0
830880,293.33209228515625,297.1499938964844,293.1499938964844,0.0042860098183155,-321.85357666015625,296.85089111328125,0.5447561144828796,0.050000000745058,0.045850109308958,295.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669494628906,0.5447561144828796,0.050000000745058,0.0482823699712753,293.40203857421875,297.1499938964844,293.1499938964844,0.0084986323490738,-434.116455078125,301.1665344238281,0.5447561144828796,0.050000000745058,0.035661194473505,293.191162109375,297.1499938964844,293.1499938964844,0.0644769072532653,-1725.2916259765625,304.1545104980469,0.7291066646575928,0.1144933253526687,0.1094510927796363,293.4327697753906,297.1499938964844,293.1499938964844,0.001261263503693,-479.0620422363281,292.7341613769531,0.5447561144828796,0.050000000745058,0.2290307879447937,291.0335998535156,291.1499938964844,274.9056091308594,272.32379150390625,286.3106384277344,295.00469970703125,291.2452087402344,1.0,0.1496363878250122,0.9478501081466676,0.9478501081466676,1.0,1.0,-0.5619505047798157,0.2432581037282943,0.3186923861503601,0.0815377980470657,0.0,0.0,0.0900581032037735,25.15146827697754,25.0,697.6235961914062,-3869.256103515625,30.59969520568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,304.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.0587528347969055,0.0,0.0,0.0,0.0,1.0,0.0027900871355086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043497249484062,0.1184897124767303,-0.0141399884596467,0.0,5.962665818515234e-05,0.0,0.0,4.590366840362549,0.0,0.0,0.0,0.2594486474990845,4.0,0.0,1.0
830940,293.3337097167969,297.1499938964844,293.1499938964844,0.0041282027959823,-305.55242919921875,297.08087158203125,0.5447638034820557,0.050000000745058,0.0458500534296035,295.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5472717285156,0.5447638034820557,0.050000000745058,0.0482823140919208,293.4040222167969,297.1499938964844,293.1499938964844,0.0081302486360073,-414.8064575195313,301.1977844238281,0.5447638034820557,0.050000000745058,0.0356611534953117,293.19000244140625,297.1499938964844,293.1499938964844,0.0610461011528968,-1656.0894775390625,304.1584167480469,0.7276995778083801,0.1136866360902786,0.1087636277079582,293.43487548828125,297.1499938964844,293.1499938964844,0.0011301033664494,-422.1510009765625,293.0954895019531,0.5447638034820557,0.050000000745058,0.229030504822731,291.56414794921875,291.1499938964844,274.9017944335937,272.318359375,286.3101501464844,295.00750732421875,291.5980834960937,1.0,0.1495662480592727,0.950771689414978,0.950771689414978,1.0,1.0,-0.5611249804496765,0.2429204732179641,0.3182045221328735,0.0815115869045257,0.0,0.0,0.0,25.14472961425781,25.0,407.4495239257813,-3336.048828125,30.52910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,302.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.27734375,18000.0,0.0,0.0,0.0629144832491874,0.0,0.0,0.0,0.0,1.0,0.0040716379880905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688958913087844,0.095818430185318,-0.0269225388765335,0.0,6.385020242305472e-05,0.0,0.0,3.666983366012573,0.0,0.0,0.0,0.2559363543987274,4.0,0.0,1.0
831000,293.3337097167969,297.1499938964844,293.1499938964844,0.0041282027959823,-305.55242919921875,297.08087158203125,0.5447638034820557,0.050000000745058,0.0458500534296035,295.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5472717285156,0.5447638034820557,0.050000000745058,0.0482823140919208,293.4040222167969,297.1499938964844,293.1499938964844,0.0081302486360073,-414.8064575195313,301.1977844238281,0.5447638034820557,0.050000000745058,0.0356611534953117,293.19000244140625,297.1499938964844,293.1499938964844,0.0610461011528968,-1656.0894775390625,304.1584167480469,0.7276995778083801,0.1136866360902786,0.1087636277079582,293.43487548828125,297.1499938964844,293.1499938964844,0.0011301033664494,-422.1510009765625,293.0954895019531,0.5447638034820557,0.050000000745058,0.229030504822731,291.56414794921875,291.1499938964844,274.9017944335937,272.318359375,286.3101501464844,295.00750732421875,291.5980834960937,1.0,0.1495662480592727,0.950771689414978,0.950771689414978,1.0,1.0,-0.5611249804496765,0.2429204732179641,0.3182045221328735,0.0815115869045257,0.0,0.0,0.0,25.14472961425781,25.0,407.4495239257813,-3336.048828125,30.52910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,302.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.27734375,18000.0,0.0,0.0,0.0629144832491874,0.0,0.0,0.0,0.0,1.0,0.0040716379880905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688958913087844,0.095818430185318,-0.0269225388765335,0.0,6.385020242305472e-05,0.0,0.0,3.666983366012573,0.0,0.0,0.0,0.2559363543987274,4.0,0.0,1.0
831060,293.3334045410156,297.1499938964844,293.1499938964844,0.0041577406227588,-316.009765625,296.7149353027344,0.5447297692298889,0.050000000745058,0.0458503104746341,295.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5447297692298889,0.050000000745058,0.0482825823128223,293.40606689453125,297.1499938964844,293.1499938964844,0.0083421515300869,-433.37249755859375,300.97607421875,0.5447297692298889,0.050000000745058,0.0356613509356975,293.1894836425781,297.1499938964844,293.1499938964844,0.0648108050227165,-1736.0299072265625,304.1485900878906,0.7258589267730713,0.1127791032195091,0.1078923270106315,293.4350280761719,297.1499938964844,293.1499938964844,0.0010159714147448,-389.8701477050781,292.5227966308594,0.5447297692298889,0.050000000745058,0.2290317863225937,291.0263061523437,291.1499938964844,274.8960266113281,272.31317138671875,286.3102111816406,295.00946044921875,290.6471252441406,1.0,0.1494958251714706,0.949198842048645,0.949198842048645,1.0,1.0,-0.5600817203521729,0.2424210458993911,0.3176607191562652,0.0813569575548172,0.0,0.0,0.0176886115223169,25.14437294006348,25.0,-1455.00927734375,-263.1746520996094,30.44785499572754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,298.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.0618047639727592,0.0,0.0,0.0,0.0,1.0,0.0125859975814819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023272240068763,0.0706518813967704,-0.0683246552944183,0.0,6.272397877182811e-05,0.0,0.0,2.6258814334869385,0.0,0.0,0.0,0.2510190606117248,4.0,0.0,1.0
831120,293.3334045410156,297.1499938964844,293.1499938964844,0.0041577406227588,-316.009765625,296.7149353027344,0.5447297692298889,0.050000000745058,0.0458503104746341,295.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5447297692298889,0.050000000745058,0.0482825823128223,293.40606689453125,297.1499938964844,293.1499938964844,0.0083421515300869,-433.37249755859375,300.97607421875,0.5447297692298889,0.050000000745058,0.0356613509356975,293.1894836425781,297.1499938964844,293.1499938964844,0.0648108050227165,-1736.0299072265625,304.1485900878906,0.7258589267730713,0.1127791032195091,0.1078923270106315,293.4350280761719,297.1499938964844,293.1499938964844,0.0010159714147448,-389.8701477050781,292.5227966308594,0.5447297692298889,0.050000000745058,0.2290317863225937,291.0263061523437,291.1499938964844,274.8960266113281,272.31317138671875,286.3102111816406,295.00946044921875,290.6471252441406,1.0,0.1494958251714706,0.949198842048645,0.949198842048645,1.0,1.0,-0.5600817203521729,0.2424210458993911,0.3176607191562652,0.0813569575548172,0.0,0.0,0.0176886115223169,25.14437294006348,25.0,-1455.00927734375,-263.1746520996094,30.44785499572754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,298.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.0618047639727592,0.0,0.0,0.0,0.0,1.0,0.0125859975814819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023272240068763,0.0706518813967704,-0.0683246552944183,0.0,6.272397877182811e-05,0.0,0.0,2.6258814334869385,0.0,0.0,0.0,0.2510190606117248,4.0,0.0,1.0
831180,293.3274841308594,297.1499938964844,293.1499938964844,0.0041774869896471,-315.9783935546875,296.5766296386719,0.5447571873664856,0.050000000745058,0.0458501055836677,295.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046569824219,0.5447571873664856,0.050000000745058,0.0482823699712753,293.40338134765625,297.1499938964844,293.1499938964844,0.0082321148365736,-427.6755065917969,300.854736328125,0.5447571873664856,0.050000000745058,0.035661194473505,293.1869506835937,297.1499938964844,293.1499938964844,0.0636104792356491,-1711.610107421875,304.1522216796875,0.7247142791748047,0.1122913733124733,0.1073304265737533,293.4298095703125,297.1499938964844,293.1499938964844,0.0010634767822921,-406.2392272949219,292.2955017089844,0.5447571873664856,0.050000000745058,0.2290307730436325,290.8670349121094,291.1499938964844,274.8881530761719,272.3082275390625,286.3055114746094,295.0037841796875,291.1123352050781,1.0,0.149429589509964,0.9476259350776672,0.9476259350776672,1.0,1.0,-0.5594054460525513,0.24207603931427,0.3173294365406036,0.0812676548957824,0.0,0.0,0.1081185266375541,25.13467025756836,25.0,652.6058349609375,-3918.25634765625,30.386249542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,304.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.326171875,18000.0,0.0,0.0,0.0579894483089447,0.0,0.0,0.0,0.0,1.0,0.0029360889457166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080769523978233,0.123593233525753,-0.0155162801966071,0.0,5.885191785637289e-05,0.0,0.0,4.787508964538574,0.0,0.0,0.0,0.2599473893642425,4.0,0.0,1.0
831240,293.3274841308594,297.1499938964844,293.1499938964844,0.0041774869896471,-315.9783935546875,296.5766296386719,0.5447571873664856,0.050000000745058,0.0458501055836677,295.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046569824219,0.5447571873664856,0.050000000745058,0.0482823699712753,293.40338134765625,297.1499938964844,293.1499938964844,0.0082321148365736,-427.6755065917969,300.854736328125,0.5447571873664856,0.050000000745058,0.035661194473505,293.1869506835937,297.1499938964844,293.1499938964844,0.0636104792356491,-1711.610107421875,304.1522216796875,0.7247142791748047,0.1122913733124733,0.1073304265737533,293.4298095703125,297.1499938964844,293.1499938964844,0.0010634767822921,-406.2392272949219,292.2955017089844,0.5447571873664856,0.050000000745058,0.2290307730436325,290.8670349121094,291.1499938964844,274.8881530761719,272.3082275390625,286.3055114746094,295.0037841796875,291.1123352050781,1.0,0.149429589509964,0.9476259350776672,0.9476259350776672,1.0,1.0,-0.5594054460525513,0.24207603931427,0.3173294365406036,0.0812676548957824,0.0,0.0,0.1081185266375541,25.13467025756836,25.0,652.6058349609375,-3918.25634765625,30.386249542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,304.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.326171875,18000.0,0.0,0.0,0.0579894483089447,0.0,0.0,0.0,0.0,1.0,0.0029360889457166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080769523978233,0.123593233525753,-0.0155162801966071,0.0,5.885191785637289e-05,0.0,0.0,4.787508964538574,0.0,0.0,0.0,0.2599473893642425,4.0,0.0,1.0
831300,293.3276672363281,297.1499938964844,293.1499938964844,0.0040686265565454,-303.60235595703125,296.8048400878906,0.5447778105735779,0.050000000745058,0.0458499565720558,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.5447778105735779,0.050000000745058,0.0482822097837924,293.4036560058594,297.1499938964844,293.1499938964844,0.0079692397266626,-412.3309020996094,300.9237365722656,0.5447778105735779,0.050000000745058,0.0356610752642154,293.1859741210937,297.1499938964844,293.1499938964844,0.060896661132574,-1656.16357421875,304.1566772460937,0.7242645025253296,0.1120146438479423,0.1071057394146919,293.4303283691406,297.1499938964844,293.1499938964844,0.0009903470054268,-372.6812438964844,292.65167236328125,0.5447778105735779,0.050000000745058,0.2290300130844116,291.3211364746094,291.1499938964844,274.8833312988281,272.3058776855469,286.3045959472656,295.0038452148437,291.4495849609375,1.0,0.1493988931179046,0.9468395113945008,0.9468395113945008,1.0,1.0,-0.5591344237327576,0.2419326156377792,0.3172017931938171,0.0812343284487724,0.0,0.0,0.0498412773013114,25.128952026367188,25.0,660.282470703125,-3669.039306640625,30.359840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,303.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.009765625,18000.0,0.0,0.0,0.0601370111107826,0.0,0.0,0.0,0.0,1.0,0.0030316340271383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909103006124496,0.1073579639196395,-0.0164476633071899,0.0,6.103142004576512e-05,0.0,0.0,4.1446146965026855,0.0,0.0,0.0,0.2580626606941223,4.0,0.0,1.0
831360,293.32861328125,297.1499938964844,293.1499938964844,0.0040016407147049,-296.9288024902344,296.8934326171875,0.5447792410850525,0.050000000745058,0.0458499453961849,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093688964844,0.5447792410850525,0.050000000745058,0.0482821986079216,293.4048767089844,297.1499938964844,293.1499938964844,0.0078212404623627,-404.5100402832031,300.9310607910156,0.5447792410850525,0.050000000745058,0.0356610678136348,293.1855163574219,297.1499938964844,293.1499938964844,0.0595490895211696,-1629.3487548828125,304.15789794921875,0.7236258387565613,0.111650712788105,0.1068013906478881,293.4315185546875,297.1499938964844,293.1499938964844,0.0009296750067733,-347.6029663085937,292.7906188964844,0.5447792410850525,0.050000000745058,0.229029968380928,291.5321960449219,291.1499938964844,274.8779602050781,272.3035888671875,286.3037414550781,295.0052490234375,291.5805358886719,1.0,0.1493684947490692,0.9466761350631714,0.9466761350631714,1.0,1.0,-0.5587691068649292,0.2417611926794052,0.3170078992843628,0.0811887457966804,0.0,0.0,0.0021615992300212,25.126239776611328,25.0,469.8791198730469,-3412.8603515625,30.32901191711425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,302.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.916015625,18000.0,0.0,0.0,0.0622405633330345,0.0,0.0,0.0,0.0,1.0,0.0037756965029984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739960372447967,0.0979344397783279,-0.0239384025335311,0.0,6.316626240732148e-05,0.0,0.0,3.7541213035583496,0.0,0.0,0.0,0.2564844191074371,4.0,0.0,1.0
831420,293.3292541503906,297.1499938964844,293.1499938964844,0.0039789881557226,-300.05712890625,296.68359375,0.5447482466697693,0.050000000745058,0.0458501800894737,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.5447482466697693,0.050000000745058,0.0482824444770813,293.407470703125,297.1499938964844,293.1499938964844,0.0078732091933488,-412.8478393554688,300.7708740234375,0.5447482466697693,0.050000000745058,0.0356612503528595,293.1850891113281,297.1499938964844,293.1499938964844,0.0615093745291233,-1671.414306640625,304.1513366699219,0.7219845056533813,0.1108351275324821,0.1060416549444198,293.43267822265625,297.1499938964844,293.1499938964844,0.000802060123533,-304.6917724609375,292.4613952636719,0.5447482466697693,0.050000000745058,0.2290311306715011,291.27740478515625,291.1499938964844,274.86529541015625,272.2992248535156,286.3002014160156,295.0073547363281,290.9258728027344,1.0,0.1493071615695953,0.9463494420051576,0.9463494420051576,1.0,1.0,-0.5578595399856567,0.2413492649793625,0.3165102899074554,0.0810523703694343,0.0,0.0,0.0,25.125940322875977,25.0,-1313.49951171875,-0.0,30.25846672058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967041015625,298.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.595703125,18000.0,0.0,0.0,0.0629386976361274,0.0,0.0,0.0,0.0,1.0,0.0119645902886986,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4213844628538936e-05,0.0671471953392028,-0.0671129822731018,0.0,6.387478060787544e-05,0.0,0.0,2.500818252563477,0.0,0.0,0.0,0.2505107820034027,4.0,0.0,1.0
831480,293.3292541503906,297.1499938964844,293.1499938964844,0.0039789881557226,-300.05712890625,296.68359375,0.5447482466697693,0.050000000745058,0.0458501800894737,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.5447482466697693,0.050000000745058,0.0482824444770813,293.407470703125,297.1499938964844,293.1499938964844,0.0078732091933488,-412.8478393554688,300.7708740234375,0.5447482466697693,0.050000000745058,0.0356612503528595,293.1850891113281,297.1499938964844,293.1499938964844,0.0615093745291233,-1671.414306640625,304.1513366699219,0.7219845056533813,0.1108351275324821,0.1060416549444198,293.43267822265625,297.1499938964844,293.1499938964844,0.000802060123533,-304.6917724609375,292.4613952636719,0.5447482466697693,0.050000000745058,0.2290311306715011,291.27740478515625,291.1499938964844,274.86529541015625,272.2992248535156,286.3002014160156,295.0073547363281,290.9258728027344,1.0,0.1493071615695953,0.9463494420051576,0.9463494420051576,1.0,1.0,-0.5578595399856567,0.2413492649793625,0.3165102899074554,0.0810523703694343,0.0,0.0,0.0,25.125940322875977,25.0,-1313.49951171875,-0.0,30.25846672058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967041015625,298.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.595703125,18000.0,0.0,0.0,0.0629386976361274,0.0,0.0,0.0,0.0,1.0,0.0119645902886986,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4213844628538936e-05,0.0671471953392028,-0.0671129822731018,0.0,6.387478060787544e-05,0.0,0.0,2.500818252563477,0.0,0.0,0.0,0.2505107820034027,4.0,0.0,1.0
831540,293.3226013183594,297.1499938964844,293.1499938964844,0.0040741823613643,-310.71856689453125,296.29150390625,0.5447648167610168,0.050000000745058,0.0458500571548938,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.5447648167610168,0.050000000745058,0.0482823178172111,293.40478515625,297.1499938964844,293.1499938964844,0.0079815676435828,-421.8883361816406,300.5289611816406,0.5447648167610168,0.050000000745058,0.035661157220602,293.1827697753906,297.1499938964844,293.1499938964844,0.0631791353225708,-1706.451416015625,304.14947509765625,0.72088623046875,0.1104112267494201,0.1055199801921844,293.4266967773437,297.1499938964844,293.1499938964844,0.0008612691308371,-331.27508544921875,291.8341064453125,0.5447648167610168,0.050000000745058,0.2290305346250534,290.6798095703125,291.1499938964844,274.8500061035156,272.2951354980469,286.2907409667969,295.0012512207031,290.9388122558594,1.0,0.1492488086223602,0.9460227489471436,0.9460227489471436,1.0,1.0,-0.5572322607040405,0.2410607486963272,0.3161715269088745,0.0809625387191772,0.0,0.0,0.1250627785921096,25.118310928344727,25.0,540.3742065429688,-3927.2470703125,30.202844619750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4596252441406,304.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.58984375,18000.0,0.0,0.0,0.0573816895484924,0.0,0.0,0.0,0.0,1.0,0.0033501631114631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082100048661232,0.127813309431076,-0.0196033101528882,0.0,5.8235120377503335e-05,0.0,0.0,4.940990924835205,0.0,0.0,0.0,0.2601926028728485,4.0,0.0,1.0
831600,293.3226013183594,297.1499938964844,293.1499938964844,0.0040741823613643,-310.71856689453125,296.29150390625,0.5447648167610168,0.050000000745058,0.0458500571548938,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.5447648167610168,0.050000000745058,0.0482823178172111,293.40478515625,297.1499938964844,293.1499938964844,0.0079815676435828,-421.8883361816406,300.5289611816406,0.5447648167610168,0.050000000745058,0.035661157220602,293.1827697753906,297.1499938964844,293.1499938964844,0.0631791353225708,-1706.451416015625,304.14947509765625,0.72088623046875,0.1104112267494201,0.1055199801921844,293.4266967773437,297.1499938964844,293.1499938964844,0.0008612691308371,-331.27508544921875,291.8341064453125,0.5447648167610168,0.050000000745058,0.2290305346250534,290.6798095703125,291.1499938964844,274.8500061035156,272.2951354980469,286.2907409667969,295.0012512207031,290.9388122558594,1.0,0.1492488086223602,0.9460227489471436,0.9460227489471436,1.0,1.0,-0.5572322607040405,0.2410607486963272,0.3161715269088745,0.0809625387191772,0.0,0.0,0.1250627785921096,25.118310928344727,25.0,540.3742065429688,-3927.2470703125,30.202844619750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4596252441406,304.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.58984375,18000.0,0.0,0.0,0.0573816895484924,0.0,0.0,0.0,0.0,1.0,0.0033501631114631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082100048661232,0.127813309431076,-0.0196033101528882,0.0,5.8235120377503335e-05,0.0,0.0,4.940990924835205,0.0,0.0,0.0,0.2601926028728485,4.0,0.0,1.0
831660,293.32293701171875,297.1499938964844,293.1499938964844,0.0038842114154249,-289.0308532714844,296.7008361816406,0.5448014736175537,0.050000000745058,0.045849785208702,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518127441406,0.5448014736175537,0.050000000745058,0.0482820346951484,293.40557861328125,297.1499938964844,293.1499938964844,0.0075309909880161,-394.6434020996094,300.6571655273437,0.5448014736175537,0.050000000745058,0.035660944879055,293.1809997558594,297.1499938964844,293.1499938964844,0.0583969578146934,-1609.181640625,304.1571960449219,0.7201274037361145,0.1099474802613258,0.1051499471068382,293.4277038574219,297.1499938964844,293.1499938964844,0.0007336172857321,-274.709716796875,292.471923828125,0.5448014736175537,0.050000000745058,0.2290291786193847,291.4822692871094,291.1499938964844,274.8326721191406,272.2906188964844,286.2836303710937,295.0009460449219,291.5505065917969,1.0,0.149196520447731,0.9463672637939452,0.9463672637939452,1.0,1.0,-0.5567857027053833,0.2408605962991714,0.315925121307373,0.0809182003140449,0.0,0.0,0.0169258173555135,25.10811233520508,25.0,535.5550537109375,-3487.848876953125,30.15876197814941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,302.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.509765625,18000.0,0.0,0.0,0.0615897662937641,0.0,0.0,0.0,0.0,1.0,0.0035094474442303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789539217948913,0.1001815274357795,-0.0212276056408882,0.0,6.250578007893637e-05,0.0,0.0,3.8490242958068848,0.0,0.0,0.0,0.2569257915019989,4.0,0.0,1.0
831720,293.32293701171875,297.1499938964844,293.1499938964844,0.0038842114154249,-289.0308532714844,296.7008361816406,0.5448014736175537,0.050000000745058,0.045849785208702,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518127441406,0.5448014736175537,0.050000000745058,0.0482820346951484,293.40557861328125,297.1499938964844,293.1499938964844,0.0075309909880161,-394.6434020996094,300.6571655273437,0.5448014736175537,0.050000000745058,0.035660944879055,293.1809997558594,297.1499938964844,293.1499938964844,0.0583969578146934,-1609.181640625,304.1571960449219,0.7201274037361145,0.1099474802613258,0.1051499471068382,293.4277038574219,297.1499938964844,293.1499938964844,0.0007336172857321,-274.709716796875,292.471923828125,0.5448014736175537,0.050000000745058,0.2290291786193847,291.4822692871094,291.1499938964844,274.8326721191406,272.2906188964844,286.2836303710937,295.0009460449219,291.5505065917969,1.0,0.149196520447731,0.9463672637939452,0.9463672637939452,1.0,1.0,-0.5567857027053833,0.2408605962991714,0.315925121307373,0.0809182003140449,0.0,0.0,0.0169258173555135,25.10811233520508,25.0,535.5550537109375,-3487.848876953125,30.15876197814941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,302.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.509765625,18000.0,0.0,0.0,0.0615897662937641,0.0,0.0,0.0,0.0,1.0,0.0035094474442303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789539217948913,0.1001815274357795,-0.0212276056408882,0.0,6.250578007893637e-05,0.0,0.0,3.8490242958068848,0.0,0.0,0.0,0.2569257915019989,4.0,0.0,1.0
831780,293.32421875,297.1499938964844,293.1499938964844,0.0038223674055188,-285.97100830078125,296.6378173828125,0.5447782278060913,0.050000000745058,0.0458499602973461,295.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50787353515625,0.5447782278060913,0.050000000745058,0.048282217234373,293.408447265625,297.1499938964844,293.1499938964844,0.0074515845626592,-393.5745849609375,300.5623779296875,0.5447782278060913,0.050000000745058,0.035661082714796,293.1805725097656,297.1499938964844,293.1499938964844,0.0586069673299789,-1615.0672607421875,304.154052734375,0.7187334299087524,0.1092464923858642,0.1045195311307907,293.4295654296875,297.1499938964844,293.1499938964844,0.0006114772404544,-230.06671142578125,292.3714599609375,0.5447782278060913,0.050000000745058,0.2290300577878952,291.48046875,291.1499938964844,274.8139953613281,272.2848815917969,286.2767944335937,295.0029296875,291.2354431152344,1.0,0.1491443812847137,0.9467118382453918,0.9467118382453918,1.0,1.0,-0.556030809879303,0.2405322045087814,0.3154986202716827,0.0808098167181015,0.0,0.0,0.0,25.107295989990234,25.0,-1021.1365356445312,-0.0,30.09987068176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,298.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.5234375,18000.0,0.0,0.0,0.0638155043125152,0.0,0.0,0.0,0.0,1.0,0.011034820228815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001773464609868,0.0649414807558059,-0.0647641345858573,0.0,6.476463022409007e-05,0.0,0.0,2.423457860946656,0.0,0.0,0.0,0.2505399584770202,4.0,0.0,1.0
831840,293.32421875,297.1499938964844,293.1499938964844,0.0038223674055188,-285.97100830078125,296.6378173828125,0.5447782278060913,0.050000000745058,0.0458499602973461,295.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50787353515625,0.5447782278060913,0.050000000745058,0.048282217234373,293.408447265625,297.1499938964844,293.1499938964844,0.0074515845626592,-393.5745849609375,300.5623779296875,0.5447782278060913,0.050000000745058,0.035661082714796,293.1805725097656,297.1499938964844,293.1499938964844,0.0586069673299789,-1615.0672607421875,304.154052734375,0.7187334299087524,0.1092464923858642,0.1045195311307907,293.4295654296875,297.1499938964844,293.1499938964844,0.0006114772404544,-230.06671142578125,292.3714599609375,0.5447782278060913,0.050000000745058,0.2290300577878952,291.48046875,291.1499938964844,274.8139953613281,272.2848815917969,286.2767944335937,295.0029296875,291.2354431152344,1.0,0.1491443812847137,0.9467118382453918,0.9467118382453918,1.0,1.0,-0.556030809879303,0.2405322045087814,0.3154986202716827,0.0808098167181015,0.0,0.0,0.0,25.107295989990234,25.0,-1021.1365356445312,-0.0,30.09987068176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,298.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.5234375,18000.0,0.0,0.0,0.0638155043125152,0.0,0.0,0.0,0.0,1.0,0.011034820228815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001773464609868,0.0649414807558059,-0.0647641345858573,0.0,6.476463022409007e-05,0.0,0.0,2.423457860946656,0.0,0.0,0.0,0.2505399584770202,4.0,0.0,1.0
831900,293.3216247558594,297.1499938964844,293.1499938964844,0.0039174547418951,-301.7200927734375,296.17193603515625,0.5447681546211243,0.050000000745058,0.0458500385284423,295.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8342590332031,0.5447681546211243,0.050000000745058,0.0482822991907596,293.4080810546875,297.1499938964844,293.1499938964844,0.0077358465641736,-416.3212585449219,300.3055725097656,0.5447681546211243,0.050000000745058,0.0356611385941505,293.17999267578125,297.1499938964844,293.1499938964844,0.0632922574877739,-1712.1212158203125,304.1448059082031,0.7180463671684265,0.108973354101181,0.1042109951376915,293.42724609375,297.1499938964844,293.1499938964844,0.0005744965164922,-222.74473571777344,291.6353759765625,0.5447681546211243,0.050000000745058,0.229030430316925,290.7357482910156,291.1499938964844,274.8041687011719,272.28155517578125,286.2716064453125,295.0014038085937,290.4013977050781,1.0,0.1491183936595916,0.9468840956687928,0.9468840956687928,1.0,1.0,-0.5556612610816956,0.2403713762760162,0.3152898550033569,0.0807570144534111,0.0,0.0,0.0624234415590763,25.10663604736328,25.0,-1100.9134521484375,-3431.936279296875,30.07082176208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,298.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17693.4140625,18000.0,0.0,0.0,0.0596084371209144,0.0,0.0,0.0,0.0,1.0,0.0076191793195903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703171342611312,0.1212457045912742,-0.0509285703301429,0.0,6.0494985518744215e-05,0.0,0.0,4.569284439086914,0.0,0.0,0.0,0.2571996748447418,4.0,0.0,1.0
831960,293.31756591796875,297.1499938964844,293.1499938964844,0.0039678323082625,-305.2999267578125,296.01513671875,0.544784426689148,0.050000000745058,0.0458499193191528,294.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021667480469,0.544784426689148,0.050000000745058,0.0482821725308895,293.4060363769531,297.1499938964844,293.1499938964844,0.0077342973090708,-416.0909729003906,300.1983947753906,0.544784426689148,0.050000000745058,0.035661045461893,293.1786193847656,297.1499938964844,293.1499938964844,0.0631081610918045,-1708.2198486328125,304.1463317871094,0.7176697254180908,0.1088631749153137,0.1040322855114936,293.4235534667969,297.1499938964844,293.1499938964844,0.0006454686517827,-250.1582946777344,291.3802795410156,0.544784426689148,0.050000000745058,0.2290298342704773,290.50543212890625,291.1499938964844,274.79400634765625,272.2779541015625,286.264892578125,294.9971923828125,290.7205810546875,1.0,0.1490940004587173,0.9470562934875488,0.9470562934875488,1.0,1.0,-0.5554456114768982,0.2402746528387069,0.31517094373703,0.0807366669178009,0.0,0.0,0.1358067095279693,25.10200500488281,25.0,326.32861328125,-3865.96484375,30.04987144470215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,303.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.06640625,18000.0,0.0,0.0,0.0570626966655254,0.0,0.0,0.0,0.0,1.0,0.0041305208578705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024045124650001,0.1298857778310775,-0.027481272816658,0.0,5.791138391941786e-05,0.0,0.0,4.997655391693115,0.0,0.0,0.0,0.2599806487560272,4.0,0.0,1.0
832020,293.316650390625,297.1499938964844,293.1499938964844,0.0037775181699544,-282.0551147460937,296.4982604980469,0.5448378324508667,0.050000000745058,0.0458495207130909,294.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36627197265625,0.5448378324508667,0.050000000745058,0.048281755298376,293.4056701660156,297.1499938964844,293.1499938964844,0.0072623547166585,-385.46685791015625,300.37420654296875,0.5448378324508667,0.050000000745058,0.0356607399880886,293.1763916015625,297.1499938964844,293.1499938964844,0.0576441064476966,-1596.57373046875,304.15625,0.7172566056251526,0.1085909307003021,0.1038200855255127,293.42340087890625,297.1499938964844,293.1499938964844,0.0005445482674986,-203.912841796875,292.13116455078125,0.5448378324508667,0.050000000745058,0.2290278524160385,291.40625,291.1499938964844,274.7726745605469,272.2698059082031,286.2549133300781,294.99468994140625,291.5024719238281,1.0,0.1490503996610641,0.9474007487297058,0.9474007487297058,1.0,1.0,-0.5551872253417969,0.2401521801948547,0.3150350749492645,0.0807345211505889,0.0,0.0,0.0348782204091548,25.090038299560547,25.0,602.8016967773438,-3581.34130859375,30.01871490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,303.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.59375,18000.0,0.0,0.0,0.0609798170626163,0.0,0.0,0.0,0.0,1.0,0.0032095755450427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852565690875053,0.1034560874104499,-0.0181995164602994,0.0,6.188676343299448e-05,0.0,0.0,3.985440731048584,0.0,0.0,0.0,0.257498174905777,4.0,0.0,1.0
832080,293.316650390625,297.1499938964844,293.1499938964844,0.0037775181699544,-282.0551147460937,296.4982604980469,0.5448378324508667,0.050000000745058,0.0458495207130909,294.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36627197265625,0.5448378324508667,0.050000000745058,0.048281755298376,293.4056701660156,297.1499938964844,293.1499938964844,0.0072623547166585,-385.46685791015625,300.37420654296875,0.5448378324508667,0.050000000745058,0.0356607399880886,293.1763916015625,297.1499938964844,293.1499938964844,0.0576441064476966,-1596.57373046875,304.15625,0.7172566056251526,0.1085909307003021,0.1038200855255127,293.42340087890625,297.1499938964844,293.1499938964844,0.0005445482674986,-203.912841796875,292.13116455078125,0.5448378324508667,0.050000000745058,0.2290278524160385,291.40625,291.1499938964844,274.7726745605469,272.2698059082031,286.2549133300781,294.99468994140625,291.5024719238281,1.0,0.1490503996610641,0.9474007487297058,0.9474007487297058,1.0,1.0,-0.5551872253417969,0.2401521801948547,0.3150350749492645,0.0807345211505889,0.0,0.0,0.0348782204091548,25.090038299560547,25.0,602.8016967773438,-3581.34130859375,30.01871490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,303.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.59375,18000.0,0.0,0.0,0.0609798170626163,0.0,0.0,0.0,0.0,1.0,0.0032095755450427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852565690875053,0.1034560874104499,-0.0181995164602994,0.0,6.188676343299448e-05,0.0,0.0,3.985440731048584,0.0,0.0,0.0,0.257498174905777,4.0,0.0,1.0
832140,293.3179626464844,297.1499938964844,293.1499938964844,0.0036998705472797,-277.0660400390625,296.4895935058594,0.5448285937309265,0.050000000745058,0.0458495914936065,294.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5152587890625,0.5448285937309265,0.050000000745058,0.048281829804182,293.4082336425781,297.1499938964844,293.1499938964844,0.0071512395516037,-382.0193786621094,300.3060913085937,0.5448285937309265,0.050000000745058,0.0356607921421527,293.17584228515625,297.1499938964844,293.1499938964844,0.0575557127594947,-1596.125732421875,304.15386962890625,0.7161862850189209,0.1080374494194984,0.1033442541956901,293.42529296875,297.1499938964844,293.1499938964844,0.0004790945677086,-153.9503936767578,292.11407470703125,0.5448285937309265,0.050000000745058,0.2290282100439071,291.491455078125,291.1499938964844,274.75,272.2604675292969,286.2462158203125,294.99609375,291.22412109375,1.0,0.1490077823400497,0.947745144367218,0.947745144367218,1.0,1.0,-0.5546168684959412,0.2398999184370041,0.3147169649600982,0.0806663855910301,0.0,0.0,0.0,25.08796119689941,25.0,-1062.63720703125,-0.0,29.97296714782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,9.711948223412037e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.902510754407386e-14,8.924485499564595e-14,-2.1974796773277988e-16,0.0,0.0,0.0,0.0,1.7780866743518982e-22,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832200,293.3179626464844,297.1499938964844,293.1499938964844,0.0036998705472797,-277.0660400390625,296.4895935058594,0.5448285937309265,0.050000000745058,0.0458495914936065,294.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5152587890625,0.5448285937309265,0.050000000745058,0.048281829804182,293.4082336425781,297.1499938964844,293.1499938964844,0.0071512395516037,-382.0193786621094,300.3060913085937,0.5448285937309265,0.050000000745058,0.0356607921421527,293.17584228515625,297.1499938964844,293.1499938964844,0.0575557127594947,-1596.125732421875,304.15386962890625,0.7161862850189209,0.1080374494194984,0.1033442541956901,293.42529296875,297.1499938964844,293.1499938964844,0.0004790945677086,-153.9503936767578,292.11407470703125,0.5448285937309265,0.050000000745058,0.2290282100439071,291.491455078125,291.1499938964844,274.75,272.2604675292969,286.2462158203125,294.99609375,291.22412109375,1.0,0.1490077823400497,0.947745144367218,0.947745144367218,1.0,1.0,-0.5546168684959412,0.2398999184370041,0.3147169649600982,0.0806663855910301,0.0,0.0,0.0,25.08796119689941,25.0,-1062.63720703125,-0.0,29.97296714782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,9.711948223412037e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.902510754407386e-14,8.924485499564595e-14,-2.1974796773277988e-16,0.0,0.0,0.0,0.0,1.7780866743518982e-22,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832260,293.3096618652344,297.1499938964844,293.1499938964844,0.0038972452748566,-307.4607238769531,295.558349609375,0.5448423624038696,0.050000000745058,0.0458494909107685,294.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0947570800781,0.5448423624038696,0.050000000745058,0.0482817217707634,293.4046630859375,297.1499938964844,293.1499938964844,0.0076451632194221,-422.8849487304688,299.7704162597656,0.5448423624038696,0.050000000745058,0.0356607139110565,293.1737060546875,297.1499938964844,293.1499938964844,0.0661317631602287,-1774.104248046875,304.13873291015625,0.7153891921043396,0.1078091263771057,0.1029836386442184,293.4176025390625,297.1499938964844,293.1499938964844,0.0004677007673308,-150.8352508544922,290.6311950683594,0.5448423624038696,0.050000000745058,0.2290277034044265,290.0171813964844,291.1499938964844,274.7260131835937,272.2499389648437,286.23095703125,294.9891357421875,289.7912902832031,1.0,0.1489668935537338,0.9497882723808287,0.9497882723808287,1.0,1.0,-0.5541831254959106,0.239733338356018,0.3144497871398926,0.0806530863046646,0.0,0.0,0.0,25.08241081237793,25.0,-1466.352783203125,-0.0,29.93445205688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.212945407746688e-21,-1.3953165300292902e-20,4.740219892546213e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
