time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832320,293.3096618652344,297.1499938964844,293.1499938964844,0.0038972452748566,-307.4607238769531,295.558349609375,0.5448423624038696,0.050000000745058,0.0458494909107685,294.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0947570800781,0.5448423624038696,0.050000000745058,0.0482817217707634,293.4046630859375,297.1499938964844,293.1499938964844,0.0076451632194221,-422.8849487304688,299.7704162597656,0.5448423624038696,0.050000000745058,0.0356607139110565,293.1737060546875,297.1499938964844,293.1499938964844,0.0661317631602287,-1774.104248046875,304.13873291015625,0.7153891921043396,0.1078091263771057,0.1029836386442184,293.4176025390625,297.1499938964844,293.1499938964844,0.0004677007673308,-150.8352508544922,290.6311950683594,0.5448423624038696,0.050000000745058,0.2290277034044265,290.0171813964844,291.1499938964844,274.7260131835937,272.2499389648437,286.23095703125,294.9891357421875,289.7912902832031,1.0,0.1489668935537338,0.9497882723808287,0.9497882723808287,1.0,1.0,-0.5541831254959106,0.239733338356018,0.3144497871398926,0.0806530863046646,0.0,0.0,0.0,25.08241081237793,25.0,-1466.352783203125,-0.0,29.93445205688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.212945407746688e-21,-1.3953165300292902e-20,4.740219892546213e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832380,293.2958374023437,297.1499938964844,293.1499938964844,0.0040064197964966,-324.6669616699219,295.02886962890625,0.5449773669242859,0.050000000745058,0.0458484888076782,294.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.22589111328125,0.5449773669242859,0.050000000745058,0.0482806675136089,293.3949890136719,297.1499938964844,293.1499938964844,0.0078812194988131,-444.0989379882813,299.4394836425781,0.5449773669242859,0.050000000745058,0.0356599353253841,293.1684875488281,297.1499938964844,293.1499938964844,0.0711065754294395,-1878.962890625,304.1343078613281,0.7161696553230286,0.1082616448402404,0.1032663956284523,293.404541015625,297.1499938964844,293.1499938964844,0.0004613471974153,-148.4473419189453,289.7640686035156,0.5449773669242859,0.050000000745058,0.2290226966142654,289.1788024902344,291.1499938964844,274.7006530761719,272.2381896972656,286.2115783691406,294.9748840332031,289.0199890136719,1.0,0.1489375382661819,0.9518313407897948,0.9518313407897948,1.0,1.0,-0.5545129179954529,0.2398848831653595,0.3146280646324157,0.0808014050126075,0.0,0.0,0.0,25.05903625488281,25.0,-1184.574462890625,-0.0,29.93768882751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849952590164118e-21,-7.407460546549183e-21,2.5575075524882808e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832440,293.2958374023437,297.1499938964844,293.1499938964844,0.0040064197964966,-324.6669616699219,295.02886962890625,0.5449773669242859,0.050000000745058,0.0458484888076782,294.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.22589111328125,0.5449773669242859,0.050000000745058,0.0482806675136089,293.3949890136719,297.1499938964844,293.1499938964844,0.0078812194988131,-444.0989379882813,299.4394836425781,0.5449773669242859,0.050000000745058,0.0356599353253841,293.1684875488281,297.1499938964844,293.1499938964844,0.0711065754294395,-1878.962890625,304.1343078613281,0.7161696553230286,0.1082616448402404,0.1032663956284523,293.404541015625,297.1499938964844,293.1499938964844,0.0004613471974153,-148.4473419189453,289.7640686035156,0.5449773669242859,0.050000000745058,0.2290226966142654,289.1788024902344,291.1499938964844,274.7006530761719,272.2381896972656,286.2115783691406,294.9748840332031,289.0199890136719,1.0,0.1489375382661819,0.9518313407897948,0.9518313407897948,1.0,1.0,-0.5545129179954529,0.2398848831653595,0.3146280646324157,0.0808014050126075,0.0,0.0,0.0,25.05903625488281,25.0,-1184.574462890625,-0.0,29.93768882751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849952590164118e-21,-7.407460546549183e-21,2.5575075524882808e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832500,293.28839111328125,297.1499938964844,293.1499938964844,0.0040496261790394,-331.8211364746094,294.8123474121094,0.5450724363327026,0.050000000745058,0.0458477847278118,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8762512207031,0.5450724363327026,0.050000000745058,0.0482799261808395,293.3892822265625,297.1499938964844,293.1499938964844,0.0079724332317709,-452.7839660644531,299.2988586425781,0.5450724363327026,0.050000000745058,0.0356593877077102,293.1653137207031,297.1499938964844,293.1499938964844,0.0733833312988281,-1927.1094970703125,304.1330261230469,0.7169846892356873,0.10864769667387,0.1035861521959304,293.3973999023437,297.1499938964844,293.1499938964844,0.000456274166936,-144.8147430419922,289.4029235839844,0.5450724363327026,0.050000000745058,0.2290191799402237,288.8335876464844,291.1499938964844,274.6875,272.2318420410156,286.20147705078125,294.9671936035156,288.6889343261719,1.0,0.1489287465810775,0.9528529047966005,0.9528529047966005,1.0,1.0,-0.5548900365829468,0.2400487512350082,0.3148413002490997,0.0809203013777732,0.0,0.0,0.0,25.04364585876465,25.0,-1053.74755859375,-0.0,29.95207405090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8499154316600384e-21,-7.407495281672562e-21,2.557579648064132e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832560,293.2807922363281,297.1499938964844,293.1499938964844,0.0040891501121222,-338.40679931640625,294.6163330078125,0.5451762080192566,0.050000000745058,0.04584701359272,294.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55810546875,0.5451762080192566,0.050000000745058,0.0482791140675544,293.3833312988281,297.1499938964844,293.1499938964844,0.0080525493249297,-460.6089782714844,299.168701171875,0.5451762080192566,0.050000000745058,0.0356587879359722,293.1620178222656,297.1499938964844,293.1499938964844,0.0755603611469268,-1973.2264404296875,304.1321716308594,0.717975914478302,0.1091049462556839,0.1039843186736106,293.39013671875,297.1499938964844,293.1499938964844,0.0004514657193794,-141.2367401123047,289.0721740722656,0.5451762080192566,0.050000000745058,0.2290153354406356,288.51922607421875,291.1499938964844,274.67401123046875,272.2252197265625,286.1920166015625,294.9593811035156,288.3879699707031,1.0,0.1489240676164627,0.9521722197532654,0.9521722197532654,1.0,1.0,-0.5553606152534485,0.2402251362800598,0.3151354789733886,0.0810324624180793,0.0,0.0,0.0,25.02729797363281,25.0,-934.0516967773438,-0.0,29.97273635864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832620,293.2657470703125,297.1499938964844,293.1499938964844,0.0041577289812266,-349.9056396484375,294.2818298339844,0.5453945994377136,0.050000000745058,0.0458453968167305,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00982666015625,0.5453945994377136,0.050000000745058,0.048277411609888,293.3708801269531,297.1499938964844,293.1499938964844,0.0081819137558341,-473.8056640625,298.9385070800781,0.5453945994377136,0.050000000745058,0.0356575325131416,293.1552429199219,297.1499938964844,293.1499938964844,0.0795915275812149,-2058.709716796875,304.13140869140625,0.7203047871589661,0.1101735830307006,0.1049465462565422,293.3756408691406,297.1499938964844,293.1499938964844,0.0004419646575115,-133.65562438964844,288.49658203125,0.5453945994377136,0.050000000745058,0.2290072590112686,287.97808837890625,291.1499938964844,274.64599609375,272.2110290527344,286.17315673828125,294.9434814453125,287.8719787597656,1.0,0.1489269435405731,0.9508107900619508,0.9508107900619508,1.0,1.0,-0.5565001964569092,0.2406571209430694,0.3158430755138397,0.081293985247612,0.0,0.0,0.0,24.994155883789062,25.0,-727.6394653320312,-0.0,30.028871536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832680,293.2657470703125,297.1499938964844,293.1499938964844,0.0041577289812266,-349.9056396484375,294.2818298339844,0.5453945994377136,0.050000000745058,0.0458453968167305,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00982666015625,0.5453945994377136,0.050000000745058,0.048277411609888,293.3708801269531,297.1499938964844,293.1499938964844,0.0081819137558341,-473.8056640625,298.9385070800781,0.5453945994377136,0.050000000745058,0.0356575325131416,293.1552429199219,297.1499938964844,293.1499938964844,0.0795915275812149,-2058.709716796875,304.13140869140625,0.7203047871589661,0.1101735830307006,0.1049465462565422,293.3756408691406,297.1499938964844,293.1499938964844,0.0004419646575115,-133.65562438964844,288.49658203125,0.5453945994377136,0.050000000745058,0.2290072590112686,287.97808837890625,291.1499938964844,274.64599609375,272.2110290527344,286.17315673828125,294.9434814453125,287.8719787597656,1.0,0.1489269435405731,0.9508107900619508,0.9508107900619508,1.0,1.0,-0.5565001964569092,0.2406571209430694,0.3158430755138397,0.081293985247612,0.0,0.0,0.0,24.994155883789062,25.0,-727.6394653320312,-0.0,30.028871536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832740,293.2513427734375,297.1499938964844,293.1499938964844,0.0042136083357036,-359.3174743652344,294.0163269042969,0.5456128120422363,0.050000000745058,0.0458437874913215,294.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.5456128120422363,0.050000000745058,0.0482757166028022,293.3584289550781,297.1499938964844,293.1499938964844,0.0082738036289811,-483.9980163574219,298.74481201171875,0.5456128120422363,0.050000000745058,0.035656277090311,293.14862060546875,297.1499938964844,293.1499938964844,0.0831993967294693,-2135.11572265625,304.1316223144531,0.7229134440422058,0.1113809198141098,0.1060583963990211,293.3617248535156,297.1499938964844,293.1499938964844,0.000432006228948,-125.0619125366211,288.02496337890625,0.5456128120422363,0.050000000745058,0.2289992123842239,287.543212890625,291.1499938964844,274.6166687011719,272.19561767578125,286.1538391113281,294.92755126953125,287.458984375,1.0,0.1489453017711639,0.949449360370636,0.949449360370636,1.0,1.0,-0.5578193664550781,0.2411644905805587,0.3166548609733581,0.0815913379192352,0.0,0.0,0.0,24.962587356567383,25.0,-562.252197265625,-0.0,30.100339889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832800,293.2513427734375,297.1499938964844,293.1499938964844,0.0042136083357036,-359.3174743652344,294.0163269042969,0.5456128120422363,0.050000000745058,0.0458437874913215,294.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.5456128120422363,0.050000000745058,0.0482757166028022,293.3584289550781,297.1499938964844,293.1499938964844,0.0082738036289811,-483.9980163574219,298.74481201171875,0.5456128120422363,0.050000000745058,0.035656277090311,293.14862060546875,297.1499938964844,293.1499938964844,0.0831993967294693,-2135.11572265625,304.1316223144531,0.7229134440422058,0.1113809198141098,0.1060583963990211,293.3617248535156,297.1499938964844,293.1499938964844,0.000432006228948,-125.0619125366211,288.02496337890625,0.5456128120422363,0.050000000745058,0.2289992123842239,287.543212890625,291.1499938964844,274.6166687011719,272.19561767578125,286.1538391113281,294.92755126953125,287.458984375,1.0,0.1489453017711639,0.949449360370636,0.949449360370636,1.0,1.0,-0.5578193664550781,0.2411644905805587,0.3166548609733581,0.0815913379192352,0.0,0.0,0.0,24.962587356567383,25.0,-562.252197265625,-0.0,30.100339889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832860,293.23797607421875,297.1499938964844,293.1499938964844,0.0042587267234921,-366.9098205566406,293.808837890625,0.5458264350891113,0.050000000745058,0.0458422116935253,294.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2190856933594,0.5458264350891113,0.050000000745058,0.0482740588486194,293.3470458984375,297.1499938964844,293.1499938964844,0.0083320401608943,-491.5419006347656,298.579833984375,0.5458264350891113,0.050000000745058,0.0356550551950931,293.1421813964844,297.1499938964844,293.1499938964844,0.086448848247528,-2203.623046875,304.13232421875,0.7257264852523804,0.1127202287316322,0.1072885692119598,293.348876953125,297.1499938964844,293.1499938964844,0.0004213981155771,-115.4959945678711,287.6415100097656,0.5458264350891113,0.050000000745058,0.2289913445711136,287.1989440917969,291.1499938964844,274.58599853515625,272.17901611328125,286.13348388671875,294.91241455078125,287.1328430175781,1.0,0.1489779502153396,0.94977468252182,0.94977468252182,1.0,1.0,-0.5592808723449707,0.2417601644992828,0.3175207078456878,0.0819437280297279,0.0,0.0,0.0,24.93315315246582,25.0,-432.4330749511719,-0.0,30.18486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832920,293.23797607421875,297.1499938964844,293.1499938964844,0.0042587267234921,-366.9098205566406,293.808837890625,0.5458264350891113,0.050000000745058,0.0458422116935253,294.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2190856933594,0.5458264350891113,0.050000000745058,0.0482740588486194,293.3470458984375,297.1499938964844,293.1499938964844,0.0083320401608943,-491.5419006347656,298.579833984375,0.5458264350891113,0.050000000745058,0.0356550551950931,293.1421813964844,297.1499938964844,293.1499938964844,0.086448848247528,-2203.623046875,304.13232421875,0.7257264852523804,0.1127202287316322,0.1072885692119598,293.348876953125,297.1499938964844,293.1499938964844,0.0004213981155771,-115.4959945678711,287.6415100097656,0.5458264350891113,0.050000000745058,0.2289913445711136,287.1989440917969,291.1499938964844,274.58599853515625,272.17901611328125,286.13348388671875,294.91241455078125,287.1328430175781,1.0,0.1489779502153396,0.94977468252182,0.94977468252182,1.0,1.0,-0.5592808723449707,0.2417601644992828,0.3175207078456878,0.0819437280297279,0.0,0.0,0.0,24.93315315246582,25.0,-432.4330749511719,-0.0,30.18486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832980,293.22589111328125,297.1499938964844,293.1499938964844,0.0042949221096932,-372.9736022949219,293.64825439453125,0.5460366010665894,0.050000000745058,0.0458406656980514,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.5460366010665894,0.050000000745058,0.048272430896759,293.3372802734375,297.1499938964844,293.1499938964844,0.0083614038303494,-496.8480224609375,298.43670654296875,0.5460366010665894,0.050000000745058,0.0356538519263267,293.13604736328125,297.1499938964844,293.1499938964844,0.0894288942217826,-2266.009765625,304.1332702636719,0.7287402749061584,0.11416607350111,0.1086340919137001,293.3373107910156,297.1499938964844,293.1499938964844,0.0004099079524166,-104.9604034423828,287.329833984375,0.5460366010665894,0.050000000745058,0.2289836257696151,286.92901611328125,291.1499938964844,274.5539855957031,272.1611633300781,286.11309814453125,294.8983764648437,286.87750244140625,1.0,0.1490241438150406,0.9500999450683594,0.9500999450683594,1.0,1.0,-0.5608811378479004,0.2424161285161972,0.318464994430542,0.08232332020998,0.0,0.0,0.0,24.90559768676757,25.0,-331.9973449707031,-0.0,30.28201103210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833040,293.22589111328125,297.1499938964844,293.1499938964844,0.0042949221096932,-372.9736022949219,293.64825439453125,0.5460366010665894,0.050000000745058,0.0458406656980514,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.5460366010665894,0.050000000745058,0.048272430896759,293.3372802734375,297.1499938964844,293.1499938964844,0.0083614038303494,-496.8480224609375,298.43670654296875,0.5460366010665894,0.050000000745058,0.0356538519263267,293.13604736328125,297.1499938964844,293.1499938964844,0.0894288942217826,-2266.009765625,304.1332702636719,0.7287402749061584,0.11416607350111,0.1086340919137001,293.3373107910156,297.1499938964844,293.1499938964844,0.0004099079524166,-104.9604034423828,287.329833984375,0.5460366010665894,0.050000000745058,0.2289836257696151,286.92901611328125,291.1499938964844,274.5539855957031,272.1611633300781,286.11309814453125,294.8983764648437,286.87750244140625,1.0,0.1490241438150406,0.9500999450683594,0.9500999450683594,1.0,1.0,-0.5608811378479004,0.2424161285161972,0.318464994430542,0.08232332020998,0.0,0.0,0.0,24.90559768676757,25.0,-331.9973449707031,-0.0,30.28201103210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833100,293.2203369140625,297.1499938964844,293.1499938964844,0.0043102046474814,-375.519775390625,293.5824584960937,0.5461369752883911,0.050000000745058,0.0458399318158626,294.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.5461369752883911,0.050000000745058,0.0482716523110866,293.3329772949219,297.1499938964844,293.1499938964844,0.0083671733736991,-498.8017883300781,298.3719177246094,0.5461369752883911,0.050000000745058,0.0356532782316207,293.1331481933594,297.1499938964844,293.1499938964844,0.0908234864473342,-2295.0341796875,304.1337585449219,0.7302805781364441,0.1149087399244308,0.1093308702111244,293.3320617675781,297.1499938964844,293.1499938964844,0.0004037434700876,-99.31668853759766,287.1962585449219,0.5461369752883911,0.050000000745058,0.2289799451828003,286.8172607421875,291.1499938964844,274.5375061035156,272.1517944335937,286.1029357910156,294.8918151855469,286.7718811035156,1.0,0.1490518152713775,0.9502626061439514,0.9502626061439514,1.0,1.0,-0.5617104172706604,0.2427569478750229,0.3189534544944763,0.082517921924591,0.0,0.0,0.0,24.89299392700196,25.0,-290.95672607421875,-0.0,30.334020614624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,300.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.849915027763255e-21,-7.407494473878995e-21,2.55757944611574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
833160,293.215576171875,297.1499938964844,293.1499938964844,0.0043222606182098,-373.36083984375,293.6425476074219,0.5462327003479004,0.050000000745058,0.0458392277359962,294.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.5462327003479004,0.050000000745058,0.0482709147036075,293.3291931152344,297.1499938964844,293.1499938964844,0.008286990225315,-491.5543823242188,298.3759765625,0.5462327003479004,0.050000000745058,0.0356527343392372,293.1304931640625,297.1499938964844,293.1499938964844,0.0900715440511703,-2275.8115234375,304.1383056640625,0.7318228483200073,0.1156455799937248,0.1100338697433471,293.3275756835937,297.1499938964844,293.1499938964844,0.0004241843416821,-118.755126953125,287.2652893066406,0.5462327003479004,0.050000000745058,0.2289764285087585,286.9143371582031,291.1499938964844,274.5206604003906,272.1421203613281,286.0928649902344,294.8856506347656,287.32568359375,1.0,0.1490821987390518,0.9504206776618958,0.9504206776618958,1.0,1.0,-0.5625474452972412,0.2431014478206634,0.3194460272789001,0.082713134586811,0.0,0.0,1.0,24.881362915039062,25.0,2019.7574462890625,-6466.07568359375,30.38761138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9572448730469,309.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,3650.298828125,18000.0,0.0,0.0,0.0103072514757514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620566606521606,0.5620594024658203,-2.7438843517302303e-06,0.0,1.0460550583957229e-05,0.0,0.0,20.586959838867188,0.0,0.0,0.0,0.3356011807918548,4.0,0.0,1.0
833220,293.2235412597656,297.1499938964844,293.1499938964844,0.0039160805754363,-307.2688293457031,295.36480712890625,0.546274721622467,0.050000000745058,0.0458389185369014,294.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.642333984375,0.546274721622467,0.050000000745058,0.0482705868780612,293.3315734863281,297.1499938964844,293.1499938964844,0.0071967113763093,-402.9819641113281,299.2752990722656,0.546274721622467,0.050000000745058,0.0356524921953678,293.131103515625,297.1499938964844,293.1499938964844,0.072754718363285,-1893.5662841796875,304.1705627441406,0.7334356307983398,0.1160367727279663,0.1108009442687034,293.33642578125,297.1499938964844,293.1499938964844,0.000405605562264,-90.6015167236328,290.0157470703125,0.546274721622467,0.050000000745058,0.2289748787879943,289.81805419921875,291.1499938964844,274.4859924316406,272.121826171875,286.0805358886719,294.8876647949219,290.3201599121094,1.0,0.1491424143314361,0.9507368206977844,0.9507368206977844,1.0,1.0,-0.5634653568267822,0.2434757202863693,0.3199896216392517,0.0829429253935813,0.0,0.0,1.0,24.88108253479004,25.0,3175.114990234375,-6666.1865234375,30.45837783813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5923156738281,308.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,12395.6416015625,18000.0,0.0,0.0,0.0437359102070331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154959201812744,1.1549701690673828,-1.0903550901275594e-05,0.0,4.4386386434780434e-05,0.0,0.0,170.11875915527344,0.0,0.0,0.0,0.6201611161231995,4.0,0.0,1.0
833280,293.2235412597656,297.1499938964844,293.1499938964844,0.0039160805754363,-307.2688293457031,295.36480712890625,0.546274721622467,0.050000000745058,0.0458389185369014,294.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.642333984375,0.546274721622467,0.050000000745058,0.0482705868780612,293.3315734863281,297.1499938964844,293.1499938964844,0.0071967113763093,-402.9819641113281,299.2752990722656,0.546274721622467,0.050000000745058,0.0356524921953678,293.131103515625,297.1499938964844,293.1499938964844,0.072754718363285,-1893.5662841796875,304.1705627441406,0.7334356307983398,0.1160367727279663,0.1108009442687034,293.33642578125,297.1499938964844,293.1499938964844,0.000405605562264,-90.6015167236328,290.0157470703125,0.546274721622467,0.050000000745058,0.2289748787879943,289.81805419921875,291.1499938964844,274.4859924316406,272.121826171875,286.0805358886719,294.8876647949219,290.3201599121094,1.0,0.1491424143314361,0.9507368206977844,0.9507368206977844,1.0,1.0,-0.5634653568267822,0.2434757202863693,0.3199896216392517,0.0829429253935813,0.0,0.0,1.0,24.88108253479004,25.0,3175.114990234375,-6666.1865234375,30.45837783813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5923156738281,308.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,12395.6416015625,18000.0,0.0,0.0,0.0437359102070331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154959201812744,1.1549701690673828,-1.0903550901275594e-05,0.0,4.4386386434780434e-05,0.0,0.0,170.11875915527344,0.0,0.0,0.0,0.6201611161231995,4.0,0.0,1.0
833340,293.2445983886719,297.1499938964844,293.1499938964844,0.0035748146474361,-264.6206970214844,296.37213134765625,0.5460354089736938,0.050000000745058,0.0458406656980514,294.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5460354089736938,0.050000000745058,0.048272430896759,293.3489685058594,297.1499938964844,293.1499938964844,0.006469028070569,-349.7301330566406,299.7725830078125,0.5460354089736938,0.050000000745058,0.0356538519263267,293.13818359375,297.1499938964844,293.1499938964844,0.061537604779005,-1660.7032470703125,304.1820678710937,0.7318758368492126,0.115088939666748,0.1101589575409889,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6452331542969,0.5460354089736938,0.050000000745058,0.2289836257696151,291.59259033203125,291.1499938964844,274.45001220703125,272.1003112792969,286.0750427246094,294.9051818847656,291.8924255371094,1.0,0.1491815149784088,0.951053023338318,0.951053023338318,1.0,1.0,-0.5627114772796631,0.2431565672159195,0.3195549249649048,0.0828119069337844,0.0,0.0,0.9074161648750304,24.92192649841309,25.0,2383.29345703125,-6313.71240234375,30.4390926361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0221862792969,306.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,16865.1328125,19080.0,0.0,0.0,0.0770662128925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061755895614624,1.3061896562576294,-1.4174284842738416e-05,0.0,7.821241160854697e-05,0.0,0.0,248.7751922607422,0.0,0.0,0.0,0.7070521712303162,4.0,0.0,1.0
833400,293.2445983886719,297.1499938964844,293.1499938964844,0.0035748146474361,-264.6206970214844,296.37213134765625,0.5460354089736938,0.050000000745058,0.0458406656980514,294.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5460354089736938,0.050000000745058,0.048272430896759,293.3489685058594,297.1499938964844,293.1499938964844,0.006469028070569,-349.7301330566406,299.7725830078125,0.5460354089736938,0.050000000745058,0.0356538519263267,293.13818359375,297.1499938964844,293.1499938964844,0.061537604779005,-1660.7032470703125,304.1820678710937,0.7318758368492126,0.115088939666748,0.1101589575409889,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6452331542969,0.5460354089736938,0.050000000745058,0.2289836257696151,291.59259033203125,291.1499938964844,274.45001220703125,272.1003112792969,286.0750427246094,294.9051818847656,291.8924255371094,1.0,0.1491815149784088,0.951053023338318,0.951053023338318,1.0,1.0,-0.5627114772796631,0.2431565672159195,0.3195549249649048,0.0828119069337844,0.0,0.0,0.9074161648750304,24.92192649841309,25.0,2383.29345703125,-6313.71240234375,30.4390926361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0221862792969,306.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,16865.1328125,19080.0,0.0,0.0,0.0770662128925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061755895614624,1.3061896562576294,-1.4174284842738416e-05,0.0,7.821241160854697e-05,0.0,0.0,248.7751922607422,0.0,0.0,0.0,0.7070521712303162,4.0,0.0,1.0
833460,293.2674560546875,297.1499938964844,293.1499938964844,0.0033110401127487,-234.8166046142578,297.0267028808594,0.545690655708313,0.050000000745058,0.0458431988954544,294.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7170104980469,0.545690655708313,0.050000000745058,0.0482750982046127,293.37060546875,297.1499938964844,293.1499938964844,0.0059345648624002,-312.1727294921875,300.0757751464844,0.545690655708313,0.050000000745058,0.0356558226048946,293.1474304199219,297.1499938964844,293.1499938964844,0.0527861714363098,-1488.7235107421875,304.1858215332031,0.7287084460258484,0.1135181561112403,0.108790636062622,293.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.71734619140625,0.545690655708313,0.050000000745058,0.2289962768554687,292.7848205566406,291.1499938964844,274.41265869140625,272.0775756835937,286.069091796875,294.92437744140625,292.9974060058594,1.0,0.1491931676864624,0.9513781666755676,0.9513781666755676,1.0,1.0,-0.5610932111740112,0.2424807548522949,0.3186124861240387,0.082490786910057,0.0,0.0,0.6055908203125,24.976436614990234,25.0,1634.7935791015625,-5838.84765625,30.365947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2069396972656,305.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,24239.017578125,19080.0,0.0,0.0,0.1076122745871543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708696603775024,0.9708808660507202,-1.1205498594790695e-05,0.0,0.000109212778625,0.0,0.0,131.85716247558594,0.0,0.0,0.0,0.5421006679534912,4.0,0.0,1.0
833520,293.2674560546875,297.1499938964844,293.1499938964844,0.0033110401127487,-234.8166046142578,297.0267028808594,0.545690655708313,0.050000000745058,0.0458431988954544,294.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7170104980469,0.545690655708313,0.050000000745058,0.0482750982046127,293.37060546875,297.1499938964844,293.1499938964844,0.0059345648624002,-312.1727294921875,300.0757751464844,0.545690655708313,0.050000000745058,0.0356558226048946,293.1474304199219,297.1499938964844,293.1499938964844,0.0527861714363098,-1488.7235107421875,304.1858215332031,0.7287084460258484,0.1135181561112403,0.108790636062622,293.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.71734619140625,0.545690655708313,0.050000000745058,0.2289962768554687,292.7848205566406,291.1499938964844,274.41265869140625,272.0775756835937,286.069091796875,294.92437744140625,292.9974060058594,1.0,0.1491931676864624,0.9513781666755676,0.9513781666755676,1.0,1.0,-0.5610932111740112,0.2424807548522949,0.3186124861240387,0.082490786910057,0.0,0.0,0.6055908203125,24.976436614990234,25.0,1634.7935791015625,-5838.84765625,30.365947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2069396972656,305.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,24239.017578125,19080.0,0.0,0.0,0.1076122745871543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708696603775024,0.9708808660507202,-1.1205498594790695e-05,0.0,0.000109212778625,0.0,0.0,131.85716247558594,0.0,0.0,0.0,0.5421006679534912,4.0,0.0,1.0
833580,293.2887878417969,297.1499938964844,293.1499938964844,0.003116316627711,-215.60362243652344,297.38800048828125,0.5453341603279114,0.050000000745058,0.0458458326756954,294.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4620666503906,0.5453341603279114,0.050000000745058,0.0482778698205947,293.39215087890625,297.1499938964844,293.1499938964844,0.0055798282846808,-289.0096740722656,300.21746826171875,0.5453341603279114,0.050000000745058,0.0356578677892684,293.1567687988281,297.1499938964844,293.1499938964844,0.0471177138388156,-1382.06103515625,304.18310546875,0.7248303294181824,0.1116874814033508,0.1071023344993591,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4620666503906,0.5453341603279114,0.050000000745058,0.2290094196796417,293.4919738769531,291.1499938964844,274.3739929199219,272.0535888671875,286.0611267089844,294.9418029785156,293.5527038574219,1.0,0.1491781622171402,0.9517033696174622,0.9517033696174622,1.0,1.0,-0.5590918660163879,0.2416486889123916,0.3174431622028351,0.0820816084742546,0.0,0.0,0.2388998419046402,25.03033447265625,25.0,643.9297485351562,-4340.4033203125,30.262672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.20672607421875,303.6514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,23323.666015625,19080.0,0.0,0.0,0.1316793859004974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276342362165451,0.2763481438159942,-5.798661732114852e-06,0.0,0.0001336378336418,0.0,0.0,15.29159164428711,0.0,0.0,0.0,0.3138319849967956,4.0,0.0,1.0
833640,293.2887878417969,297.1499938964844,293.1499938964844,0.003116316627711,-215.60362243652344,297.38800048828125,0.5453341603279114,0.050000000745058,0.0458458326756954,294.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4620666503906,0.5453341603279114,0.050000000745058,0.0482778698205947,293.39215087890625,297.1499938964844,293.1499938964844,0.0055798282846808,-289.0096740722656,300.21746826171875,0.5453341603279114,0.050000000745058,0.0356578677892684,293.1567687988281,297.1499938964844,293.1499938964844,0.0471177138388156,-1382.06103515625,304.18310546875,0.7248303294181824,0.1116874814033508,0.1071023344993591,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4620666503906,0.5453341603279114,0.050000000745058,0.2290094196796417,293.4919738769531,291.1499938964844,274.3739929199219,272.0535888671875,286.0611267089844,294.9418029785156,293.5527038574219,1.0,0.1491781622171402,0.9517033696174622,0.9517033696174622,1.0,1.0,-0.5590918660163879,0.2416486889123916,0.3174431622028351,0.0820816084742546,0.0,0.0,0.2388998419046402,25.03033447265625,25.0,643.9297485351562,-4340.4033203125,30.262672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.20672607421875,303.6514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,23323.666015625,19080.0,0.0,0.0,0.1316793859004974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276342362165451,0.2763481438159942,-5.798661732114852e-06,0.0,0.0001336378336418,0.0,0.0,15.29159164428711,0.0,0.0,0.0,0.3138319849967956,4.0,0.0,1.0
833700,293.29736328125,297.1499938964844,293.1499938964844,0.0030717845074832,-212.72303771972656,297.3709716796875,0.5451708436012268,0.050000000745058,0.0458470396697521,294.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5276184082031,0.5451708436012268,0.050000000745058,0.0482791401445865,293.4014587402344,297.1499938964844,293.1499938964844,0.005521057639271,-286.64093017578125,300.1749267578125,0.5451708436012268,0.050000000745058,0.035658810287714,293.1609191894531,297.1499938964844,293.1499938964844,0.0465273782610893,-1372.58740234375,304.1781005859375,0.7228307127952576,0.1107857525348663,0.1062341779470443,293.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5276184082031,0.5451708436012268,0.050000000745058,0.2290154695510864,293.5260009765625,291.1499938964844,274.3541564941406,272.0411376953125,286.0557556152344,294.9486389160156,293.4697265625,1.0,0.1491619795560836,0.9518659710884094,0.9518659710884094,1.0,1.0,-0.5580613613128662,0.2412215769290924,0.3168397545814514,0.081867940723896,0.0,0.0,0.0756221115589141,25.05417823791504,25.0,-23.512903213500977,-3366.1181640625,30.205835342407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.512451171875,302.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21163.7734375,18000.0,0.0,0.0,0.1402295678853988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336551755666732,0.133660152554512,-4.980999165127287e-06,0.0,0.0001423151843482,0.0,0.0,6.122862815856934,0.0,0.0,0.0,0.2647948861122131,4.0,0.0,1.0
833760,293.3034973144531,297.1499938964844,293.1499938964844,0.0030726816039532,-214.87901306152344,297.2045593261719,0.5450304746627808,0.050000000745058,0.0458480827510356,294.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3500366210937,0.5450304746627808,0.050000000745058,0.0482802391052246,293.4088439941406,297.1499938964844,293.1499938964844,0.005545278545469,-290.5428771972656,300.0447082519531,0.5450304746627808,0.050000000745058,0.0356596186757087,293.1643371582031,297.1499938964844,293.1499938964844,0.0474434047937393,-1392.1591796875,304.1713256835937,0.7209485173225403,0.1099750772118568,0.1054205521941185,293.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3500366210937,0.5450304746627808,0.050000000745058,0.229020670056343,293.3204345703125,291.1499938964844,274.3340148925781,272.02838134765625,286.0489501953125,294.9532775878906,293.190673828125,1.0,0.1491414010524749,0.9520429372787476,0.9520429372787476,1.0,1.0,-0.5570946335792542,0.2408222109079361,0.3162724375724792,0.0816660523414611,0.0,0.0,0.0,25.07404518127441,25.0,-524.2783203125,-2847.32666015625,30.150196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.958740234375,299.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18976.419921875,18000.0,0.0,0.0,0.1466249972581863,0.0,0.0,0.0,0.0,1.0,0.0027957449201494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751736089587211,0.0899307653307914,-0.0147571563720703,0.0,0.0001488057314418,0.0,0.0,3.611549615859986,0.0,0.0,0.0,0.2608468234539032,4.0,0.0,1.0
833820,293.3075561523437,297.1499938964844,293.1499938964844,0.0031574165914207,-230.24468994140625,296.5397033691406,0.5448532104492188,0.050000000745058,0.0458494015038013,294.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.47100830078125,0.5448532104492188,0.050000000745058,0.0482816286385059,293.4164123535156,297.1499938964844,293.1499938964844,0.0057753738947212,-313.6163635253906,299.58514404296875,0.5448532104492188,0.050000000745058,0.0356606468558311,293.1681823730469,297.1499938964844,293.1499938964844,0.0532320812344551,-1508.7322998046875,304.1541748046875,0.7180463075637817,0.108825460076332,0.1041703298687934,293.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.47100830078125,0.5448532104492188,0.050000000745058,0.2290272563695907,292.3760681152344,291.1499938964844,274.29266357421875,272.0019226074219,286.03057861328125,294.9548645019531,291.9532775878906,1.0,0.1490931063890457,0.9523969292640686,0.9523969292640686,1.0,1.0,-0.5556066036224365,0.2402115613222122,0.3153950273990631,0.0813508108258247,0.0,0.0,0.0,25.096967697143555,25.0,-2043.9466552734373,-0.0,30.05740737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.42486572265625,296.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18152.955078125,18000.0,0.0,0.0,0.1502254903316497,0.0,0.0,0.0,0.0,1.0,0.0114978123456239,0.0,-0.0,-0.0,0.0,0.0,0.0,2.070035770884715e-05,0.0661507174372673,-0.0661300122737884,0.0,0.0001524597755633,0.0,0.0,2.4753808975219727,0.0,0.0,0.0,0.2509360909461975,4.0,0.0,1.0
833880,293.3075561523437,297.1499938964844,293.1499938964844,0.0031574165914207,-230.24468994140625,296.5397033691406,0.5448532104492188,0.050000000745058,0.0458494015038013,294.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.47100830078125,0.5448532104492188,0.050000000745058,0.0482816286385059,293.4164123535156,297.1499938964844,293.1499938964844,0.0057753738947212,-313.6163635253906,299.58514404296875,0.5448532104492188,0.050000000745058,0.0356606468558311,293.1681823730469,297.1499938964844,293.1499938964844,0.0532320812344551,-1508.7322998046875,304.1541748046875,0.7180463075637817,0.108825460076332,0.1041703298687934,293.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.47100830078125,0.5448532104492188,0.050000000745058,0.2290272563695907,292.3760681152344,291.1499938964844,274.29266357421875,272.0019226074219,286.03057861328125,294.9548645019531,291.9532775878906,1.0,0.1490931063890457,0.9523969292640686,0.9523969292640686,1.0,1.0,-0.5556066036224365,0.2402115613222122,0.3153950273990631,0.0813508108258247,0.0,0.0,0.0,25.096967697143555,25.0,-2043.9466552734373,-0.0,30.05740737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.42486572265625,296.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18152.955078125,18000.0,0.0,0.0,0.1502254903316497,0.0,0.0,0.0,0.0,1.0,0.0114978123456239,0.0,-0.0,-0.0,0.0,0.0,0.0,2.070035770884715e-05,0.0661507174372673,-0.0661300122737884,0.0,0.0001524597755633,0.0,0.0,2.4753808975219727,0.0,0.0,0.0,0.2509360909461975,4.0,0.0,1.0
833940,293.2975769042969,297.1499938964844,293.1499938964844,0.0033745251130312,-260.1495361328125,295.4881286621094,0.5448592305183411,0.050000000745058,0.045849360525608,294.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741760253906,0.5448592305183411,0.050000000745058,0.0482815839350223,293.4112548828125,297.1499938964844,293.1499938964844,0.0061835572123527,-350.9781494140625,298.8900146484375,0.5448592305183411,0.050000000745058,0.0356606133282184,293.1667175292969,297.1499938964844,293.1499938964844,0.0621917881071567,-1691.1192626953125,304.1383056640625,0.7171081900596619,0.1086493358016014,0.1037430092692375,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741760253906,0.5448592305183411,0.050000000745058,0.229027047753334,290.7932434082031,291.1499938964844,274.25,271.9742431640625,286.00439453125,294.9429931640625,290.53778076171875,1.0,0.1490472108125686,0.9527509212493896,0.9527509212493896,1.0,1.0,-0.5550932288169861,0.2400101423263549,0.3150830566883087,0.0812339410185813,0.0,0.0,0.0,25.0914249420166,25.0,-1895.233154296875,-0.0,30.012739181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1107177734375,296.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.189453125,18000.0,0.0,0.0,0.1329523175954818,0.0,0.0,0.0,0.0,1.0,0.0169848911464214,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730051038379315e-06,0.0714753717184066,-0.071467638015747,0.0,0.0001349296944681,0.0,0.0,2.655748128890991,0.0,0.0,0.0,0.2505857944488525,4.0,0.0,1.0
834000,293.2975769042969,297.1499938964844,293.1499938964844,0.0033745251130312,-260.1495361328125,295.4881286621094,0.5448592305183411,0.050000000745058,0.045849360525608,294.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741760253906,0.5448592305183411,0.050000000745058,0.0482815839350223,293.4112548828125,297.1499938964844,293.1499938964844,0.0061835572123527,-350.9781494140625,298.8900146484375,0.5448592305183411,0.050000000745058,0.0356606133282184,293.1667175292969,297.1499938964844,293.1499938964844,0.0621917881071567,-1691.1192626953125,304.1383056640625,0.7171081900596619,0.1086493358016014,0.1037430092692375,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741760253906,0.5448592305183411,0.050000000745058,0.229027047753334,290.7932434082031,291.1499938964844,274.25,271.9742431640625,286.00439453125,294.9429931640625,290.53778076171875,1.0,0.1490472108125686,0.9527509212493896,0.9527509212493896,1.0,1.0,-0.5550932288169861,0.2400101423263549,0.3150830566883087,0.0812339410185813,0.0,0.0,0.0,25.0914249420166,25.0,-1895.233154296875,-0.0,30.012739181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1107177734375,296.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.189453125,18000.0,0.0,0.0,0.1329523175954818,0.0,0.0,0.0,0.0,1.0,0.0169848911464214,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730051038379315e-06,0.0714753717184066,-0.071467638015747,0.0,0.0001349296944681,0.0,0.0,2.655748128890991,0.0,0.0,0.0,0.2505857944488525,4.0,0.0,1.0
834060,293.2846069335937,297.1499938964844,293.1499938964844,0.0034138413611799,-261.8144836425781,295.4079284667969,0.5450352430343628,0.050000000745058,0.0458480529487133,294.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6353759765625,0.5450352430343628,0.050000000745058,0.0482802093029022,293.4003295898437,297.1499938964844,293.1499938964844,0.0061400234699249,-347.2657775878906,298.78863525390625,0.5450352430343628,0.050000000745058,0.0356595963239669,293.1614074707031,297.1499938964844,293.1499938964844,0.0618623681366443,-1682.5933837890625,304.1437072753906,0.7183370590209961,0.1093013063073158,0.1042156517505645,293.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6353759765625,0.5450352430343628,0.050000000745058,0.2290205210447311,290.6934509277344,291.1499938964844,274.2059936523437,271.9453125,285.9755249023437,294.926025390625,290.94854736328125,1.0,0.1490169614553451,0.9532185792922974,0.9532185792922974,1.0,1.0,-0.5556480288505554,0.2402580380439758,0.315390020608902,0.0813383385539054,0.0,0.0,0.0992640033364296,25.06081199645996,25.0,505.0270690917969,-3993.3642578125,30.02643775939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13165283203125,304.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.37109375,18000.0,0.0,0.0,0.1116682589054107,0.0,0.0,0.0,0.0,1.0,0.0050344602204859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011497154831886,0.1367403417825698,-0.0355906300246715,0.0,0.0001133290934376,0.0,0.0,5.290953159332275,0.0,0.0,0.0,0.2609038650989532,4.0,0.0,1.0
834120,293.2846069335937,297.1499938964844,293.1499938964844,0.0034138413611799,-261.8144836425781,295.4079284667969,0.5450352430343628,0.050000000745058,0.0458480529487133,294.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6353759765625,0.5450352430343628,0.050000000745058,0.0482802093029022,293.4003295898437,297.1499938964844,293.1499938964844,0.0061400234699249,-347.2657775878906,298.78863525390625,0.5450352430343628,0.050000000745058,0.0356595963239669,293.1614074707031,297.1499938964844,293.1499938964844,0.0618623681366443,-1682.5933837890625,304.1437072753906,0.7183370590209961,0.1093013063073158,0.1042156517505645,293.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6353759765625,0.5450352430343628,0.050000000745058,0.2290205210447311,290.6934509277344,291.1499938964844,274.2059936523437,271.9453125,285.9755249023437,294.926025390625,290.94854736328125,1.0,0.1490169614553451,0.9532185792922974,0.9532185792922974,1.0,1.0,-0.5556480288505554,0.2402580380439758,0.315390020608902,0.0813383385539054,0.0,0.0,0.0992640033364296,25.06081199645996,25.0,505.0270690917969,-3993.3642578125,30.02643775939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13165283203125,304.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.37109375,18000.0,0.0,0.0,0.1116682589054107,0.0,0.0,0.0,0.0,1.0,0.0050344602204859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011497154831886,0.1367403417825698,-0.0355906300246715,0.0,0.0001133290934376,0.0,0.0,5.290953159332275,0.0,0.0,0.0,0.2609038650989532,4.0,0.0,1.0
