time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834180,293.2811889648437,297.1499938964844,293.1499938964844,0.003274095011875,-245.5335998535156,295.8362731933594,0.5451965928077698,0.050000000745058,0.0458468608558177,294.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.5451965928077698,0.050000000745058,0.0482789501547813,293.3959655761719,297.1499938964844,293.1499938964844,0.0058641573414206,-326.81298828125,299.00079345703125,0.5451965928077698,0.050000000745058,0.0356586687266826,293.1576232910156,297.1499938964844,293.1499938964844,0.05850800126791,-1612.7620849609375,304.1510314941406,0.7197197675704956,0.1097856611013412,0.1047716736793518,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.5451965928077698,0.050000000745058,0.2290145605802536,291.4082336425781,291.1499938964844,274.1606750488281,271.9151306152344,285.9515380859375,294.9183044433594,291.4671630859375,1.0,0.1490011513233184,0.95368629693985,0.95368629693985,1.0,1.0,-0.5563041567802429,0.2405509948730468,0.315753161907196,0.0814578905701637,0.0,0.0,0.0065846894867718,25.033899307250977,25.0,524.4945678710938,-3674.42529296875,30.051389694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52374267578125,303.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.12890625,18000.0,0.0,0.0,0.1029920578002929,0.0,0.0,0.0,0.0,1.0,0.00443647056818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744494721293449,0.1049438640475273,-0.0304943900555372,0.0,0.0001045238459482,0.0,0.0,4.029716491699219,0.0,0.0,0.0,0.2572567760944366,4.0,0.0,1.0
834240,293.2811889648437,297.1499938964844,293.1499938964844,0.003274095011875,-245.5335998535156,295.8362731933594,0.5451965928077698,0.050000000745058,0.0458468608558177,294.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.5451965928077698,0.050000000745058,0.0482789501547813,293.3959655761719,297.1499938964844,293.1499938964844,0.0058641573414206,-326.81298828125,299.00079345703125,0.5451965928077698,0.050000000745058,0.0356586687266826,293.1576232910156,297.1499938964844,293.1499938964844,0.05850800126791,-1612.7620849609375,304.1510314941406,0.7197197675704956,0.1097856611013412,0.1047716736793518,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.5451965928077698,0.050000000745058,0.2290145605802536,291.4082336425781,291.1499938964844,274.1606750488281,271.9151306152344,285.9515380859375,294.9183044433594,291.4671630859375,1.0,0.1490011513233184,0.95368629693985,0.95368629693985,1.0,1.0,-0.5563041567802429,0.2405509948730468,0.315753161907196,0.0814578905701637,0.0,0.0,0.0065846894867718,25.033899307250977,25.0,524.4945678710938,-3674.42529296875,30.051389694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52374267578125,303.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.12890625,18000.0,0.0,0.0,0.1029920578002929,0.0,0.0,0.0,0.0,1.0,0.00443647056818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744494721293449,0.1049438640475273,-0.0304943900555372,0.0,0.0001045238459482,0.0,0.0,4.029716491699219,0.0,0.0,0.0,0.2572567760944366,4.0,0.0,1.0
834300,293.2806091308594,297.1499938964844,293.1499938964844,0.0032415681052953,-242.4550018310547,295.8786315917969,0.5452371835708618,0.050000000745058,0.0458465591073036,294.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49444580078125,0.5452371835708618,0.050000000745058,0.0482786335051059,293.3953857421875,297.1499938964844,293.1499938964844,0.0057994960807263,-322.9196472167969,298.9999084472656,0.5452371835708618,0.050000000745058,0.0356584340333938,293.1566467285156,297.1499938964844,293.1499938964844,0.0581474564969539,-1605.255859375,304.1514892578125,0.7200376987457275,0.1098777428269386,0.1048987731337547,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49444580078125,0.5452371835708618,0.050000000745058,0.229013055562973,291.5046691894531,291.1499938964844,274.13751220703125,271.89959716796875,285.93994140625,294.9159851074219,291.51129150390625,1.0,0.1489955335855484,0.9539201259613036,0.9539201259613036,1.0,1.0,-0.5564538836479187,0.24062480032444,0.3158290982246399,0.0814764574170112,0.0,0.0,0.0,25.02686309814453,25.0,129.74085998535156,-1469.36572265625,30.05623435974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6965637207031,299.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.287109375,18000.0,0.0,0.0,0.0983395352959632,0.0,0.0,0.0,0.0,1.0,0.0087932907044887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0127588333562016,0.0696397274732589,-0.0568808913230896,0.0,9.98021278064698e-05,0.0,0.0,2.6304101943969727,0.0,0.0,0.0,0.2517605125904083,4.0,0.0,1.0
834360,293.2792053222656,297.1499938964844,293.1499938964844,0.0032399899791926,-246.20797729492188,295.6809387207031,0.5452620983123779,0.050000000745058,0.0458463728427886,294.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.5452620983123779,0.050000000745058,0.0482784397900104,293.3945617675781,297.1499938964844,293.1499938964844,0.0058488850481808,-330.388916015625,298.8482360839844,0.5452620983123779,0.050000000745058,0.0356582924723625,293.1559143066406,297.1499938964844,293.1499938964844,0.0607980825006961,-1659.485595703125,304.146240234375,0.7202090620994568,0.1099383607506752,0.104965940117836,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.5452620983123779,0.050000000745058,0.229012131690979,291.231201171875,291.1499938964844,274.114013671875,271.8837280273437,285.9275817871094,294.9132995605469,290.876220703125,1.0,0.1489906758069992,0.9547717571258544,0.9547717571258544,1.0,1.0,-0.5565328001976013,0.2406797558069229,0.3158530294895172,0.0814869031310081,0.0,0.0,0.0,25.02229881286621,25.0,-1304.577392578125,-0.0,30.057971954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05816650390625,298.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.169921875,18000.0,0.0,0.0,0.091341994702816,0.0,0.0,0.0,0.0,1.0,0.012331984937191,0.0,-0.0,-0.0,0.0,0.0,0.0,5.050752952229232e-05,0.0679933130741119,-0.0679428055882453,0.0,9.270051668863744e-05,0.0,0.0,2.534914970397949,0.0,0.0,0.0,0.2506844401359558,4.0,0.0,1.0
834420,293.270263671875,297.1499938964844,293.1499938964844,0.0033456673845648,-256.839111328125,295.2906799316406,0.5453417301177979,0.050000000745058,0.0458457842469215,294.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.5453417301177979,0.050000000745058,0.0482778213918209,293.3879089355469,297.1499938964844,293.1499938964844,0.005933916196227,-337.9542236328125,298.5479736328125,0.5453417301177979,0.050000000745058,0.0356578342616558,293.1529541015625,297.1499938964844,293.1499938964844,0.0629168078303337,-1701.9500732421875,304.1453857421875,0.720962643623352,0.1103822365403175,0.105276919901371,293.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.5453417301177979,0.050000000745058,0.2290091961622238,290.667724609375,291.1499938964844,274.0660095214844,271.8510437011719,285.89825439453125,294.9010925292969,290.9556884765625,1.0,0.1489858031272888,0.956475019454956,0.956475019454956,1.0,1.0,-0.5569003820419312,0.2408816963434219,0.316018670797348,0.0815452262759208,0.0,0.0,0.1339640468358993,25.0089054107666,25.0,704.2399291992188,-4414.45654296875,30.07354164123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94146728515625,306.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.5390625,18000.0,0.0,0.0,0.0722908154129982,0.0,0.0,0.0,0.0,1.0,0.0029963760171085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133806183934211,0.1294716596603393,-0.0160910338163375,0.0,7.336599082918838e-05,0.0,0.0,5.017782211303711,0.0,0.0,0.0,0.2606198489665985,4.0,0.0,1.0
834480,293.270263671875,297.1499938964844,293.1499938964844,0.0033456673845648,-256.839111328125,295.2906799316406,0.5453417301177979,0.050000000745058,0.0458457842469215,294.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.5453417301177979,0.050000000745058,0.0482778213918209,293.3879089355469,297.1499938964844,293.1499938964844,0.005933916196227,-337.9542236328125,298.5479736328125,0.5453417301177979,0.050000000745058,0.0356578342616558,293.1529541015625,297.1499938964844,293.1499938964844,0.0629168078303337,-1701.9500732421875,304.1453857421875,0.720962643623352,0.1103822365403175,0.105276919901371,293.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.5453417301177979,0.050000000745058,0.2290091961622238,290.667724609375,291.1499938964844,274.0660095214844,271.8510437011719,285.89825439453125,294.9010925292969,290.9556884765625,1.0,0.1489858031272888,0.956475019454956,0.956475019454956,1.0,1.0,-0.5569003820419312,0.2408816963434219,0.316018670797348,0.0815452262759208,0.0,0.0,0.1339640468358993,25.0089054107666,25.0,704.2399291992188,-4414.45654296875,30.07354164123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94146728515625,306.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.5390625,18000.0,0.0,0.0,0.0722908154129982,0.0,0.0,0.0,0.0,1.0,0.0029963760171085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133806183934211,0.1294716596603393,-0.0160910338163375,0.0,7.336599082918838e-05,0.0,0.0,5.017782211303711,0.0,0.0,0.0,0.2606198489665985,4.0,0.0,1.0
834540,293.26983642578125,297.1499938964844,293.1499938964844,0.0031802773009985,-237.09796142578125,295.8432922363281,0.5454304814338684,0.050000000745058,0.045845128595829,294.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331420898437,0.5454304814338684,0.050000000745058,0.0482771284878253,293.38629150390625,297.1499938964844,293.1499938964844,0.0056148106232285,-313.1689453125,298.8470764160156,0.5454304814338684,0.050000000745058,0.0356573238968849,293.1507873535156,297.1499938964844,293.1499938964844,0.0582735612988472,-1605.9849853515625,304.1542358398437,0.7219846248626709,0.1107513383030891,0.1057107970118522,293.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331420898437,0.5454304814338684,0.050000000745058,0.2290059179067611,291.5677490234375,291.1499938964844,274.01666259765625,271.817138671875,285.8723449707031,294.89532470703125,291.6445007324219,1.0,0.1489888876676559,0.9581782817840576,0.9581782817840576,1.0,1.0,-0.5574149489402771,0.2411480396986007,0.3162669241428375,0.0816265568137168,0.0,0.0,0.0069529856555163,24.99481201171875,25.0,634.8951416015625,-3849.078369140625,30.09974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5362243652344,304.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18084.634765625,18000.0,0.0,0.0,0.0659754425287246,0.0,0.0,0.0,0.0,1.0,0.0035093137994408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774116069078445,0.098639965057373,-0.0212283562868833,0.0,6.695668707834557e-05,0.0,0.0,3.7892332077026367,0.0,0.0,0.0,0.2567531764507293,4.0,0.0,1.0
834600,293.26983642578125,297.1499938964844,293.1499938964844,0.0031802773009985,-237.09796142578125,295.8432922363281,0.5454304814338684,0.050000000745058,0.045845128595829,294.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331420898437,0.5454304814338684,0.050000000745058,0.0482771284878253,293.38629150390625,297.1499938964844,293.1499938964844,0.0056148106232285,-313.1689453125,298.8470764160156,0.5454304814338684,0.050000000745058,0.0356573238968849,293.1507873535156,297.1499938964844,293.1499938964844,0.0582735612988472,-1605.9849853515625,304.1542358398437,0.7219846248626709,0.1107513383030891,0.1057107970118522,293.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331420898437,0.5454304814338684,0.050000000745058,0.2290059179067611,291.5677490234375,291.1499938964844,274.01666259765625,271.817138671875,285.8723449707031,294.89532470703125,291.6445007324219,1.0,0.1489888876676559,0.9581782817840576,0.9581782817840576,1.0,1.0,-0.5574149489402771,0.2411480396986007,0.3162669241428375,0.0816265568137168,0.0,0.0,0.0069529856555163,24.99481201171875,25.0,634.8951416015625,-3849.078369140625,30.09974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5362243652344,304.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18084.634765625,18000.0,0.0,0.0,0.0659754425287246,0.0,0.0,0.0,0.0,1.0,0.0035093137994408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774116069078445,0.098639965057373,-0.0212283562868833,0.0,6.695668707834557e-05,0.0,0.0,3.7892332077026367,0.0,0.0,0.0,0.2567531764507293,4.0,0.0,1.0
834660,293.2704162597656,297.1499938964844,293.1499938964844,0.0031348376069217,-236.4053497314453,295.7195129394531,0.5454379916191101,0.050000000745058,0.0458450727164745,294.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.5454379916191101,0.050000000745058,0.0482770726084709,293.3872375488281,297.1499938964844,293.1499938964844,0.0055797924287617,-315.0443725585937,298.7122802734375,0.5454379916191101,0.050000000745058,0.0356572791934013,293.1504821777344,297.1499938964844,293.1499938964844,0.0601753741502761,-1644.980224609375,304.1490173339844,0.7221841216087341,0.1107960417866706,0.1058006063103675,293.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.5454379916191101,0.050000000745058,0.2290056347846985,291.4443359375,291.1499938964844,273.96600341796875,271.7819519042969,285.84814453125,294.8921203613281,291.096923828125,1.0,0.1489924937486648,0.9570208787918092,0.9570208787918092,1.0,1.0,-0.5575222373008728,0.2412048876285553,0.3163173496723175,0.0815673395991325,0.0,0.0,0.0,24.993240356445312,25.0,-1308.69189453125,-0.0,30.106517791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42437744140625,299.40087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.9609375,18000.0,0.0,0.0,0.0580638535320758,0.0,0.0,0.0,0.0,1.0,0.0114727020263671,0.0,-0.0,-0.0,0.0,0.0,0.0,6.531106919283047e-05,0.066000685095787,-0.0659353733062744,0.0,5.892742774449289e-05,0.0,0.0,2.4601526260375977,0.0,0.0,0.0,0.2505070269107818,4.0,0.0,1.0
834720,293.2704162597656,297.1499938964844,293.1499938964844,0.0031348376069217,-236.4053497314453,295.7195129394531,0.5454379916191101,0.050000000745058,0.0458450727164745,294.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.5454379916191101,0.050000000745058,0.0482770726084709,293.3872375488281,297.1499938964844,293.1499938964844,0.0055797924287617,-315.0443725585937,298.7122802734375,0.5454379916191101,0.050000000745058,0.0356572791934013,293.1504821777344,297.1499938964844,293.1499938964844,0.0601753741502761,-1644.980224609375,304.1490173339844,0.7221841216087341,0.1107960417866706,0.1058006063103675,293.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.5454379916191101,0.050000000745058,0.2290056347846985,291.4443359375,291.1499938964844,273.96600341796875,271.7819519042969,285.84814453125,294.8921203613281,291.096923828125,1.0,0.1489924937486648,0.9570208787918092,0.9570208787918092,1.0,1.0,-0.5575222373008728,0.2412048876285553,0.3163173496723175,0.0815673395991325,0.0,0.0,0.0,24.993240356445312,25.0,-1308.69189453125,-0.0,30.106517791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42437744140625,299.40087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.9609375,18000.0,0.0,0.0,0.0580638535320758,0.0,0.0,0.0,0.0,1.0,0.0114727020263671,0.0,-0.0,-0.0,0.0,0.0,0.0,6.531106919283047e-05,0.066000685095787,-0.0659353733062744,0.0,5.892742774449289e-05,0.0,0.0,2.4601526260375977,0.0,0.0,0.0,0.2505070269107818,4.0,0.0,1.0
834780,293.2614440917969,297.1499938964844,293.1499938964844,0.0032898110803216,-254.4019317626953,295.069580078125,0.5454765558242798,0.050000000745058,0.0458447895944118,294.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4680480957031,0.5454765558242798,0.050000000745058,0.0482767708599567,293.3809814453125,297.1499938964844,293.1499938964844,0.0057685361243784,-332.4630126953125,298.2359924316406,0.5454765558242798,0.050000000745058,0.0356570594012737,293.1483764648437,297.1499938964844,293.1499938964844,0.0647604241967201,-1738.730712890625,304.14312744140625,0.7227458357810974,0.1112053766846656,0.106045663356781,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4680480957031,0.5454765558242798,0.050000000745058,0.229004219174385,290.4921875,291.1499938964844,273.9140014648437,271.7455139160156,285.818115234375,294.8798522949219,290.7664489746094,1.0,0.1489981710910797,0.9558634757995604,0.9558634757995604,1.0,1.0,-0.5578135848045349,0.2413418740034103,0.3164717257022857,0.0815340429544448,0.0,0.0,0.1444693654775619,24.98688507080078,25.0,485.2459411621094,-4347.55615234375,30.1229190826416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7973022460937,305.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.263671875,18000.0,0.0,0.0,0.0439128391444683,0.0,0.0,0.0,0.0,1.0,0.0035900010261684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094490066170692,0.1314795613288879,-0.0220305528491735,0.0,4.456594979274087e-05,0.0,0.0,5.076075077056885,0.0,0.0,0.0,0.2604786455631256,4.0,0.0,1.0
834840,293.2614440917969,297.1499938964844,293.1499938964844,0.0032898110803216,-254.4019317626953,295.069580078125,0.5454765558242798,0.050000000745058,0.0458447895944118,294.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4680480957031,0.5454765558242798,0.050000000745058,0.0482767708599567,293.3809814453125,297.1499938964844,293.1499938964844,0.0057685361243784,-332.4630126953125,298.2359924316406,0.5454765558242798,0.050000000745058,0.0356570594012737,293.1483764648437,297.1499938964844,293.1499938964844,0.0647604241967201,-1738.730712890625,304.14312744140625,0.7227458357810974,0.1112053766846656,0.106045663356781,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4680480957031,0.5454765558242798,0.050000000745058,0.229004219174385,290.4921875,291.1499938964844,273.9140014648437,271.7455139160156,285.818115234375,294.8798522949219,290.7664489746094,1.0,0.1489981710910797,0.9558634757995604,0.9558634757995604,1.0,1.0,-0.5578135848045349,0.2413418740034103,0.3164717257022857,0.0815340429544448,0.0,0.0,0.1444693654775619,24.98688507080078,25.0,485.2459411621094,-4347.55615234375,30.1229190826416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7973022460937,305.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.263671875,18000.0,0.0,0.0,0.0439128391444683,0.0,0.0,0.0,0.0,1.0,0.0035900010261684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094490066170692,0.1314795613288879,-0.0220305528491735,0.0,4.456594979274087e-05,0.0,0.0,5.076075077056885,0.0,0.0,0.0,0.2604786455631256,4.0,0.0,1.0
834900,293.2598571777344,297.1499938964844,293.1499938964844,0.003198720049113,-241.9608917236328,295.46533203125,0.5455284714698792,0.050000000745058,0.0458444058895111,294.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.5455284714698792,0.050000000745058,0.0482763685286045,293.3786926269531,297.1499938964844,293.1499938964844,0.0055759381502866,-315.914306640625,298.46978759765625,0.5455284714698792,0.050000000745058,0.0356567613780498,293.1468811035156,297.1499938964844,293.1499938964844,0.0612593553960323,-1665.5177001953125,304.15069580078125,0.7234312295913696,0.1115174666047096,0.1063435301184654,293.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.5455284714698792,0.050000000745058,0.2290023118257522,291.1097412109375,291.1499938964844,273.88751220703125,271.7268371582031,285.8038024902344,294.8746643066406,291.3294372558594,1.0,0.1490042805671692,0.9552847743034364,0.9552847743034364,1.0,1.0,-0.5581674575805664,0.2414983659982681,0.3166690766811371,0.081558309495449,0.0,0.0,0.0850814431905746,24.97893524169922,25.0,802.59375,-4223.0771484375,30.142614364624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3623046875,305.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.265625,18000.0,0.0,0.0,0.0433926917612552,0.0,0.0,0.0,0.0,1.0,0.0025276215746998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049460470676422,0.1167173609137535,-0.0117713157087564,0.0,4.403806451591663e-05,0.0,0.0,4.527313709259033,0.0,0.0,0.0,0.2593908607959747,4.0,0.0,1.0
834960,293.2601013183594,297.1499938964844,293.1499938964844,0.003124023322016,-233.63455200195312,295.6958312988281,0.5455658435821533,0.050000000745058,0.045844130218029,294.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4438171386719,0.5455658435821533,0.050000000745058,0.0482760779559612,293.3780517578125,297.1499938964844,293.1499938964844,0.0054443208500742,-305.9381103515625,298.59625244140625,0.5455658435821533,0.050000000745058,0.0356565453112125,293.1460266113281,297.1499938964844,293.1499938964844,0.059502400457859,-1629.1943359375,304.1536865234375,0.7239931225776672,0.1117261499166488,0.1065911576151847,293.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4438171386719,0.5455658435821533,0.050000000745058,0.2290009260177612,291.48443603515625,291.1499938964844,273.86065673828125,271.70782470703125,285.79022216796875,294.87188720703125,291.57373046875,1.0,0.1490115374326706,0.9554505944252014,0.9554505944252014,1.0,1.0,-0.5584620833396912,0.2416424304246902,0.3168196082115173,0.0815793797373771,0.0,0.0,0.0236117392778396,24.97334671020508,25.0,628.99365234375,-3854.0341796875,30.15999221801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9386291503906,304.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18082.552734375,18000.0,0.0,0.0,0.0436371825635433,0.0,0.0,0.0,0.0,1.0,0.0032577337697148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825650915503501,0.1012466549873352,-0.0186815578490495,0.0,4.428619286045432e-05,0.0,0.0,3.897626876831055,0.0,0.0,0.0,0.2572145164012909,4.0,0.0,1.0
835020,293.2607116699219,297.1499938964844,293.1499938964844,0.0030655842274427,-229.9081420898437,295.6933898925781,0.5455822944641113,0.050000000745058,0.0458440110087394,294.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601501464844,0.5455822944641113,0.050000000745058,0.048275951296091,293.3780822753906,297.1499938964844,293.1499938964844,0.0053631043992936,-302.7841186523437,298.543212890625,0.5455822944641113,0.050000000745058,0.035656452178955,293.1455383300781,297.1499938964844,293.1499938964844,0.0601003915071487,-1641.290771484375,304.1510925292969,0.724525511264801,0.1119276657700538,0.1068357825279235,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601501464844,0.5455822944641113,0.050000000745058,0.2290003150701522,291.5388488769531,291.1499938964844,273.8059997558594,271.6688842773437,285.762451171875,294.86724853515625,291.3215026855469,1.0,0.1490259766578674,0.9557822346687316,0.9557822346687316,1.0,1.0,-0.5587545037269592,0.2418120205402374,0.3169425129890442,0.0815525576472282,0.0,0.0,0.0,24.971088409423828,25.0,-971.656982421875,-0.0,30.18037414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39111328125,298.9063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.470703125,18000.0,0.0,0.0,0.0433031693100929,0.0,0.0,0.0,0.0,1.0,0.0106039270758628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003544527862686,0.0638382732868194,-0.0634838193655014,0.0,4.394721327116713e-05,0.0,0.0,2.3848578929901123,0.0,0.0,0.0,0.2505583167076111,4.0,0.0,1.0
835080,293.2607116699219,297.1499938964844,293.1499938964844,0.0030655842274427,-229.9081420898437,295.6933898925781,0.5455822944641113,0.050000000745058,0.0458440110087394,294.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601501464844,0.5455822944641113,0.050000000745058,0.048275951296091,293.3780822753906,297.1499938964844,293.1499938964844,0.0053631043992936,-302.7841186523437,298.543212890625,0.5455822944641113,0.050000000745058,0.035656452178955,293.1455383300781,297.1499938964844,293.1499938964844,0.0601003915071487,-1641.290771484375,304.1510925292969,0.724525511264801,0.1119276657700538,0.1068357825279235,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601501464844,0.5455822944641113,0.050000000745058,0.2290003150701522,291.5388488769531,291.1499938964844,273.8059997558594,271.6688842773437,285.762451171875,294.86724853515625,291.3215026855469,1.0,0.1490259766578674,0.9557822346687316,0.9557822346687316,1.0,1.0,-0.5587545037269592,0.2418120205402374,0.3169425129890442,0.0815525576472282,0.0,0.0,0.0,24.971088409423828,25.0,-971.656982421875,-0.0,30.18037414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39111328125,298.9063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.470703125,18000.0,0.0,0.0,0.0433031693100929,0.0,0.0,0.0,0.0,1.0,0.0106039270758628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003544527862686,0.0638382732868194,-0.0634838193655014,0.0,4.394721327116713e-05,0.0,0.0,2.3848578929901123,0.0,0.0,0.0,0.2505583167076111,4.0,0.0,1.0
835140,293.2521667480469,297.1499938964844,293.1499938964844,0.0032258944120258,-250.79034423828125,294.9131164550781,0.5456142425537109,0.050000000745058,0.0458437725901603,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.5456142425537109,0.050000000745058,0.048275701701641,293.3717041015625,297.1499938964844,293.1499938964844,0.0055961133912205,-325.7212829589844,297.9708251953125,0.5456142425537109,0.050000000745058,0.0356562696397304,293.1437072753906,297.1499938964844,293.1499938964844,0.066578559577465,-1774.6077880859375,304.1410522460937,0.7252414226531982,0.1124067828059196,0.1071610450744628,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.5456142425537109,0.050000000745058,0.2289991378784179,290.3992614746094,291.1499938964844,273.75,271.6286926269531,285.7292175292969,294.8547058105469,290.593994140625,1.0,0.1490417420864105,0.956113874912262,0.956113874912262,1.0,1.0,-0.5591425895690918,0.2420264035463333,0.3171161711215973,0.0815348550677299,0.0,0.0,0.1519332826137542,24.96639633178711,25.0,221.8040313720703,-4115.279296875,30.205825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51080322265625,303.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17810.18359375,18000.0,0.0,0.0,0.0366065874695777,0.0,0.0,0.0,0.0,1.0,0.0039871605113148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104703851044178,0.1307430267333984,-0.0260391775518655,0.0,3.715103230206296e-05,0.0,0.0,5.030323505401611,0.0,0.0,0.0,0.2601341307163238,4.0,0.0,1.0
835200,293.2521667480469,297.1499938964844,293.1499938964844,0.0032258944120258,-250.79034423828125,294.9131164550781,0.5456142425537109,0.050000000745058,0.0458437725901603,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.5456142425537109,0.050000000745058,0.048275701701641,293.3717041015625,297.1499938964844,293.1499938964844,0.0055961133912205,-325.7212829589844,297.9708251953125,0.5456142425537109,0.050000000745058,0.0356562696397304,293.1437072753906,297.1499938964844,293.1499938964844,0.066578559577465,-1774.6077880859375,304.1410522460937,0.7252414226531982,0.1124067828059196,0.1071610450744628,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.5456142425537109,0.050000000745058,0.2289991378784179,290.3992614746094,291.1499938964844,273.75,271.6286926269531,285.7292175292969,294.8547058105469,290.593994140625,1.0,0.1490417420864105,0.956113874912262,0.956113874912262,1.0,1.0,-0.5591425895690918,0.2420264035463333,0.3171161711215973,0.0815348550677299,0.0,0.0,0.1519332826137542,24.96639633178711,25.0,221.8040313720703,-4115.279296875,30.205825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51080322265625,303.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17810.18359375,18000.0,0.0,0.0,0.0366065874695777,0.0,0.0,0.0,0.0,1.0,0.0039871605113148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104703851044178,0.1307430267333984,-0.0260391775518655,0.0,3.715103230206296e-05,0.0,0.0,5.030323505401611,0.0,0.0,0.0,0.2601341307163238,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0030866318847984,-232.20864868164065,295.5096740722656,0.5457127094268799,0.050000000745058,0.0458430498838424,294.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5457127094268799,0.050000000745058,0.0482749380171299,293.3671875,297.1499938964844,293.1499938964844,0.0053087202832102,-301.0855407714844,298.3244323730469,0.5457127094268799,0.050000000745058,0.035655703395605,293.1410217285156,297.1499938964844,293.1499938964844,0.0615383423864841,-1668.3612060546875,304.1520080566406,0.72678542137146,0.1131148412823677,0.107851929962635,293.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5457127094268799,0.050000000745058,0.2289955168962478,291.325927734375,291.1499938964844,273.6933288574219,271.5877990722656,285.69744873046875,294.8442077636719,291.42535400390625,1.0,0.1490652859210968,0.9564421772956848,0.9564421772956848,1.0,1.0,-0.5599648952484131,0.2424227148294448,0.317542165517807,0.0816065222024917,0.0,0.0,0.0611599050462245,24.9521541595459,25.0,593.4395751953125,-3846.4619140625,30.255687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5996398925781,304.166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.7421875,18000.0,0.0,0.0,0.0421042889356613,0.0,0.0,0.0,0.0,1.0,0.0024777227081358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938718914985656,0.1051938310265541,-0.011321940459311,0.0,4.273050217307173e-05,0.0,0.0,4.066059112548828,0.0,0.0,0.0,0.2580419480800628,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0030866318847984,-232.20864868164065,295.5096740722656,0.5457127094268799,0.050000000745058,0.0458430498838424,294.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5457127094268799,0.050000000745058,0.0482749380171299,293.3671875,297.1499938964844,293.1499938964844,0.0053087202832102,-301.0855407714844,298.3244323730469,0.5457127094268799,0.050000000745058,0.035655703395605,293.1410217285156,297.1499938964844,293.1499938964844,0.0615383423864841,-1668.3612060546875,304.1520080566406,0.72678542137146,0.1131148412823677,0.107851929962635,293.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5457127094268799,0.050000000745058,0.2289955168962478,291.325927734375,291.1499938964844,273.6933288574219,271.5877990722656,285.69744873046875,294.8442077636719,291.42535400390625,1.0,0.1490652859210968,0.9564421772956848,0.9564421772956848,1.0,1.0,-0.5599648952484131,0.2424227148294448,0.317542165517807,0.0816065222024917,0.0,0.0,0.0611599050462245,24.9521541595459,25.0,593.4395751953125,-3846.4619140625,30.255687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5996398925781,304.166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.7421875,18000.0,0.0,0.0,0.0421042889356613,0.0,0.0,0.0,0.0,1.0,0.0024777227081358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938718914985656,0.1051938310265541,-0.011321940459311,0.0,4.273050217307173e-05,0.0,0.0,4.066059112548828,0.0,0.0,0.0,0.2580419480800628,4.0,0.0,1.0
835380,293.2490234375,297.1499938964844,293.1499938964844,0.0030283369123935,-226.68505859375,295.6034545898437,0.5457484722137451,0.050000000745058,0.0458427853882312,294.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5457484722137451,0.050000000745058,0.0482746586203575,293.36639404296875,297.1499938964844,293.1499938964844,0.0051990603096783,-294.11602783203125,298.33917236328125,0.5457484722137451,0.050000000745058,0.0356554985046386,293.1401672363281,297.1499938964844,293.1499938964844,0.0610098838806152,-1656.870849609375,304.152099609375,0.7277417182922363,0.1135189905762672,0.108294665813446,293.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5457484722137451,0.050000000745058,0.2289942055940628,291.51446533203125,291.1499938964844,273.6366577148437,271.5468444824219,285.66802978515625,294.8383483886719,291.5163269042969,1.0,0.1490910798311233,0.9567704796791076,0.9567704796791076,1.0,1.0,-0.5604937672615051,0.2426956295967102,0.3177981078624725,0.0816187486052513,0.0,0.0,0.0,24.947872161865234,25.0,192.92335510253903,-3232.470703125,30.29243278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,301.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.978515625,18000.0,0.0,0.0,0.0488403625786304,0.0,0.0,0.0,0.0,1.0,0.0044708740897476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587842650711536,0.0895344838500022,-0.0307502225041389,0.0,4.956675911671482e-05,0.0,0.0,3.4189281463623047,0.0,0.0,0.0,0.2546263337135315,4.0,0.0,1.0
835440,293.2490234375,297.1499938964844,293.1499938964844,0.0030283369123935,-226.68505859375,295.6034545898437,0.5457484722137451,0.050000000745058,0.0458427853882312,294.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5457484722137451,0.050000000745058,0.0482746586203575,293.36639404296875,297.1499938964844,293.1499938964844,0.0051990603096783,-294.11602783203125,298.33917236328125,0.5457484722137451,0.050000000745058,0.0356554985046386,293.1401672363281,297.1499938964844,293.1499938964844,0.0610098838806152,-1656.870849609375,304.152099609375,0.7277417182922363,0.1135189905762672,0.108294665813446,293.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5457484722137451,0.050000000745058,0.2289942055940628,291.51446533203125,291.1499938964844,273.6366577148437,271.5468444824219,285.66802978515625,294.8383483886719,291.5163269042969,1.0,0.1490910798311233,0.9567704796791076,0.9567704796791076,1.0,1.0,-0.5604937672615051,0.2426956295967102,0.3177981078624725,0.0816187486052513,0.0,0.0,0.0,24.947872161865234,25.0,192.92335510253903,-3232.470703125,30.29243278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,301.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.978515625,18000.0,0.0,0.0,0.0488403625786304,0.0,0.0,0.0,0.0,1.0,0.0044708740897476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587842650711536,0.0895344838500022,-0.0307502225041389,0.0,4.956675911671482e-05,0.0,0.0,3.4189281463623047,0.0,0.0,0.0,0.2546263337135315,4.0,0.0,1.0
835500,293.2484436035156,297.1499938964844,293.1499938964844,0.0030147058423608,-226.7147979736328,295.54364013671875,0.5457534193992615,0.050000000745058,0.0458427481353282,294.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46441650390625,0.5457534193992615,0.050000000745058,0.0482746213674545,293.3658142089844,297.1499938964844,293.1499938964844,0.0051844045519828,-294.7405090332031,298.2736511230469,0.5457534193992615,0.050000000745058,0.0356554687023162,293.1399230957031,297.1499938964844,293.1499938964844,0.0619054026901721,-1675.1126708984375,304.1500244140625,0.7280862927436829,0.1136908307671547,0.1084585264325141,293.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46441650390625,0.5457534193992615,0.050000000745058,0.2289940118789672,291.4486694335937,291.1499938964844,273.6083374023437,271.5263671875,285.6529846191406,294.8349914550781,291.2878723144531,1.0,0.1491038501262664,0.9569346308708192,0.9569346308708192,1.0,1.0,-0.5606900453567505,0.24280346930027,0.3178865909576416,0.0816109701991081,0.0,0.0,0.0,24.947715759277344,25.0,-863.1859130859375,-0.0,30.307445526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461853027344,297.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,1447.2772216796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.624763773288578e-05,6.657502672169358e-05,-3.273884203736088e-07,0.0,0.0,0.0,0.0,0.0001975731865968,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835560,293.2452087402344,297.1499938964844,293.1499938964844,0.0030699206981807,-237.8049468994141,295.0731506347656,0.5457627177238464,0.050000000745058,0.0458426773548126,294.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681640625,0.5457627177238464,0.050000000745058,0.0482745468616485,293.3634948730469,297.1499938964844,293.1499938964844,0.0053193266503512,-310.5368347167969,297.92596435546875,0.5457627177238464,0.050000000745058,0.0356554165482521,293.13934326171875,297.1499938964844,293.1499938964844,0.0671042874455452,-1783.13818359375,304.1405029296875,0.7284770011901855,0.113926850259304,0.1086427569389343,293.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681640625,0.5457627177238464,0.050000000745058,0.2289936691522598,290.76727294921875,291.1499938964844,273.5799865722656,271.505859375,285.6366882324219,294.8299560546875,290.3632202148437,1.0,0.1491168588399887,0.9576029777526855,0.9576029777526855,1.0,1.0,-0.5609104633331299,0.2429288774728775,0.3179816007614136,0.08161611109972,0.0,0.0,0.0,24.946908950805664,25.0,-1674.997802734375,-0.0,30.32370376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,4.9069058150053024e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.560275022806632e-17,4.670451659143037e-17,-1.1101766363364049e-17,0.0,0.0,0.0,0.0,4.6977699204361445e-27,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835620,293.22998046875,297.1499938964844,293.1499938964844,0.0032535942737013,-263.46661376953125,294.1590270996094,0.545868992805481,0.050000000745058,0.0458418987691402,294.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.545868992805481,0.050000000745058,0.0482737235724926,293.3509216308594,297.1499938964844,293.1499938964844,0.0055955159477889,-339.2878723144531,297.24725341796875,0.545868992805481,0.050000000745058,0.0356548093259334,293.13543701171875,297.1499938964844,293.1499938964844,0.075649969279766,-1963.9122314453125,304.1298217773437,0.7302402257919312,0.1149810850620269,0.1094452366232872,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.545868992805481,0.050000000745058,0.228989765048027,289.40496826171875,291.1499938964844,273.5233459472656,271.4647827148437,285.5989685058594,294.8105773925781,289.1993713378906,1.0,0.1491489708423614,0.9589396119117736,0.9589396119117736,1.0,1.0,-0.561866044998169,0.2433950155973434,0.3184710443019867,0.0817364752292633,0.0,0.0,0.0,24.932329177856445,25.0,-1526.268798828125,-0.0,30.383665084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.823086524348879e-21,1.04197348745955e-20,-3.5966487541434036e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835680,293.22998046875,297.1499938964844,293.1499938964844,0.0032535942737013,-263.46661376953125,294.1590270996094,0.545868992805481,0.050000000745058,0.0458418987691402,294.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.545868992805481,0.050000000745058,0.0482737235724926,293.3509216308594,297.1499938964844,293.1499938964844,0.0055955159477889,-339.2878723144531,297.24725341796875,0.545868992805481,0.050000000745058,0.0356548093259334,293.13543701171875,297.1499938964844,293.1499938964844,0.075649969279766,-1963.9122314453125,304.1298217773437,0.7302402257919312,0.1149810850620269,0.1094452366232872,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.545868992805481,0.050000000745058,0.228989765048027,289.40496826171875,291.1499938964844,273.5233459472656,271.4647827148437,285.5989685058594,294.8105773925781,289.1993713378906,1.0,0.1491489708423614,0.9589396119117736,0.9589396119117736,1.0,1.0,-0.561866044998169,0.2433950155973434,0.3184710443019867,0.0817364752292633,0.0,0.0,0.0,24.932329177856445,25.0,-1526.268798828125,-0.0,30.383665084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.823086524348879e-21,1.04197348745955e-20,-3.5966487541434036e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835740,293.2110900878906,297.1499938964844,293.1499938964844,0.0033693227451294,-280.45233154296875,293.6166381835937,0.5460990071296692,0.050000000745058,0.0458402074873447,294.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6116027832031,0.5460990071296692,0.050000000745058,0.0482719466090202,293.3332824707031,297.1499938964844,293.1499938964844,0.0057577076368033,-357.4588623046875,296.8270568847656,0.5460990071296692,0.050000000745058,0.0356534942984581,293.1287536621094,297.1499938964844,293.1499938964844,0.0820832848548889,-2100.826416015625,304.1258850097656,0.7335265278816223,0.1167014464735984,0.1109344735741615,293.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6116027832031,0.5460990071296692,0.050000000745058,0.2289813309907913,288.5610046386719,291.1499938964844,273.4666748046875,271.42364501953125,285.55938720703125,294.7867126464844,288.3962707519531,1.0,0.1491971611976623,0.9602762460708618,0.9602762460708618,1.0,1.0,-0.5636373162269592,0.2442002445459365,0.3194370865821838,0.0820312052965164,0.0,0.0,0.0,24.9002685546875,25.0,-1218.860107421875,-0.0,30.49014472961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786204349138199e-21,7.310184429630374e-21,-2.523980080492175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835800,293.2110900878906,297.1499938964844,293.1499938964844,0.0033693227451294,-280.45233154296875,293.6166381835937,0.5460990071296692,0.050000000745058,0.0458402074873447,294.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6116027832031,0.5460990071296692,0.050000000745058,0.0482719466090202,293.3332824707031,297.1499938964844,293.1499938964844,0.0057577076368033,-357.4588623046875,296.8270568847656,0.5460990071296692,0.050000000745058,0.0356534942984581,293.1287536621094,297.1499938964844,293.1499938964844,0.0820832848548889,-2100.826416015625,304.1258850097656,0.7335265278816223,0.1167014464735984,0.1109344735741615,293.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6116027832031,0.5460990071296692,0.050000000745058,0.2289813309907913,288.5610046386719,291.1499938964844,273.4666748046875,271.42364501953125,285.55938720703125,294.7867126464844,288.3962707519531,1.0,0.1491971611976623,0.9602762460708618,0.9602762460708618,1.0,1.0,-0.5636373162269592,0.2442002445459365,0.3194370865821838,0.0820312052965164,0.0,0.0,0.0,24.9002685546875,25.0,-1218.860107421875,-0.0,30.49014472961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786204349138199e-21,7.310184429630374e-21,-2.523980080492175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835860,293.1912536621094,297.1499938964844,293.1499938964844,0.003472456941381,-295.4691772460937,293.1900634765625,0.5463841557502747,0.050000000745058,0.0458381175994873,294.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.5463841557502747,0.050000000745058,0.0482697486877441,293.31396484375,297.1499938964844,293.1499938964844,0.0058920085430145,-372.710693359375,296.4884948730469,0.5463841557502747,0.050000000745058,0.0356518700718879,293.1210327148437,297.1499938964844,293.1499938964844,0.0881364867091178,-2229.65673828125,304.1239013671875,0.7377035021781921,0.1188021972775459,0.1128418520092964,293.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.5463841557502747,0.050000000745058,0.2289709001779556,287.86700439453125,291.1499938964844,273.4100036621094,271.3824157714844,285.520751953125,294.76190185546875,287.7320251464844,1.0,0.1492645293474197,0.9595780372619628,0.9595780372619628,1.0,1.0,-0.5659067034721375,0.2451812624931335,0.3207254409790039,0.0824017077684402,0.0,0.0,0.0,24.861696243286133,25.0,-959.163818359375,-0.0,30.62927627563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835920,293.1912536621094,297.1499938964844,293.1499938964844,0.003472456941381,-295.4691772460937,293.1900634765625,0.5463841557502747,0.050000000745058,0.0458381175994873,294.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.5463841557502747,0.050000000745058,0.0482697486877441,293.31396484375,297.1499938964844,293.1499938964844,0.0058920085430145,-372.710693359375,296.4884948730469,0.5463841557502747,0.050000000745058,0.0356518700718879,293.1210327148437,297.1499938964844,293.1499938964844,0.0881364867091178,-2229.65673828125,304.1239013671875,0.7377035021781921,0.1188021972775459,0.1128418520092964,293.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.5463841557502747,0.050000000745058,0.2289709001779556,287.86700439453125,291.1499938964844,273.4100036621094,271.3824157714844,285.520751953125,294.76190185546875,287.7320251464844,1.0,0.1492645293474197,0.9595780372619628,0.9595780372619628,1.0,1.0,-0.5659067034721375,0.2451812624931335,0.3207254409790039,0.0824017077684402,0.0,0.0,0.0,24.861696243286133,25.0,-959.163818359375,-0.0,30.62927627563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835980,293.1717224121094,297.1499938964844,293.1499938964844,0.0035657661501318,-308.7333374023437,292.86083984375,0.5466835498809814,0.050000000745058,0.0458359345793724,294.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.5466835498809814,0.050000000745058,0.0482674464583396,293.2945556640625,297.1499938964844,293.1499938964844,0.0060035660862922,-385.3860473632813,296.2184753417969,0.5466835498809814,0.050000000745058,0.0356501713395118,293.1132202148437,297.1499938964844,293.1499938964844,0.0937837585806846,-2349.081787109375,304.1231994628906,0.7423720955848694,0.1211218908429145,0.1149891465902328,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.5466835498809814,0.050000000745058,0.2289599776268005,287.3011779785156,291.1499938964844,273.35333251953125,271.3411560058594,285.4825744628906,294.7372741699219,287.1928405761719,1.0,0.1493509858846664,0.9588798880577089,0.9588798880577089,1.0,1.0,-0.5684630870819092,0.2462806850671768,0.3221824169158935,0.082832932472229,0.0,0.0,0.0,24.82291412353516,25.0,-747.9616088867188,-0.0,30.79093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
