time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836040,293.1717224121094,297.1499938964844,293.1499938964844,0.0035657661501318,-308.7333374023437,292.86083984375,0.5466835498809814,0.050000000745058,0.0458359345793724,294.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.5466835498809814,0.050000000745058,0.0482674464583396,293.2945556640625,297.1499938964844,293.1499938964844,0.0060035660862922,-385.3860473632813,296.2184753417969,0.5466835498809814,0.050000000745058,0.0356501713395118,293.1132202148437,297.1499938964844,293.1499938964844,0.0937837585806846,-2349.081787109375,304.1231994628906,0.7423720955848694,0.1211218908429145,0.1149891465902328,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.5466835498809814,0.050000000745058,0.2289599776268005,287.3011779785156,291.1499938964844,273.35333251953125,271.3411560058594,285.4825744628906,294.7372741699219,287.1928405761719,1.0,0.1493509858846664,0.9588798880577089,0.9588798880577089,1.0,1.0,-0.5684630870819092,0.2462806850671768,0.3221824169158935,0.082832932472229,0.0,0.0,0.0,24.82291412353516,25.0,-747.9616088867188,-0.0,30.79093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836100,293.162353515625,297.1499938964844,293.1499938964844,0.0036090516950935,-314.74102783203125,292.7284851074219,0.5468315482139587,0.050000000745058,0.0458348542451858,294.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.5468315482139587,0.050000000745058,0.0482663102447986,293.2850952148437,297.1499938964844,293.1499938964844,0.0060516456142067,-390.83251953125,296.1061706542969,0.5468315482139587,0.050000000745058,0.0356493331491947,293.10943603515625,297.1499938964844,293.1499938964844,0.0964545682072639,-2405.065185546875,304.12322998046875,0.7448161840438843,0.1223309338092804,0.116117887198925,293.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.5468315482139587,0.050000000745058,0.2289545983076095,287.0616455078125,291.1499938964844,273.32501220703125,271.32049560546875,285.4637451171875,294.72528076171875,286.9651184082031,1.0,0.1494009494781494,0.9585307836532592,0.9585307836532592,1.0,1.0,-0.5698075294494629,0.24685800075531,0.3229495584964752,0.08306285738945,0.0,0.0,0.0,24.804492950439453,25.0,-659.0127563476562,-0.0,30.87805557250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836160,293.1533203125,297.1499938964844,293.1499938964844,0.0036501619033515,-320.3510131835937,292.6151428222656,0.54697585105896,0.050000000745058,0.0458338037133216,294.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.54697585105896,0.050000000745058,0.04826520383358,293.2759094238281,297.1499938964844,293.1499938964844,0.0060952780768275,-395.7474060058594,296.0072937011719,0.54697585105896,0.050000000745058,0.035648513585329,293.1058044433594,297.1499938964844,293.1499938964844,0.099028080701828,-2458.591796875,304.1234130859375,0.7473050355911255,0.1235599517822265,0.1172698438167572,293.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.54697585105896,0.050000000745058,0.2289493530988693,286.84796142578125,291.1499938964844,273.2966613769531,271.2998352050781,285.44482421875,294.7135925292969,286.7622375488281,1.0,0.149455040693283,0.9586780667304992,0.9586780667304992,1.0,1.0,-0.5711801648139954,0.2474549263715744,0.3237252235412597,0.0833058059215545,0.0,0.0,0.0,24.78704643249512,25.0,-580.1248168945312,-0.0,30.968469619750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836220,293.1364440917969,297.1499938964844,293.1499938964844,0.0037270027678459,-330.5278015136719,292.43804931640625,0.5472489595413208,0.050000000745058,0.0458318218588829,294.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.5472489595413208,0.050000000745058,0.0482631176710128,293.2585144042969,297.1499938964844,293.1499938964844,0.0061705443076789,-404.145263671875,295.8446960449219,0.5472489595413208,0.050000000745058,0.0356469750404357,293.0990600585937,297.1499938964844,293.1499938964844,0.1039014458656311,-2558.5927734375,304.1241760253906,0.7523532509803772,0.126049131155014,0.1196132749319076,293.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.5472489595413208,0.050000000745058,0.2289394438266754,286.4890441894531,291.1499938964844,273.239990234375,271.2584228515625,285.4073791503906,294.6911926269531,286.4217224121094,1.0,0.1495744585990905,0.9589726328849792,0.9589726328849792,1.0,1.0,-0.5739738345146179,0.2486734539270401,0.325300395488739,0.0837963968515396,0.0,0.0,0.0,24.7556266784668,25.0,-449.1656799316406,-0.0,31.15697288513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836280,293.1364440917969,297.1499938964844,293.1499938964844,0.0037270027678459,-330.5278015136719,292.43804931640625,0.5472489595413208,0.050000000745058,0.0458318218588829,294.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.5472489595413208,0.050000000745058,0.0482631176710128,293.2585144042969,297.1499938964844,293.1499938964844,0.0061705443076789,-404.145263671875,295.8446960449219,0.5472489595413208,0.050000000745058,0.0356469750404357,293.0990600585937,297.1499938964844,293.1499938964844,0.1039014458656311,-2558.5927734375,304.1241760253906,0.7523532509803772,0.126049131155014,0.1196132749319076,293.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.5472489595413208,0.050000000745058,0.2289394438266754,286.4890441894531,291.1499938964844,273.239990234375,271.2584228515625,285.4073791503906,294.6911926269531,286.4217224121094,1.0,0.1495744585990905,0.9589726328849792,0.9589726328849792,1.0,1.0,-0.5739738345146179,0.2486734539270401,0.325300395488739,0.0837963968515396,0.0,0.0,0.0,24.7556266784668,25.0,-449.1656799316406,-0.0,31.15697288513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836340,293.1211853027344,297.1499938964844,293.1499938964844,0.0037970149423927,-339.44158935546875,292.3155822753906,0.5474969744682312,0.050000000745058,0.045830026268959,294.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.5474969744682312,0.050000000745058,0.0482612252235412,293.2426452636719,297.1499938964844,293.1499938964844,0.0062324102036654,-410.9284057617188,295.7207946777344,0.5474969744682312,0.050000000745058,0.0356455780565738,293.0931091308594,297.1499938964844,293.1499938964844,0.1084334924817085,-2649.973388671875,304.125244140625,0.7574172616004944,0.1285457611083984,0.1219730153679847,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.5474969744682312,0.050000000745058,0.2289304733276367,286.2064208984375,291.1499938964844,273.1833190917969,271.2169494628906,285.3705444335937,294.6702575683594,286.1537475585937,1.0,0.1497067809104919,0.9592671990394592,0.9592671990394592,1.0,1.0,-0.5767889022827148,0.2499067485332489,0.3268821537494659,0.084279753267765,0.0,0.0,0.0,24.729209899902344,25.0,-348.2564392089844,-0.0,31.352754592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836400,293.1211853027344,297.1499938964844,293.1499938964844,0.0037970149423927,-339.44158935546875,292.3155822753906,0.5474969744682312,0.050000000745058,0.045830026268959,294.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.5474969744682312,0.050000000745058,0.0482612252235412,293.2426452636719,297.1499938964844,293.1499938964844,0.0062324102036654,-410.9284057617188,295.7207946777344,0.5474969744682312,0.050000000745058,0.0356455780565738,293.0931091308594,297.1499938964844,293.1499938964844,0.1084334924817085,-2649.973388671875,304.125244140625,0.7574172616004944,0.1285457611083984,0.1219730153679847,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.5474969744682312,0.050000000745058,0.2289304733276367,286.2064208984375,291.1499938964844,273.1833190917969,271.2169494628906,285.3705444335937,294.6702575683594,286.1537475585937,1.0,0.1497067809104919,0.9592671990394592,0.9592671990394592,1.0,1.0,-0.5767889022827148,0.2499067485332489,0.3268821537494659,0.084279753267765,0.0,0.0,0.0,24.729209899902344,25.0,-348.2564392089844,-0.0,31.352754592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,297.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786201925757498e-21,7.31018281404324e-21,-2.5239808882857416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
836460,293.1087646484375,297.1499938964844,293.1499938964844,0.0038640063721686,-340.0071716308594,292.5223083496094,0.5477176904678345,0.050000000745058,0.0458284318447113,294.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407897949219,0.5477176904678345,0.050000000745058,0.0482595451176166,293.229248046875,297.1499938964844,293.1499938964844,0.0062133427709341,-403.7630004882813,295.8319702148437,0.5477176904678345,0.050000000745058,0.0356443375349044,293.0881042480469,297.1499938964844,293.1499938964844,0.1078698933124542,-2630.528076171875,304.1355285644531,0.7624237537384033,0.1310033798217773,0.1243161559104919,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407897949219,0.5477176904678345,0.050000000745058,0.228922501206398,286.42742919921875,291.1499938964844,273.1266784667969,271.1754150390625,285.33465576171875,294.6512451171875,287.0297241210937,1.0,0.1498495191335678,0.9595494270324708,0.9595494270324708,1.0,1.0,-0.5795859098434448,0.2511371970176697,0.3284487128257751,0.0847494900226593,0.0,0.0,1.0,24.7078857421875,25.0,2562.178466796875,-6959.81201171875,31.55289077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6885986328125,309.09381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,4505.001953125,18000.0,0.0,0.0,0.0122900204733014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630523204803467,0.663055956363678,-3.688503738885629e-06,0.0,1.2472807611629833e-05,0.0,0.0,32.883785247802734,0.0,0.0,0.0,0.3824234008789062,4.0,0.0,1.0
836520,293.1087646484375,297.1499938964844,293.1499938964844,0.0038640063721686,-340.0071716308594,292.5223083496094,0.5477176904678345,0.050000000745058,0.0458284318447113,294.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407897949219,0.5477176904678345,0.050000000745058,0.0482595451176166,293.229248046875,297.1499938964844,293.1499938964844,0.0062133427709341,-403.7630004882813,295.8319702148437,0.5477176904678345,0.050000000745058,0.0356443375349044,293.0881042480469,297.1499938964844,293.1499938964844,0.1078698933124542,-2630.528076171875,304.1355285644531,0.7624237537384033,0.1310033798217773,0.1243161559104919,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407897949219,0.5477176904678345,0.050000000745058,0.228922501206398,286.42742919921875,291.1499938964844,273.1266784667969,271.1754150390625,285.33465576171875,294.6512451171875,287.0297241210937,1.0,0.1498495191335678,0.9595494270324708,0.9595494270324708,1.0,1.0,-0.5795859098434448,0.2511371970176697,0.3284487128257751,0.0847494900226593,0.0,0.0,1.0,24.7078857421875,25.0,2562.178466796875,-6959.81201171875,31.55289077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6885986328125,309.09381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,4505.001953125,18000.0,0.0,0.0,0.0122900204733014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630523204803467,0.663055956363678,-3.688503738885629e-06,0.0,1.2472807611629833e-05,0.0,0.0,32.883785247802734,0.0,0.0,0.0,0.3824234008789062,4.0,0.0,1.0
836580,293.118408203125,297.1499938964844,293.1499938964844,0.0035087056457996,-279.37969970703125,294.54412841796875,0.5478010773658752,0.050000000745058,0.0458278246223926,294.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3522033691406,0.5478010773658752,0.050000000745058,0.0482589080929756,293.2335205078125,297.1499938964844,293.1499938964844,0.0055271373130381,-330.6729736328125,297.2449035644531,0.5478010773658752,0.050000000745058,0.0356438644230365,293.0884094238281,297.1499938964844,293.1499938964844,0.0884615108370781,-2202.802490234375,304.1717224121094,0.7661505937576294,0.1325294524431228,0.1261063367128372,293.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3522033691406,0.5478010773658752,0.050000000745058,0.2289194762706756,289.5281982421875,291.1499938964844,273.07000732421875,271.1338195800781,285.3092041015625,294.6502990722656,289.98797607421875,1.0,0.1499939411878585,0.9598316550254822,0.9598316550254822,1.0,1.0,-0.5817288160324097,0.2520944476127624,0.3296343684196472,0.0850811749696731,0.0,0.0,1.0,24.707582473754883,25.0,3213.298583984375,-6974.2783203125,31.722618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2554626464844,307.8413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,13009.177734375,18000.0,0.0,0.0,0.0476127229630947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183241844177246,1.183253288269043,-1.1443878065620083e-05,0.0,4.832086051465012e-05,0.0,0.0,182.9219512939453,0.0,0.0,0.0,0.6339346170425415,4.0,0.0,1.0
836640,293.118408203125,297.1499938964844,293.1499938964844,0.0035087056457996,-279.37969970703125,294.54412841796875,0.5478010773658752,0.050000000745058,0.0458278246223926,294.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3522033691406,0.5478010773658752,0.050000000745058,0.0482589080929756,293.2335205078125,297.1499938964844,293.1499938964844,0.0055271373130381,-330.6729736328125,297.2449035644531,0.5478010773658752,0.050000000745058,0.0356438644230365,293.0884094238281,297.1499938964844,293.1499938964844,0.0884615108370781,-2202.802490234375,304.1717224121094,0.7661505937576294,0.1325294524431228,0.1261063367128372,293.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3522033691406,0.5478010773658752,0.050000000745058,0.2289194762706756,289.5281982421875,291.1499938964844,273.07000732421875,271.1338195800781,285.3092041015625,294.6502990722656,289.98797607421875,1.0,0.1499939411878585,0.9598316550254822,0.9598316550254822,1.0,1.0,-0.5817288160324097,0.2520944476127624,0.3296343684196472,0.0850811749696731,0.0,0.0,1.0,24.707582473754883,25.0,3213.298583984375,-6974.2783203125,31.722618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2554626464844,307.8413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,13009.177734375,18000.0,0.0,0.0,0.0476127229630947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183241844177246,1.183253288269043,-1.1443878065620083e-05,0.0,4.832086051465012e-05,0.0,0.0,182.9219512939453,0.0,0.0,0.0,0.6339346170425415,4.0,0.0,1.0
836700,293.12890625,297.1499938964844,293.1499938964844,0.0033603019546717,-259.3252868652344,295.1513061523437,0.5477199554443359,0.050000000745058,0.0458284057676792,294.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3649597167969,0.5477199554443359,0.050000000745058,0.0482595190405845,293.2422790527344,297.1499938964844,293.1499938964844,0.0052743065170943,-307.53271484375,297.6589050292969,0.5477199554443359,0.050000000745058,0.0356443151831626,293.0917053222656,297.1499938964844,293.1499938964844,0.0824450999498367,-2071.33984375,304.1786499023437,0.7666985392570496,0.1326624304056167,0.1264234185218811,293.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3649597167969,0.5477199554443359,0.050000000745058,0.2289223819971084,290.488525390625,291.1499938964844,273.0416564941406,271.1130065917969,285.2998352050781,294.6566467285156,290.83038330078125,1.0,0.1500589698553085,0.9599727392196656,0.9599727392196656,1.0,1.0,-0.5821149349212646,0.2522852122783661,0.3298297226428985,0.0851048976182937,0.0,0.0,1.0,24.72534942626953,25.0,2781.431884765625,-6786.14599609375,31.770904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3520202636719,307.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,15245.4609375,19080.0,0.0,0.0,0.0653739124536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2809622287750244,1.280975580215454,-1.3411885447567329e-05,0.0,6.634621240664274e-05,0.0,0.0,232.0850982666016,0.0,0.0,0.0,0.6964957118034363,4.0,0.0,1.0
836760,293.1407165527344,297.1499938964844,293.1499938964844,0.003236592747271,-243.3828582763672,295.61767578125,0.5475773811340332,0.050000000745058,0.0458294302225112,294.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5475773811340332,0.050000000745058,0.0482605956494808,293.2530517578125,297.1499938964844,293.1499938964844,0.005062042735517,-288.8500366210937,297.9708557128906,0.5475773811340332,0.050000000745058,0.0356451123952865,293.0962829589844,297.1499938964844,293.1499938964844,0.0773121863603591,-1961.153076171875,304.1827392578125,0.7665072083473206,0.1325060874223709,0.1264109462499618,293.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5475773811340332,0.050000000745058,0.2289274930953979,291.238525390625,291.1499938964844,273.0133361816406,271.0921630859375,285.2815856933594,294.6507263183594,291.5234680175781,1.0,0.1501164436340332,0.9601135849952698,0.9601135849952698,1.0,1.0,-0.5821096301078796,0.2523110210895538,0.3297986090183258,0.0850485637784004,0.0,0.0,0.9643958806991576,24.7517318725586,25.0,2356.59521484375,-6634.75732421875,31.79660415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6476135253906,306.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17344.103515625,19080.0,0.0,0.0,0.082751028239727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3600306510925293,1.3600457906723022,-1.5154545508266892e-05,0.0,8.398177305934951e-05,0.0,0.0,278.2115478515625,0.0,0.0,0.0,0.7210593223571777,4.0,0.0,1.0
836820,293.1656494140625,297.1499938964844,293.1499938964844,0.003021833486855,-217.8403167724609,296.33056640625,0.5472034215927124,0.050000000745058,0.0458321273326873,294.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.337158203125,0.5472034215927124,0.050000000745058,0.0482634343206882,293.27740478515625,297.1499938964844,293.1499938964844,0.0047012032009661,-258.8758850097656,298.43719482421875,0.5472034215927124,0.050000000745058,0.0356472097337245,293.1072082519531,297.1499938964844,293.1499938964844,0.0686004981398582,-1779.492431640625,304.1861877441406,0.7647727131843567,0.1316559016704559,0.1257684379816055,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.337158203125,0.5472034215927124,0.050000000745058,0.2289409637451172,292.4071350097656,291.1499938964844,272.9566650390625,271.0504455566406,285.17608642578125,294.5149841308594,292.6089172363281,1.0,0.1502065956592559,0.9603952169418336,0.9603952169418336,1.0,1.0,-0.5813639760017395,0.2520496547222137,0.3293143212795257,0.0847927033901214,0.0,0.0,0.714483916759491,24.815881729125977,25.0,1609.5823974609375,-6296.48779296875,31.80071258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8033142089844,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22335.904296875,19080.0,0.0,0.0,0.1151366680860519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728492975234983,1.1728627681732178,-1.3404423953033984e-05,0.0,0.000116849085316,0.0,0.0,201.1145935058593,0.0,0.0,0.0,0.6307767629623413,4.0,0.0,1.0
836880,293.1656494140625,297.1499938964844,293.1499938964844,0.003021833486855,-217.8403167724609,296.33056640625,0.5472034215927124,0.050000000745058,0.0458321273326873,294.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.337158203125,0.5472034215927124,0.050000000745058,0.0482634343206882,293.27740478515625,297.1499938964844,293.1499938964844,0.0047012032009661,-258.8758850097656,298.43719482421875,0.5472034215927124,0.050000000745058,0.0356472097337245,293.1072082519531,297.1499938964844,293.1499938964844,0.0686004981398582,-1779.492431640625,304.1861877441406,0.7647727131843567,0.1316559016704559,0.1257684379816055,293.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.337158203125,0.5472034215927124,0.050000000745058,0.2289409637451172,292.4071350097656,291.1499938964844,272.9566650390625,271.0504455566406,285.17608642578125,294.5149841308594,292.6089172363281,1.0,0.1502065956592559,0.9603952169418336,0.9603952169418336,1.0,1.0,-0.5813639760017395,0.2520496547222137,0.3293143212795257,0.0847927033901214,0.0,0.0,0.714483916759491,24.815881729125977,25.0,1609.5823974609375,-6296.48779296875,31.80071258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8033142089844,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22335.904296875,19080.0,0.0,0.0,0.1151366680860519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728492975234983,1.1728627681732178,-1.3404423953033984e-05,0.0,0.000116849085316,0.0,0.0,201.1145935058593,0.0,0.0,0.0,0.6307767629623413,4.0,0.0,1.0
836940,293.18963623046875,297.1499938964844,293.1499938964844,0.0028546706307679,-200.25830078125,296.76922607421875,0.5468021035194397,0.050000000745058,0.0458350330591201,294.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185607910156,0.5468021035194397,0.050000000745058,0.0482664965093135,293.30194091796875,297.1499938964844,293.1499938964844,0.004433358553797,-238.5695343017578,298.70721435546875,0.5468021035194397,0.050000000745058,0.0356494709849357,293.1185607910156,297.1499938964844,293.1499938964844,0.0625181347131729,-1657.7080078125,304.18408203125,0.7621101140975952,0.1304364204406738,0.1246805563569068,293.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185607910156,0.5468021035194397,0.050000000745058,0.22895547747612,293.1573181152344,291.1499938964844,272.8999938964844,271.0086364746094,285.0749816894531,294.3832092285156,293.2500305175781,1.0,0.1502641588449478,0.9606767892837524,0.9606767892837524,1.0,1.0,-0.5800857543945312,0.2515559792518616,0.3285297751426697,0.0844457298517227,0.0,0.0,0.3914037346839905,24.88160514831543,25.0,817.2188720703125,-5356.4287109375,31.763891220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7102966308594,304.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,24749.671875,18000.0,0.0,0.0,0.1419041454792022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869538843631744,0.4869609177112579,-7.04035846865736e-06,0.0,0.000144014658872,0.0,0.0,35.27042007446289,0.0,0.0,0.0,0.356372207403183,4.0,0.0,1.0
837000,293.18963623046875,297.1499938964844,293.1499938964844,0.0028546706307679,-200.25830078125,296.76922607421875,0.5468021035194397,0.050000000745058,0.0458350330591201,294.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185607910156,0.5468021035194397,0.050000000745058,0.0482664965093135,293.30194091796875,297.1499938964844,293.1499938964844,0.004433358553797,-238.5695343017578,298.70721435546875,0.5468021035194397,0.050000000745058,0.0356494709849357,293.1185607910156,297.1499938964844,293.1499938964844,0.0625181347131729,-1657.7080078125,304.18408203125,0.7621101140975952,0.1304364204406738,0.1246805563569068,293.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185607910156,0.5468021035194397,0.050000000745058,0.22895547747612,293.1573181152344,291.1499938964844,272.8999938964844,271.0086364746094,285.0749816894531,294.3832092285156,293.2500305175781,1.0,0.1502641588449478,0.9606767892837524,0.9606767892837524,1.0,1.0,-0.5800857543945312,0.2515559792518616,0.3285297751426697,0.0844457298517227,0.0,0.0,0.3914037346839905,24.88160514831543,25.0,817.2188720703125,-5356.4287109375,31.763891220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7102966308594,304.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,24749.671875,18000.0,0.0,0.0,0.1419041454792022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869538843631744,0.4869609177112579,-7.04035846865736e-06,0.0,0.000144014658872,0.0,0.0,35.27042007446289,0.0,0.0,0.0,0.356372207403183,4.0,0.0,1.0
837060,293.20819091796875,297.1499938964844,293.1499938964844,0.0027877853717654,-196.03668212890625,296.73553466796875,0.5464481711387634,0.050000000745058,0.0458376109600067,294.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2088928222656,0.5464481711387634,0.050000000745058,0.0482692122459411,293.3221740722656,297.1499938964844,293.1499938964844,0.0043427809141576,-234.5554351806641,298.6309509277344,0.5464481711387634,0.050000000745058,0.0356514751911163,293.1284484863281,297.1499938964844,293.1499938964844,0.0619217529892921,-1648.7369384765625,304.1734313964844,0.7593271732330322,0.1292231827974319,0.1235033199191093,293.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2088928222656,0.5464481711387634,0.050000000745058,0.2289683520793914,293.18951416015625,291.1499938964844,272.84332275390625,270.966796875,284.9891052246094,294.2771301269531,293.0870666503906,1.0,0.1502938419580459,0.960990309715271,0.960990309715271,1.0,1.0,-0.578697144985199,0.2510064542293548,0.3276906609535217,0.0840990096330642,0.0,0.0,0.1068284660577774,24.937950134277344,25.0,-350.4278869628906,-3582.499755859375,31.708988189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41290283203125,301.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,19723.83203125,18000.0,0.0,0.0,0.1594695448875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353404819965362,0.1353451460599899,-4.6582877075707074e-06,0.0,0.0001618413225514,0.0,0.0,5.806271076202393,0.0,0.0,0.0,0.2716607451438904,4.0,0.0,1.0
837120,293.20819091796875,297.1499938964844,293.1499938964844,0.0027877853717654,-196.03668212890625,296.73553466796875,0.5464481711387634,0.050000000745058,0.0458376109600067,294.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2088928222656,0.5464481711387634,0.050000000745058,0.0482692122459411,293.3221740722656,297.1499938964844,293.1499938964844,0.0043427809141576,-234.5554351806641,298.6309509277344,0.5464481711387634,0.050000000745058,0.0356514751911163,293.1284484863281,297.1499938964844,293.1499938964844,0.0619217529892921,-1648.7369384765625,304.1734313964844,0.7593271732330322,0.1292231827974319,0.1235033199191093,293.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2088928222656,0.5464481711387634,0.050000000745058,0.2289683520793914,293.18951416015625,291.1499938964844,272.84332275390625,270.966796875,284.9891052246094,294.2771301269531,293.0870666503906,1.0,0.1502938419580459,0.960990309715271,0.960990309715271,1.0,1.0,-0.578697144985199,0.2510064542293548,0.3276906609535217,0.0840990096330642,0.0,0.0,0.1068284660577774,24.937950134277344,25.0,-350.4278869628906,-3582.499755859375,31.708988189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41290283203125,301.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,19723.83203125,18000.0,0.0,0.0,0.1594695448875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353404819965362,0.1353451460599899,-4.6582877075707074e-06,0.0,0.0001618413225514,0.0,0.0,5.806271076202393,0.0,0.0,0.0,0.2716607451438904,4.0,0.0,1.0
837180,293.216552734375,297.1499938964844,293.1499938964844,0.0028441951144486,-205.21229553222656,296.2678527832031,0.5462144017219543,0.050000000745058,0.0458393208682537,294.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.60107421875,0.5462144017219543,0.050000000745058,0.0482710115611553,293.3333435058594,297.1499938964844,293.1499938964844,0.0044227000325918,-244.8180084228516,298.2304077148437,0.5462144017219543,0.050000000745058,0.0356528051197528,293.1348876953125,297.1499938964844,293.1499938964844,0.0659033730626106,-1732.338134765625,304.1590881347656,0.7573215961456299,0.1284539252519607,0.1226410269737243,293.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60107421875,0.5462144017219543,0.050000000745058,0.2289768904447555,292.5562744140625,291.1499938964844,272.7866516113281,270.92486572265625,284.9283447265625,294.2140808105469,292.4170837402344,1.0,0.150305300951004,0.9613037705421448,0.9613037705421448,1.0,1.0,-0.5776782631874084,0.2506032586097717,0.3270750343799591,0.0838492438197135,0.0,0.0,0.0,24.97447967529297,25.0,-908.4190063476562,-2472.23388671875,31.66396713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6995849609375,298.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18434.515625,18000.0,0.0,0.0,0.1671656519174575,0.0,0.0,0.0,0.0,1.0,0.0050041936337947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386951826512813,0.0741815194487571,-0.0354863330721855,0.0,0.0001696518738754,0.0,0.0,2.8560891151428223,0.0,0.0,0.0,0.2539925277233124,4.0,0.0,1.0
837240,293.216552734375,297.1499938964844,293.1499938964844,0.0028441951144486,-205.21229553222656,296.2678527832031,0.5462144017219543,0.050000000745058,0.0458393208682537,294.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.60107421875,0.5462144017219543,0.050000000745058,0.0482710115611553,293.3333435058594,297.1499938964844,293.1499938964844,0.0044227000325918,-244.8180084228516,298.2304077148437,0.5462144017219543,0.050000000745058,0.0356528051197528,293.1348876953125,297.1499938964844,293.1499938964844,0.0659033730626106,-1732.338134765625,304.1590881347656,0.7573215961456299,0.1284539252519607,0.1226410269737243,293.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60107421875,0.5462144017219543,0.050000000745058,0.2289768904447555,292.5562744140625,291.1499938964844,272.7866516113281,270.92486572265625,284.9283447265625,294.2140808105469,292.4170837402344,1.0,0.150305300951004,0.9613037705421448,0.9613037705421448,1.0,1.0,-0.5776782631874084,0.2506032586097717,0.3270750343799591,0.0838492438197135,0.0,0.0,0.0,24.97447967529297,25.0,-908.4190063476562,-2472.23388671875,31.66396713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6995849609375,298.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18434.515625,18000.0,0.0,0.0,0.1671656519174575,0.0,0.0,0.0,0.0,1.0,0.0050041936337947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386951826512813,0.0741815194487571,-0.0354863330721855,0.0,0.0001696518738754,0.0,0.0,2.8560891151428223,0.0,0.0,0.0,0.2539925277233124,4.0,0.0,1.0
837300,293.21710205078125,297.1499938964844,293.1499938964844,0.0028776561375707,-211.6768951416016,295.9636535644531,0.5461569428443909,0.050000000745058,0.0458397418260574,294.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1954040527344,0.5461569428443909,0.050000000745058,0.0482714548707008,293.3352966308594,297.1499938964844,293.1499938964844,0.0044851708225905,-252.88107299804688,297.9765319824219,0.5461569428443909,0.050000000745058,0.0356531329452991,293.1365661621094,297.1499938964844,293.1499938964844,0.0692458748817443,-1802.6087646484373,304.1512756347656,0.7568299770355225,0.1283176094293594,0.1224295049905777,293.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1954040527344,0.5461569428443909,0.050000000745058,0.2289789915084839,292.1267395019531,291.1499938964844,272.7583312988281,270.9039001464844,284.90533447265625,294.19549560546875,291.7863464355469,1.0,0.1503081321716308,0.961460530757904,0.961460530757904,1.0,1.0,-0.5774283409118652,0.2505079805850982,0.3269203603267669,0.0837840065360069,0.0,0.0,0.0,24.983407974243164,25.0,-1978.839599609375,-0.0,31.652891159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4601745605469,295.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18182.873046875,18000.0,0.0,0.0,0.16775543987751,0.0,0.0,0.0,0.0,1.0,0.0100217023864388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002087361644953,0.0618088245391845,-0.0616000890731811,0.0,0.0001702504523564,0.0,0.0,2.3156704902648926,0.0,0.0,0.0,0.2507100701332092,4.0,0.0,1.0
837360,293.21337890625,297.1499938964844,293.1499938964844,0.0029895510524511,-228.6157684326172,295.29425048828125,0.5461413860321045,0.050000000745058,0.0458398535847663,294.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.5461413860321045,0.050000000745058,0.0482715740799903,293.3336181640625,297.1499938964844,293.1499938964844,0.0046661240048706,-272.7169189453125,297.445068359375,0.5461413860321045,0.050000000745058,0.035653218626976,293.1369934082031,297.1499938964844,293.1499938964844,0.0764061361551284,-1955.056396484375,304.1380310058594,0.7567440867424011,0.1284004896879196,0.1223956272006034,293.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.5461413860321045,0.050000000745058,0.2289795577526092,291.1464538574219,291.1499938964844,272.7300109863281,270.8829040527344,284.8890075683594,294.1888732910156,290.7128601074219,1.0,0.1503111124038696,0.963087260723114,0.963087260723114,1.0,1.0,-0.5773886442184448,0.2505219578742981,0.3268667161464691,0.0837866738438606,0.0,0.0,0.0316503681242466,24.985912322998047,25.0,-2330.858642578125,-1848.0855712890625,31.65219688415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7737731933594,295.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.2265625,18000.0,0.0,0.0,0.1607788205146789,0.0,0.0,0.0,0.0,1.0,0.0111764539033174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190238580107688,0.0838711932301521,-0.0648473352193832,0.0,0.0001631700724828,0.0,0.0,3.106894493103028,0.0,0.0,0.0,0.2539868652820587,4.0,0.0,1.0
837420,293.2019958496094,297.1499938964844,293.1499938964844,0.0030913746450096,-236.1307830810547,295.1240234375,0.5462574362754822,0.050000000745058,0.0458390042185783,294.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302307128906,0.5462574362754822,0.050000000745058,0.0482706800103187,293.3243713378906,297.1499938964844,293.1499938964844,0.0047132703475654,-275.0135192871094,297.2699279785156,0.5462574362754822,0.050000000745058,0.0356525592505931,293.13427734375,297.1499938964844,293.1499938964844,0.0768722370266914,-1962.9949951171875,304.14239501953125,0.7581503391265869,0.1292732954025268,0.1230276226997375,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302307128906,0.5462574362754822,0.050000000745058,0.2289753258228302,290.8819885253906,291.1499938964844,272.67333984375,270.8408508300781,284.8710632324219,294.2040710449219,291.0579833984375,1.0,0.1503252387046814,0.9663406610488892,0.9663406610488892,1.0,1.0,-0.5781390070915222,0.25089892745018,0.3272401094436645,0.0839695557951927,0.0,0.0,0.1264151185750961,24.96904563903809,25.0,175.0732879638672,-4242.72119140625,31.695215225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,304.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.796875,18000.0,0.0,0.0,0.1404144167900085,0.0,0.0,0.0,0.0,1.0,0.0023225522600114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139821782708168,0.1240032017230987,-0.0100210253149271,0.0,0.0001425027730874,0.0,0.0,4.814600944519043,0.0,0.0,0.0,0.2602978348731994,4.0,0.0,1.0
837480,293.2019958496094,297.1499938964844,293.1499938964844,0.0030913746450096,-236.1307830810547,295.1240234375,0.5462574362754822,0.050000000745058,0.0458390042185783,294.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302307128906,0.5462574362754822,0.050000000745058,0.0482706800103187,293.3243713378906,297.1499938964844,293.1499938964844,0.0047132703475654,-275.0135192871094,297.2699279785156,0.5462574362754822,0.050000000745058,0.0356525592505931,293.13427734375,297.1499938964844,293.1499938964844,0.0768722370266914,-1962.9949951171875,304.14239501953125,0.7581503391265869,0.1292732954025268,0.1230276226997375,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302307128906,0.5462574362754822,0.050000000745058,0.2289753258228302,290.8819885253906,291.1499938964844,272.67333984375,270.8408508300781,284.8710632324219,294.2040710449219,291.0579833984375,1.0,0.1503252387046814,0.9663406610488892,0.9663406610488892,1.0,1.0,-0.5781390070915222,0.25089892745018,0.3272401094436645,0.0839695557951927,0.0,0.0,0.1264151185750961,24.96904563903809,25.0,175.0732879638672,-4242.72119140625,31.695215225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,304.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.796875,18000.0,0.0,0.0,0.1404144167900085,0.0,0.0,0.0,0.0,1.0,0.0023225522600114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139821782708168,0.1240032017230987,-0.0100210253149271,0.0,0.0001425027730874,0.0,0.0,4.814600944519043,0.0,0.0,0.0,0.2602978348731994,4.0,0.0,1.0
837540,293.19793701171875,297.1499938964844,293.1499938964844,0.0030160008464008,-227.3670654296875,295.41375732421875,0.5464110374450684,0.050000000745058,0.0458378829061985,294.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5464110374450684,0.050000000745058,0.0482694953680038,293.3197326660156,297.1499938964844,293.1499938964844,0.0045792199671268,-264.28369140625,297.44903564453125,0.5464110374450684,0.050000000745058,0.035651683807373,293.1317443847656,297.1499938964844,293.1499938964844,0.0751263201236724,-1923.78515625,304.14752197265625,0.7601605653762817,0.1301877200603485,0.1239370927214622,293.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5464110374450684,0.050000000745058,0.2289697080850601,291.3173217773437,291.1499938964844,272.6166687011719,270.7987365722656,284.8238830566406,294.16864013671875,291.3367919921875,1.0,0.1503512114286422,0.9695941209793092,0.9695941209793092,1.0,1.0,-0.5792199373245239,0.2514143586158752,0.3278055787086487,0.0842183977365493,0.0,0.0,0.06626658141613,24.94757652282715,25.0,229.23524475097656,-4046.099609375,31.7600212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93280029296875,303.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.419921875,18000.0,0.0,0.0,0.1309413760900497,0.0,0.0,0.0,0.0,1.0,0.002419009571895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905555710196495,0.1013530418276786,-0.0107974745333194,0.0,0.000132888846565,0.0,0.0,3.9069182872772217,0.0,0.0,0.0,0.2575020790100097,4.0,0.0,1.0
837600,293.19793701171875,297.1499938964844,293.1499938964844,0.0030160008464008,-227.3670654296875,295.41375732421875,0.5464110374450684,0.050000000745058,0.0458378829061985,294.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5464110374450684,0.050000000745058,0.0482694953680038,293.3197326660156,297.1499938964844,293.1499938964844,0.0045792199671268,-264.28369140625,297.44903564453125,0.5464110374450684,0.050000000745058,0.035651683807373,293.1317443847656,297.1499938964844,293.1499938964844,0.0751263201236724,-1923.78515625,304.14752197265625,0.7601605653762817,0.1301877200603485,0.1239370927214622,293.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5464110374450684,0.050000000745058,0.2289697080850601,291.3173217773437,291.1499938964844,272.6166687011719,270.7987365722656,284.8238830566406,294.16864013671875,291.3367919921875,1.0,0.1503512114286422,0.9695941209793092,0.9695941209793092,1.0,1.0,-0.5792199373245239,0.2514143586158752,0.3278055787086487,0.0842183977365493,0.0,0.0,0.06626658141613,24.94757652282715,25.0,229.23524475097656,-4046.099609375,31.7600212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93280029296875,303.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.419921875,18000.0,0.0,0.0,0.1309413760900497,0.0,0.0,0.0,0.0,1.0,0.002419009571895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905555710196495,0.1013530418276786,-0.0107974745333194,0.0,0.000132888846565,0.0,0.0,3.9069182872772217,0.0,0.0,0.0,0.2575020790100097,4.0,0.0,1.0
837660,293.19512939453125,297.1499938964844,293.1499938964844,0.0030029588378965,-226.1607208251953,295.42999267578125,0.5465056896209717,0.050000000745058,0.0458371900022029,294.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526611328125,0.5465056896209717,0.050000000745058,0.0482687689363956,293.31719970703125,297.1499938964844,293.1499938964844,0.0045292521826922,-261.35906982421875,297.417236328125,0.5465056896209717,0.050000000745058,0.03565114736557,293.1304626464844,297.1499938964844,293.1499938964844,0.0755127742886543,-1930.7802734375,304.1476745605469,0.7617189288139343,0.130912646651268,0.124655470252037,293.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526611328125,0.5465056896209717,0.050000000745058,0.2289662510156631,291.3539123535156,291.1499938964844,272.5599975585937,270.7565612792969,284.7785949707031,294.1300354003906,291.3575134277344,1.0,0.1503829061985016,0.9669604897499084,0.9669604897499084,1.0,1.0,-0.5800755620002747,0.251752108335495,0.3283234536647796,0.0843231752514839,0.0,0.0,0.0357772968709468,24.93560791015625,25.0,113.31810760498048,-3970.362060546875,31.81635856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62322998046875,302.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2109375,18000.0,0.0,0.0,0.1194866523146629,0.0,0.0,0.0,0.0,1.0,0.0031794074457138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079086996614933,0.0969052910804748,-0.0178182963281869,0.0,0.0001212637580465,0.0,0.0,3.7112629413604736,0.0,0.0,0.0,0.2564052641391754,4.0,0.0,1.0
837720,293.19512939453125,297.1499938964844,293.1499938964844,0.0030029588378965,-226.1607208251953,295.42999267578125,0.5465056896209717,0.050000000745058,0.0458371900022029,294.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526611328125,0.5465056896209717,0.050000000745058,0.0482687689363956,293.31719970703125,297.1499938964844,293.1499938964844,0.0045292521826922,-261.35906982421875,297.417236328125,0.5465056896209717,0.050000000745058,0.03565114736557,293.1304626464844,297.1499938964844,293.1499938964844,0.0755127742886543,-1930.7802734375,304.1476745605469,0.7617189288139343,0.130912646651268,0.124655470252037,293.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526611328125,0.5465056896209717,0.050000000745058,0.2289662510156631,291.3539123535156,291.1499938964844,272.5599975585937,270.7565612792969,284.7785949707031,294.1300354003906,291.3575134277344,1.0,0.1503829061985016,0.9669604897499084,0.9669604897499084,1.0,1.0,-0.5800755620002747,0.251752108335495,0.3283234536647796,0.0843231752514839,0.0,0.0,0.0357772968709468,24.93560791015625,25.0,113.31810760498048,-3970.362060546875,31.81635856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62322998046875,302.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2109375,18000.0,0.0,0.0,0.1194866523146629,0.0,0.0,0.0,0.0,1.0,0.0031794074457138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079086996614933,0.0969052910804748,-0.0178182963281869,0.0,0.0001212637580465,0.0,0.0,3.7112629413604736,0.0,0.0,0.0,0.2564052641391754,4.0,0.0,1.0
837780,293.1924743652344,297.1499938964844,293.1499938964844,0.0029952002223581,-225.5103454589844,295.428955078125,0.5465730428695679,0.050000000745058,0.0458366982638835,294.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5465730428695679,0.050000000745058,0.0482682511210441,293.3151550292969,297.1499938964844,293.1499938964844,0.0044853510335087,-258.936767578125,297.3713073730469,0.5465730428695679,0.050000000745058,0.0356507636606693,293.1296081542969,297.1499938964844,293.1499938964844,0.0759682431817054,-1939.3966064453125,304.147705078125,0.7630886435508728,0.1315817981958389,0.1252956986427307,293.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5465730428695679,0.050000000745058,0.2289637923240661,291.3643798828125,291.1499938964844,272.5033264160156,270.71435546875,284.7360534667969,294.0960998535156,291.3633728027344,1.0,0.1504181176424026,0.9643268585205078,0.9643268585205078,1.0,1.0,-0.5808392763137817,0.2520526051521301,0.328786700963974,0.0843937397003173,0.0,0.0,0.0062842769548296,24.928035736083984,25.0,38.06450653076172,-3886.3134765625,31.869770050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15399169921875,302.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.154296875,18000.0,0.0,0.0,0.1071635335683822,0.0,0.0,0.0,0.0,1.0,0.003987580537796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699254348874092,0.0959416329860687,-0.0260161999613046,0.0,0.000108757361886,0.0,0.0,3.661033868789673,0.0,0.0,0.0,0.2558324337005615,4.0,0.0,1.0
837840,293.1924743652344,297.1499938964844,293.1499938964844,0.0029952002223581,-225.5103454589844,295.428955078125,0.5465730428695679,0.050000000745058,0.0458366982638835,294.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5465730428695679,0.050000000745058,0.0482682511210441,293.3151550292969,297.1499938964844,293.1499938964844,0.0044853510335087,-258.936767578125,297.3713073730469,0.5465730428695679,0.050000000745058,0.0356507636606693,293.1296081542969,297.1499938964844,293.1499938964844,0.0759682431817054,-1939.3966064453125,304.147705078125,0.7630886435508728,0.1315817981958389,0.1252956986427307,293.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.5465730428695679,0.050000000745058,0.2289637923240661,291.3643798828125,291.1499938964844,272.5033264160156,270.71435546875,284.7360534667969,294.0960998535156,291.3633728027344,1.0,0.1504181176424026,0.9643268585205078,0.9643268585205078,1.0,1.0,-0.5808392763137817,0.2520526051521301,0.328786700963974,0.0843937397003173,0.0,0.0,0.0062842769548296,24.928035736083984,25.0,38.06450653076172,-3886.3134765625,31.869770050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15399169921875,302.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.154296875,18000.0,0.0,0.0,0.1071635335683822,0.0,0.0,0.0,0.0,1.0,0.003987580537796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699254348874092,0.0959416329860687,-0.0260161999613046,0.0,0.000108757361886,0.0,0.0,3.661033868789673,0.0,0.0,0.0,0.2558324337005615,4.0,0.0,1.0
