time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837900,293.1911315917969,297.1499938964844,293.1499938964844,0.0029912812169641,-225.54185485839844,295.4108581542969,0.5466023683547974,0.050000000745058,0.0458364821970462,294.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34832763671875,0.5466023683547974,0.050000000745058,0.0482680238783359,293.31414794921875,297.1499938964844,293.1499938964844,0.0044672386720776,-258.33990478515625,297.3345642089844,0.5466023683547974,0.050000000745058,0.0356505960226058,293.1292419433594,297.1499938964844,293.1499938964844,0.0764851123094558,-1949.9698486328125,304.14715576171875,0.7637539505958557,0.1319130957126617,0.1256085932254791,293.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34832763671875,0.5466023683547974,0.050000000745058,0.2289627194404602,291.3432006835937,291.1499938964844,272.4750061035156,270.6932067871094,284.7151184082031,294.0798034667969,291.2884521484375,1.0,0.1504367887973785,0.96301007270813,0.96301007270813,1.0,1.0,-0.5812128186225891,0.2522003352642059,0.3290124535560608,0.0844239294528961,0.0,0.0,0.0,24.92498779296875,25.0,-409.3124084472656,-1233.6978759765625,31.89655876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3462219238281,298.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.619140625,18000.0,0.0,0.0,0.1010358408093452,0.0,0.0,0.0,0.0,1.0,0.0086875120177865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.009748482145369,0.0660404115915298,-0.056291926652193,0.0,0.0001025385354296,0.0,0.0,2.48318862915039,0.0,0.0,0.0,0.2510737776756286,4.0,0.0,1.0
837960,293.1882629394531,297.1499938964844,293.1499938964844,0.003015988273546,-232.6377716064453,295.0916748046875,0.5466320514678955,0.050000000745058,0.0458362661302089,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608459472656,0.5466320514678955,0.050000000745058,0.0482677966356277,293.3120422363281,297.1499938964844,293.1499938964844,0.0045251175761222,-267.469482421875,297.061767578125,0.5466320514678955,0.050000000745058,0.0356504283845424,293.12872314453125,297.1499938964844,293.1499938964844,0.0810389220714569,-2048.060546875,304.13922119140625,0.764437198638916,0.1322740614414215,0.1259301751852035,293.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608459472656,0.5466320514678955,0.050000000745058,0.228961631655693,290.8747253417969,291.1499938964844,272.4466552734375,270.67205810546875,284.6950378417969,294.0659484863281,290.49578857421875,1.0,0.1504561901092529,0.9632648825645448,0.9632648825645448,1.0,1.0,-0.5815966725349426,0.2523761093616485,0.329220563173294,0.0844791084527969,0.0,0.0,0.0553968921303749,24.92194175720215,25.0,-1171.2662353515625,-4001.580078125,31.92418670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81109619140625,297.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17748.396484375,18000.0,0.0,0.0,0.0916503369808197,0.0,0.0,0.0,0.0,1.0,0.0063300440087914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070172294974327,0.1139163374900817,-0.0437440350651741,0.0,9.301344107370824e-05,0.0,0.0,4.299062252044678,0.0,0.0,0.0,0.2568573653697967,4.0,0.0,1.0
838020,293.180419921875,297.1499938964844,293.1499938964844,0.0030744252726435,-234.6321563720703,295.1238708496094,0.5467360019683838,0.050000000745058,0.045835506170988,294.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.5467360019683838,0.050000000745058,0.0482669956982135,293.303955078125,297.1499938964844,293.1499938964844,0.0045181810855865,-264.3180236816406,297.0458679199219,0.5467360019683838,0.050000000745058,0.0356498397886753,293.1264343261719,297.1499938964844,293.1499938964844,0.0798514932394027,-2019.876220703125,304.14569091796875,0.7663261890411377,0.1332765370607376,0.1268067061901092,293.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.5467360019683838,0.050000000745058,0.2289578467607498,290.9090576171875,291.1499938964844,272.3900146484375,270.6296691894531,284.6595764160156,294.0483703613281,291.081298828125,1.0,0.1504999846220016,0.9637744426727296,0.9637744426727296,1.0,1.0,-0.5826414227485657,0.2528471648693084,0.3297942876815796,0.0846504494547844,0.0,0.0,0.1203502491116523,24.909496307373047,25.0,534.90869140625,-4678.27783203125,31.995332717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05242919921875,306.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69140625,18000.0,0.0,0.0,0.0774436295032501,0.0,0.0,0.0,0.0,1.0,0.0017257668077945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127998754382133,0.1184696555137634,-0.0056697749532759,0.0,7.859543984523043e-05,0.0,0.0,4.598104953765869,0.0,0.0,0.0,0.2597696781158447,4.0,0.0,1.0
838080,293.180419921875,297.1499938964844,293.1499938964844,0.0030744252726435,-234.6321563720703,295.1238708496094,0.5467360019683838,0.050000000745058,0.045835506170988,294.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.5467360019683838,0.050000000745058,0.0482669956982135,293.303955078125,297.1499938964844,293.1499938964844,0.0045181810855865,-264.3180236816406,297.0458679199219,0.5467360019683838,0.050000000745058,0.0356498397886753,293.1264343261719,297.1499938964844,293.1499938964844,0.0798514932394027,-2019.876220703125,304.14569091796875,0.7663261890411377,0.1332765370607376,0.1268067061901092,293.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.5467360019683838,0.050000000745058,0.2289578467607498,290.9090576171875,291.1499938964844,272.3900146484375,270.6296691894531,284.6595764160156,294.0483703613281,291.081298828125,1.0,0.1504999846220016,0.9637744426727296,0.9637744426727296,1.0,1.0,-0.5826414227485657,0.2528471648693084,0.3297942876815796,0.0846504494547844,0.0,0.0,0.1203502491116523,24.909496307373047,25.0,534.90869140625,-4678.27783203125,31.995332717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05242919921875,306.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69140625,18000.0,0.0,0.0,0.0774436295032501,0.0,0.0,0.0,0.0,1.0,0.0017257668077945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127998754382133,0.1184696555137634,-0.0056697749532759,0.0,7.859543984523043e-05,0.0,0.0,4.598104953765869,0.0,0.0,0.0,0.2597696781158447,4.0,0.0,1.0
838140,293.17919921875,297.1499938964844,293.1499938964844,0.0029976116493344,-225.6499481201172,295.4224853515625,0.5468237996101379,0.050000000745058,0.045834869146347,294.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.5468237996101379,0.050000000745058,0.0482663214206695,293.3003234863281,297.1499938964844,293.1499938964844,0.0043893102556467,-253.74468994140625,297.2439270019531,0.5468237996101379,0.050000000745058,0.0356493405997753,293.1252746582031,297.1499938964844,293.1499938964844,0.077875867486,-1975.763427734375,304.1501159667969,0.7681663632392883,0.1341145634651184,0.1276686042547226,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.5468237996101379,0.050000000745058,0.2289546579122543,291.3570861816406,291.1499938964844,272.3333435058594,270.5872497558594,284.5992431640625,293.98736572265625,291.37872314453125,1.0,0.1505491584539413,0.9642840027809144,0.9642840027809144,1.0,1.0,-0.5836698412895203,0.2533104419708252,0.3303593695163727,0.0848205313086509,0.0,0.0,0.0543910153210163,24.900110244750977,25.0,313.1775817871094,-4240.720703125,32.068294525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6139221191406,304.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.69921875,18000.0,0.0,0.0,0.0710958093404769,0.0,0.0,0.0,0.0,1.0,0.0024523611646145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870914384722709,0.0981592014431953,-0.011067759245634,0.0,7.215321238618344e-05,0.0,0.0,3.776956796646118,0.0,0.0,0.0,0.2570149898529053,4.0,0.0,1.0
838200,293.17919921875,297.1499938964844,293.1499938964844,0.0029976116493344,-225.6499481201172,295.4224853515625,0.5468237996101379,0.050000000745058,0.045834869146347,294.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.5468237996101379,0.050000000745058,0.0482663214206695,293.3003234863281,297.1499938964844,293.1499938964844,0.0043893102556467,-253.74468994140625,297.2439270019531,0.5468237996101379,0.050000000745058,0.0356493405997753,293.1252746582031,297.1499938964844,293.1499938964844,0.077875867486,-1975.763427734375,304.1501159667969,0.7681663632392883,0.1341145634651184,0.1276686042547226,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.5468237996101379,0.050000000745058,0.2289546579122543,291.3570861816406,291.1499938964844,272.3333435058594,270.5872497558594,284.5992431640625,293.98736572265625,291.37872314453125,1.0,0.1505491584539413,0.9642840027809144,0.9642840027809144,1.0,1.0,-0.5836698412895203,0.2533104419708252,0.3303593695163727,0.0848205313086509,0.0,0.0,0.0543910153210163,24.900110244750977,25.0,313.1775817871094,-4240.720703125,32.068294525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6139221191406,304.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.69921875,18000.0,0.0,0.0,0.0710958093404769,0.0,0.0,0.0,0.0,1.0,0.0024523611646145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870914384722709,0.0981592014431953,-0.011067759245634,0.0,7.215321238618344e-05,0.0,0.0,3.776956796646118,0.0,0.0,0.0,0.2570149898529053,4.0,0.0,1.0
838260,293.1783142089844,297.1499938964844,293.1499938964844,0.0029865172691643,-224.8077087402344,295.4266052246094,0.5468578338623047,0.050000000745058,0.045834619551897,294.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758239746094,0.5468578338623047,0.050000000745058,0.0482660606503486,293.29791259765625,297.1499938964844,293.1499938964844,0.0043485793285071,-251.5326232910156,297.2084350585937,0.5468578338623047,0.050000000745058,0.0356491468846797,293.12518310546875,297.1499938964844,293.1499938964844,0.0783611834049224,-1985.210693359375,304.14923095703125,0.7694928050041199,0.1347596198320388,0.1283072382211685,293.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758239746094,0.5468578338623047,0.050000000745058,0.228953406214714,291.37420654296875,291.1499938964844,272.27667236328125,270.5447692871094,284.5403137207031,293.9272155761719,291.36590576171875,1.0,0.1505986154079437,0.964363932609558,0.964363932609558,1.0,1.0,-0.584433913230896,0.2536557614803314,0.3307781517505646,0.0849298536777496,0.0,0.0,0.0217305216938257,24.898984909057617,25.0,51.24060821533203,-3990.404296875,32.12839126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1929931640625,302.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.24609375,18000.0,0.0,0.0,0.066295325756073,0.0,0.0,0.0,0.0,1.0,0.0034784250892698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747342258691787,0.0955623164772987,-0.0208280924707651,0.0,6.72813257551752e-05,0.0,0.0,3.65274429321289,0.0,0.0,0.0,0.256065160036087,4.0,0.0,1.0
838320,293.1783142089844,297.1499938964844,293.1499938964844,0.0029865172691643,-224.8077087402344,295.4266052246094,0.5468578338623047,0.050000000745058,0.045834619551897,294.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758239746094,0.5468578338623047,0.050000000745058,0.0482660606503486,293.29791259765625,297.1499938964844,293.1499938964844,0.0043485793285071,-251.5326232910156,297.2084350585937,0.5468578338623047,0.050000000745058,0.0356491468846797,293.12518310546875,297.1499938964844,293.1499938964844,0.0783611834049224,-1985.210693359375,304.14923095703125,0.7694928050041199,0.1347596198320388,0.1283072382211685,293.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758239746094,0.5468578338623047,0.050000000745058,0.228953406214714,291.37420654296875,291.1499938964844,272.27667236328125,270.5447692871094,284.5403137207031,293.9272155761719,291.36590576171875,1.0,0.1505986154079437,0.964363932609558,0.964363932609558,1.0,1.0,-0.584433913230896,0.2536557614803314,0.3307781517505646,0.0849298536777496,0.0,0.0,0.0217305216938257,24.898984909057617,25.0,51.24060821533203,-3990.404296875,32.12839126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1929931640625,302.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.24609375,18000.0,0.0,0.0,0.066295325756073,0.0,0.0,0.0,0.0,1.0,0.0034784250892698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747342258691787,0.0955623164772987,-0.0208280924707651,0.0,6.72813257551752e-05,0.0,0.0,3.65274429321289,0.0,0.0,0.0,0.256065160036087,4.0,0.0,1.0
838380,293.176513671875,297.1499938964844,293.1499938964844,0.0029895275365561,-225.62918090820312,295.3780517578125,0.5468828678131104,0.050000000745058,0.0458344332873821,294.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.5468828678131104,0.050000000745058,0.0482658669352531,293.2950439453125,297.1499938964844,293.1499938964844,0.004325998481363,-250.97711181640625,297.1308288574219,0.5468828678131104,0.050000000745058,0.0356490053236484,293.1251220703125,297.1499938964844,293.1499938964844,0.079338900744915,-2005.312744140625,304.1478576660156,0.7707238793373108,0.1353977918624878,0.128904178738594,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.5468828678131104,0.050000000745058,0.2289524972438812,291.3101501464844,291.1499938964844,272.2200012207031,270.5022277832031,284.4860534667969,293.8753356933594,291.2840270996094,1.0,0.1506477445363998,0.9644438028335572,0.9644438028335572,1.0,1.0,-0.5851485729217529,0.2539797723293304,0.3311688005924225,0.0850294753909111,0.0,0.0,0.0039971694350242,24.899208068847656,25.0,-153.34144592285156,-3404.95947265625,32.18593215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7863464355469,300.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.501953125,18000.0,0.0,0.0,0.0630197525024414,0.0,0.0,0.0,0.0,1.0,0.0054592480883002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484792105853557,0.086898073554039,-0.0384188592433929,0.0,6.395703530870378e-05,0.0,0.0,3.298999309539795,0.0,0.0,0.0,0.2541638612747192,4.0,0.0,1.0
838440,293.176513671875,297.1499938964844,293.1499938964844,0.0029895275365561,-225.62918090820312,295.3780517578125,0.5468828678131104,0.050000000745058,0.0458344332873821,294.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.5468828678131104,0.050000000745058,0.0482658669352531,293.2950439453125,297.1499938964844,293.1499938964844,0.004325998481363,-250.97711181640625,297.1308288574219,0.5468828678131104,0.050000000745058,0.0356490053236484,293.1251220703125,297.1499938964844,293.1499938964844,0.079338900744915,-2005.312744140625,304.1478576660156,0.7707238793373108,0.1353977918624878,0.128904178738594,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.5468828678131104,0.050000000745058,0.2289524972438812,291.3101501464844,291.1499938964844,272.2200012207031,270.5022277832031,284.4860534667969,293.8753356933594,291.2840270996094,1.0,0.1506477445363998,0.9644438028335572,0.9644438028335572,1.0,1.0,-0.5851485729217529,0.2539797723293304,0.3311688005924225,0.0850294753909111,0.0,0.0,0.0039971694350242,24.899208068847656,25.0,-153.34144592285156,-3404.95947265625,32.18593215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7863464355469,300.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.501953125,18000.0,0.0,0.0,0.0630197525024414,0.0,0.0,0.0,0.0,1.0,0.0054592480883002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484792105853557,0.086898073554039,-0.0384188592433929,0.0,6.395703530870378e-05,0.0,0.0,3.298999309539795,0.0,0.0,0.0,0.2541638612747192,4.0,0.0,1.0
838500,293.17498779296875,297.1499938964844,293.1499938964844,0.0029974326025694,-227.62060546875,295.2879943847656,0.5468990802764893,0.050000000745058,0.0458343178033828,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.5468990802764893,0.050000000745058,0.0482657440006732,293.2930908203125,297.1499938964844,293.1499938964844,0.0043310285545885,-252.8056030273437,297.0392150878906,0.5468990802764893,0.050000000745058,0.0356489121913909,293.1249694824219,297.1499938964844,293.1499938964844,0.0807719081640243,-2035.82421875,304.1455993652344,0.7713765501976013,0.1357428431510925,0.1292191445827484,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.5468990802764893,0.050000000745058,0.2289519011974334,291.1790466308594,291.1499938964844,272.1916809082031,270.4809265136719,284.4603271484375,293.85186767578125,291.0692443847656,1.0,0.1506724804639816,0.9644837975502014,0.9644837975502014,1.0,1.0,-0.5855254530906677,0.2541498243808746,0.3313755989074707,0.0850837007164955,0.0,0.0,0.014111771248281,24.89877700805664,25.0,-499.0121765136719,-3286.18603515625,32.21575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6591491699219,296.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.904296875,18000.0,0.0,0.0,0.0611615814268589,0.0,0.0,0.0,0.0,1.0,0.006741093005985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444109141826629,0.0906557515263557,-0.0462448373436927,0.0,6.207123078638688e-05,0.0,0.0,3.416468858718872,0.0,0.0,0.0,0.2545560896396637,4.0,0.0,1.0
838560,293.1724548339844,297.1499938964844,293.1499938964844,0.003033330431208,-231.8788299560547,295.1432800292969,0.5469217896461487,0.050000000745058,0.0458341501653194,294.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.5469217896461487,0.050000000745058,0.0482655689120292,293.2903747558594,297.1499938964844,293.1499938964844,0.004361149854958,-256.17071533203125,296.9033203125,0.5469217896461487,0.050000000745058,0.0356487855315208,293.1246032714844,297.1499938964844,293.1499938964844,0.0823699682950973,-2069.771240234375,304.1435546875,0.7720990777015686,0.1361341029405594,0.1295651495456695,293.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.5469217896461487,0.050000000745058,0.2289510667324066,290.96368408203125,291.1499938964844,272.163330078125,270.4596252441406,284.43701171875,293.8324584960937,290.9510192871094,1.0,0.150697648525238,0.9646297097206116,0.9646297097206116,1.0,1.0,-0.5859391093254089,0.2543368935585022,0.3316022157669067,0.0851473063230514,0.0,0.0,0.0491088293492794,24.89738845825196,25.0,-173.40103149414062,-3936.2734375,32.24760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5210876464844,300.92242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.107421875,18000.0,0.0,0.0,0.0596405752003192,0.0,0.0,0.0,0.0,1.0,0.0046299630776047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756760090589523,0.1077662110328674,-0.0320901982486248,0.0,6.052759999874979e-05,0.0,0.0,4.109283924102783,0.0,0.0,0.0,0.2569352388381958,4.0,0.0,1.0
838620,293.1683959960937,297.1499938964844,293.1499938964844,0.003027421189472,-230.34539794921875,295.22027587890625,0.546987771987915,0.050000000745058,0.0458336696028709,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.546987771987915,0.050000000745058,0.0482650622725486,293.28521728515625,297.1499938964844,293.1499938964844,0.0043165562674403,-252.5331115722656,296.92791748046875,0.546987771987915,0.050000000745058,0.0356484092772007,293.1235046386719,297.1499938964844,293.1499938964844,0.0821225866675376,-2062.79248046875,304.14605712890625,0.7737857103347778,0.1369994580745697,0.130365788936615,293.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.546987771987915,0.050000000745058,0.2289486676454544,291.0711669921875,291.1499938964844,272.1066589355469,270.4169616699219,284.39013671875,293.7941589355469,291.0837707519531,1.0,0.1507504135370254,0.964921534061432,0.964921534061432,1.0,1.0,-0.5868954062461853,0.2547650337219238,0.3321304023265838,0.0853025615215301,0.0,0.0,0.0536197759211063,24.8917179107666,25.0,24.595495223999023,-3983.700439453125,32.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0168762207031,302.4276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0601717010140419,0.0,0.0,0.0,0.0,1.0,0.0035945505369454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823942273855209,0.1044488251209259,-0.0220545958727598,0.0,6.106662476668134e-05,0.0,0.0,4.005127906799316,0.0,0.0,0.0,0.2572115957736969,4.0,0.0,1.0
838680,293.1683959960937,297.1499938964844,293.1499938964844,0.003027421189472,-230.34539794921875,295.22027587890625,0.546987771987915,0.050000000745058,0.0458336696028709,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.546987771987915,0.050000000745058,0.0482650622725486,293.28521728515625,297.1499938964844,293.1499938964844,0.0043165562674403,-252.5331115722656,296.92791748046875,0.546987771987915,0.050000000745058,0.0356484092772007,293.1235046386719,297.1499938964844,293.1499938964844,0.0821225866675376,-2062.79248046875,304.14605712890625,0.7737857103347778,0.1369994580745697,0.130365788936615,293.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.546987771987915,0.050000000745058,0.2289486676454544,291.0711669921875,291.1499938964844,272.1066589355469,270.4169616699219,284.39013671875,293.7941589355469,291.0837707519531,1.0,0.1507504135370254,0.964921534061432,0.964921534061432,1.0,1.0,-0.5868954062461853,0.2547650337219238,0.3321304023265838,0.0853025615215301,0.0,0.0,0.0536197759211063,24.8917179107666,25.0,24.595495223999023,-3983.700439453125,32.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0168762207031,302.4276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0601717010140419,0.0,0.0,0.0,0.0,1.0,0.0035945505369454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823942273855209,0.1044488251209259,-0.0220545958727598,0.0,6.106662476668134e-05,0.0,0.0,4.005127906799316,0.0,0.0,0.0,0.2572115957736969,4.0,0.0,1.0
838740,293.1651611328125,297.1499938964844,293.1499938964844,0.0030267848633229,-230.3568115234375,295.2247619628906,0.5470492839813232,0.050000000745058,0.0458332225680351,294.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.5470492839813232,0.050000000745058,0.0482645891606807,293.28082275390625,297.1499938964844,293.1499938964844,0.0042872843332588,-250.99478149414065,296.8945007324219,0.5470492839813232,0.050000000745058,0.0356480628252029,293.1226501464844,297.1499938964844,293.1499938964844,0.0828280225396156,-2076.638671875,304.14617919921875,0.775473415851593,0.137844055891037,0.1311706155538559,293.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.5470492839813232,0.050000000745058,0.2289464324712753,291.0738830566406,291.1499938964844,272.04998779296875,270.37420654296875,284.3404846191406,293.7506103515625,291.0673522949219,1.0,0.1508056074380874,0.965213418006897,0.965213418006897,1.0,1.0,-0.5878570675849915,0.2551948130130768,0.332662284374237,0.0854604169726371,0.0,0.0,0.0624846257269382,24.88699722290039,25.0,-17.161670684814453,-3951.115478515625,32.39156723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,302.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0628095418214798,0.0,0.0,0.0,0.0,1.0,0.0032135990913957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841115415096283,0.1022827103734016,-0.0181711707264184,0.0,6.374370423145592e-05,0.0,0.0,3.92310643196106,0.0,0.0,0.0,0.2570918500423431,4.0,0.0,1.0
838800,293.1651611328125,297.1499938964844,293.1499938964844,0.0030267848633229,-230.3568115234375,295.2247619628906,0.5470492839813232,0.050000000745058,0.0458332225680351,294.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.5470492839813232,0.050000000745058,0.0482645891606807,293.28082275390625,297.1499938964844,293.1499938964844,0.0042872843332588,-250.99478149414065,296.8945007324219,0.5470492839813232,0.050000000745058,0.0356480628252029,293.1226501464844,297.1499938964844,293.1499938964844,0.0828280225396156,-2076.638671875,304.14617919921875,0.775473415851593,0.137844055891037,0.1311706155538559,293.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.5470492839813232,0.050000000745058,0.2289464324712753,291.0738830566406,291.1499938964844,272.04998779296875,270.37420654296875,284.3404846191406,293.7506103515625,291.0673522949219,1.0,0.1508056074380874,0.965213418006897,0.965213418006897,1.0,1.0,-0.5878570675849915,0.2551948130130768,0.332662284374237,0.0854604169726371,0.0,0.0,0.0624846257269382,24.88699722290039,25.0,-17.161670684814453,-3951.115478515625,32.39156723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,302.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0628095418214798,0.0,0.0,0.0,0.0,1.0,0.0032135990913957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841115415096283,0.1022827103734016,-0.0181711707264184,0.0,6.374370423145592e-05,0.0,0.0,3.92310643196106,0.0,0.0,0.0,0.2570918500423431,4.0,0.0,1.0
838860,293.161376953125,297.1499938964844,293.1499938964844,0.0030346792191267,-231.1929168701172,295.21014404296875,0.5471150279045105,0.050000000745058,0.0458327420055866,294.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.5471150279045105,0.050000000745058,0.0482640862464904,293.2760925292969,297.1499938964844,293.1499938964844,0.0042675249278545,-250.1721343994141,296.84588623046875,0.5471150279045105,0.050000000745058,0.035647690296173,293.1214904785156,297.1499938964844,293.1499938964844,0.0837199091911315,-2094.484130859375,304.1459655761719,0.7772402167320251,0.1387725323438644,0.1320136189460754,293.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.5471150279045105,0.050000000745058,0.2289440482854843,291.0448913574219,291.1499938964844,271.99334716796875,270.3319702148437,284.2923583984375,293.7096252441406,291.0400390625,1.0,0.1508631110191345,0.9655005931854248,0.9655005931854248,1.0,1.0,-0.588864266872406,0.2556433081626892,0.3332209289073944,0.0856285765767097,0.0,0.0,0.0785201042890548,24.881851196289062,25.0,-26.97518539428711,-3974.138916015625,32.4676399230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,302.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.066822774708271,0.0,0.0,0.0,0.0,1.0,0.0027180626057088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891490206122398,0.1025476157665252,-0.013398596085608,0.0,6.781662523280829e-05,0.0,0.0,3.939136743545532,0.0,0.0,0.0,0.2573127150535583,4.0,0.0,1.0
838920,293.161376953125,297.1499938964844,293.1499938964844,0.0030346792191267,-231.1929168701172,295.21014404296875,0.5471150279045105,0.050000000745058,0.0458327420055866,294.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.5471150279045105,0.050000000745058,0.0482640862464904,293.2760925292969,297.1499938964844,293.1499938964844,0.0042675249278545,-250.1721343994141,296.84588623046875,0.5471150279045105,0.050000000745058,0.035647690296173,293.1214904785156,297.1499938964844,293.1499938964844,0.0837199091911315,-2094.484130859375,304.1459655761719,0.7772402167320251,0.1387725323438644,0.1320136189460754,293.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.5471150279045105,0.050000000745058,0.2289440482854843,291.0448913574219,291.1499938964844,271.99334716796875,270.3319702148437,284.2923583984375,293.7096252441406,291.0400390625,1.0,0.1508631110191345,0.9655005931854248,0.9655005931854248,1.0,1.0,-0.588864266872406,0.2556433081626892,0.3332209289073944,0.0856285765767097,0.0,0.0,0.0785201042890548,24.881851196289062,25.0,-26.97518539428711,-3974.138916015625,32.4676399230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,302.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.066822774708271,0.0,0.0,0.0,0.0,1.0,0.0027180626057088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891490206122398,0.1025476157665252,-0.013398596085608,0.0,6.781662523280829e-05,0.0,0.0,3.939136743545532,0.0,0.0,0.0,0.2573127150535583,4.0,0.0,1.0
838980,293.1568908691406,297.1499938964844,293.1499938964844,0.0030437428504228,-232.0199279785156,295.2064514160156,0.5472041964530945,0.050000000745058,0.0458320938050746,294.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.5472041964530945,0.050000000745058,0.0482634045183658,293.2706604003906,297.1499938964844,293.1499938964844,0.0042485985904932,-249.28579711914065,296.8069152832031,0.5472041964530945,0.050000000745058,0.0356471836566925,293.1197814941406,297.1499938964844,293.1499938964844,0.0846379175782203,-2112.691650390625,304.1457824707031,0.7793025970458984,0.1398387104272842,0.1329919248819351,293.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.5472041964530945,0.050000000745058,0.2289408147335052,291.02691650390625,291.1499938964844,271.9366760253906,270.2906799316406,284.2458190917969,293.6712646484375,291.0245056152344,1.0,0.1509247124195099,0.9657878279685974,0.9657878279685974,1.0,1.0,-0.5900322198867798,0.2561589777469635,0.3338732421398163,0.0858313664793968,0.0,0.0,0.0962587147951126,24.8735466003418,25.0,-18.24186515808105,-4019.871337890625,32.553653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694641113281,302.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.263671875,18000.0,0.0,0.0,0.0718692913651466,0.0,0.0,0.0,0.0,1.0,0.0020578301046043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095417633652687,0.103332832455635,-0.0079151997342705,0.0,7.293819362530485e-05,0.0,0.0,3.978171348571777,0.0,0.0,0.0,0.2576622068881988,4.0,0.0,1.0
839040,293.1568908691406,297.1499938964844,293.1499938964844,0.0030437428504228,-232.0199279785156,295.2064514160156,0.5472041964530945,0.050000000745058,0.0458320938050746,294.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.5472041964530945,0.050000000745058,0.0482634045183658,293.2706604003906,297.1499938964844,293.1499938964844,0.0042485985904932,-249.28579711914065,296.8069152832031,0.5472041964530945,0.050000000745058,0.0356471836566925,293.1197814941406,297.1499938964844,293.1499938964844,0.0846379175782203,-2112.691650390625,304.1457824707031,0.7793025970458984,0.1398387104272842,0.1329919248819351,293.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.5472041964530945,0.050000000745058,0.2289408147335052,291.02691650390625,291.1499938964844,271.9366760253906,270.2906799316406,284.2458190917969,293.6712646484375,291.0245056152344,1.0,0.1509247124195099,0.9657878279685974,0.9657878279685974,1.0,1.0,-0.5900322198867798,0.2561589777469635,0.3338732421398163,0.0858313664793968,0.0,0.0,0.0962587147951126,24.8735466003418,25.0,-18.24186515808105,-4019.871337890625,32.553653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694641113281,302.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.263671875,18000.0,0.0,0.0,0.0718692913651466,0.0,0.0,0.0,0.0,1.0,0.0020578301046043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095417633652687,0.103332832455635,-0.0079151997342705,0.0,7.293819362530485e-05,0.0,0.0,3.978171348571777,0.0,0.0,0.0,0.2576622068881988,4.0,0.0,1.0
839100,293.15447998046875,297.1499938964844,293.1499938964844,0.003048502607271,-232.4119873046875,295.208740234375,0.5472539663314819,0.050000000745058,0.0458317324519157,294.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.5472539663314819,0.050000000745058,0.0482630245387554,293.2677917480469,297.1499938964844,293.1499938964844,0.0042392276227474,-248.80499267578125,296.7911071777344,0.5472539663314819,0.050000000745058,0.0356469042599201,293.11883544921875,297.1499938964844,293.1499938964844,0.0850947275757789,-2121.6904296875,304.1457214355469,0.780414879322052,0.1404086947441101,0.1335194110870361,293.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.5472539663314819,0.050000000745058,0.2289389967918396,291.0223999023437,291.1499938964844,271.9083251953125,270.2703857421875,284.2230834960937,293.6529846191406,291.0213317871094,1.0,0.1509573012590408,0.9659314155578612,0.9659314155578612,1.0,1.0,-0.590661883354187,0.2564358413219452,0.3342260122299194,0.0859427601099014,0.0,0.0,0.1052301004528999,24.868776321411133,25.0,-10.729987144470217,-4048.679931640625,32.59979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50323486328125,302.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.087890625,18000.0,0.0,0.0,0.0746626630425453,0.0,0.0,0.0,0.0,1.0,0.0016375813866034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988160893321037,0.1039195656776428,-0.0051034814678132,0.0,7.577311043860391e-05,0.0,0.0,4.005856037139893,0.0,0.0,0.0,0.2578728199005127,4.0,0.0,1.0
839160,293.1519775390625,297.1499938964844,293.1499938964844,0.0030533182434737,-232.77993774414065,295.2138671875,0.5473059415817261,0.050000000745058,0.0458313561975955,294.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.5473059415817261,0.050000000745058,0.0482626259326934,293.26483154296875,297.1499938964844,293.1499938964844,0.0042298324406147,-248.29209899902344,296.7778625488281,0.5473059415817261,0.050000000745058,0.0356466099619865,293.1178283691406,297.1499938964844,293.1499938964844,0.0855434536933898,-2130.48388671875,304.14569091796875,0.7815687656402588,0.1409985274076461,0.1340671628713607,293.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.5473059415817261,0.050000000745058,0.2289371192455291,291.02117919921875,291.1499938964844,271.8800048828125,270.25030517578125,284.20068359375,293.63525390625,291.0215148925781,1.0,0.1509911268949508,0.9660724401474,0.9660724401474,1.0,1.0,-0.5913156867027283,0.2567226886749267,0.3345929682254791,0.0860595032572746,0.0,0.0,0.1139557659626007,24.86380958557129,25.0,-2.084106206893921,-4080.246826171875,32.647727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3565368652344,302.742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.634765625,18000.0,0.0,0.0,0.0775740444660186,0.0,0.0,0.0,0.0,1.0,0.001122293411754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102285549044609,0.1047557666897773,-0.0024702227674424,0.0,7.872778951423243e-05,0.0,0.0,4.0435075759887695,0.0,0.0,0.0,0.2581140398979187,4.0,0.0,1.0
839220,293.1468811035156,297.1499938964844,293.1499938964844,0.0030628994572907,-233.427490234375,295.2325134277344,0.5474135875701904,0.050000000745058,0.0458305776119232,294.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.5474135875701904,0.050000000745058,0.0482618026435375,293.2587585449219,297.1499938964844,293.1499938964844,0.0042107640765607,-247.1603240966797,296.7588195800781,0.5474135875701904,0.050000000745058,0.0356460027396678,293.11578369140625,297.1499938964844,293.1499938964844,0.0864076167345047,-2147.275634765625,304.14569091796875,0.7839759588241577,0.1422274857759475,0.1352128386497497,293.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.5474135875701904,0.050000000745058,0.2289332151412964,291.02862548828125,291.1499938964844,271.8233337402344,270.21075439453125,284.1566467285156,293.6011047363281,291.0315856933594,1.0,0.1510625034570694,0.966354489326477,0.966354489326477,1.0,1.0,-0.5926832556724548,0.2573212087154388,0.335362046957016,0.0863066837191581,0.0,0.0,0.1297807395458221,24.85367774963379,25.0,15.626734733581545,-4147.01318359375,32.7484016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1230773925781,302.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.095703125,18000.0,0.0,0.0,0.0835770890116691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090240776538848,0.1090282946825027,-4.2200576899631415e-06,0.0,8.482011617161334e-05,0.0,0.0,4.220351219177246,0.0,0.0,0.0,0.2588486969470978,4.0,0.0,1.0
839280,293.1468811035156,297.1499938964844,293.1499938964844,0.0030628994572907,-233.427490234375,295.2325134277344,0.5474135875701904,0.050000000745058,0.0458305776119232,294.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.5474135875701904,0.050000000745058,0.0482618026435375,293.2587585449219,297.1499938964844,293.1499938964844,0.0042107640765607,-247.1603240966797,296.7588195800781,0.5474135875701904,0.050000000745058,0.0356460027396678,293.11578369140625,297.1499938964844,293.1499938964844,0.0864076167345047,-2147.275634765625,304.14569091796875,0.7839759588241577,0.1422274857759475,0.1352128386497497,293.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.5474135875701904,0.050000000745058,0.2289332151412964,291.02862548828125,291.1499938964844,271.8233337402344,270.21075439453125,284.1566467285156,293.6011047363281,291.0315856933594,1.0,0.1510625034570694,0.966354489326477,0.966354489326477,1.0,1.0,-0.5926832556724548,0.2573212087154388,0.335362046957016,0.0863066837191581,0.0,0.0,0.1297807395458221,24.85367774963379,25.0,15.626734733581545,-4147.01318359375,32.7484016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1230773925781,302.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.095703125,18000.0,0.0,0.0,0.0835770890116691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090240776538848,0.1090282946825027,-4.2200576899631415e-06,0.0,8.482011617161334e-05,0.0,0.0,4.220351219177246,0.0,0.0,0.0,0.2588486969470978,4.0,0.0,1.0
839340,293.1417541503906,297.1499938964844,293.1499938964844,0.0030724252574145,-233.9774475097656,295.2605895996094,0.5475233793258667,0.050000000745058,0.0458297803997993,294.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.5475233793258667,0.050000000745058,0.0482609681785106,293.252685546875,297.1499938964844,293.1499938964844,0.0041914377361536,-245.9159545898437,296.7482604980469,0.5475233793258667,0.050000000745058,0.0356453843414783,293.1137390136719,297.1499938964844,293.1499938964844,0.0872316658496856,-2163.125244140625,304.145751953125,0.7864834070205688,0.1435091346502304,0.1364118605852127,293.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.5475233793258667,0.050000000745058,0.2289292514324188,291.0471496582031,291.1499938964844,271.76666259765625,270.1719665527344,284.113525390625,293.5685119628906,291.0519714355469,1.0,0.1511387526988983,0.9666365385055542,0.9666365385055542,1.0,1.0,-0.5941147208213806,0.2579458653926849,0.3361688554286957,0.0865690782666206,0.0,0.0,0.1423555314540863,24.84372901916504,25.0,29.836132049560547,-4212.59326171875,32.85465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9728088378906,303.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3671875,18000.0,0.0,0.0,0.0895170047879219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148987710475921,0.1149030029773712,-4.229358182783471e-06,0.0,9.084837802220136e-05,0.0,0.0,4.462506771087647,0.0,0.0,0.0,0.259737491607666,4.0,0.0,1.0
839400,293.1417541503906,297.1499938964844,293.1499938964844,0.0030724252574145,-233.9774475097656,295.2605895996094,0.5475233793258667,0.050000000745058,0.0458297803997993,294.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.5475233793258667,0.050000000745058,0.0482609681785106,293.252685546875,297.1499938964844,293.1499938964844,0.0041914377361536,-245.9159545898437,296.7482604980469,0.5475233793258667,0.050000000745058,0.0356453843414783,293.1137390136719,297.1499938964844,293.1499938964844,0.0872316658496856,-2163.125244140625,304.145751953125,0.7864834070205688,0.1435091346502304,0.1364118605852127,293.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.5475233793258667,0.050000000745058,0.2289292514324188,291.0471496582031,291.1499938964844,271.76666259765625,270.1719665527344,284.113525390625,293.5685119628906,291.0519714355469,1.0,0.1511387526988983,0.9666365385055542,0.9666365385055542,1.0,1.0,-0.5941147208213806,0.2579458653926849,0.3361688554286957,0.0865690782666206,0.0,0.0,0.1423555314540863,24.84372901916504,25.0,29.836132049560547,-4212.59326171875,32.85465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9728088378906,303.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3671875,18000.0,0.0,0.0,0.0895170047879219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148987710475921,0.1149030029773712,-4.229358182783471e-06,0.0,9.084837802220136e-05,0.0,0.0,4.462506771087647,0.0,0.0,0.0,0.259737491607666,4.0,0.0,1.0
839460,293.1366271972656,297.1499938964844,293.1499938964844,0.0030822248663753,-234.4912109375,295.29498291015625,0.5476331114768982,0.050000000745058,0.0458289869129657,294.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.5476331114768982,0.050000000745058,0.0482601337134838,293.24664306640625,297.1499938964844,293.1499938964844,0.0041724243201315,-244.63092041015625,296.7436828613281,0.5476331114768982,0.050000000745058,0.0356447696685791,293.1117553710937,297.1499938964844,293.1499938964844,0.0880365893244743,-2178.510986328125,304.14581298828125,0.7890632748603821,0.144832506775856,0.1376525908708572,293.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.5476331114768982,0.050000000745058,0.2289252877235412,291.07257080078125,291.1499938964844,271.7099914550781,270.1338806152344,284.0712280273437,293.5372314453125,291.07818603515625,1.0,0.1512196362018585,0.9669117331504822,0.9669117331504822,1.0,1.0,-0.5955962538719177,0.2585906684398651,0.3370055854320526,0.0868440195918083,0.0,0.0,0.1510209739208221,24.83428001403809,25.0,37.6400146484375,-4271.00439453125,32.9657096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.906494140625,303.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1328125,18000.0,0.0,0.0,0.0950488820672035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193273961544036,0.1193316355347633,-4.237691427988466e-06,0.0,9.646253602113576e-05,0.0,0.0,4.647693634033203,0.0,0.0,0.0,0.2604394555091858,4.0,0.0,1.0
839520,293.1366271972656,297.1499938964844,293.1499938964844,0.0030822248663753,-234.4912109375,295.29498291015625,0.5476331114768982,0.050000000745058,0.0458289869129657,294.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.5476331114768982,0.050000000745058,0.0482601337134838,293.24664306640625,297.1499938964844,293.1499938964844,0.0041724243201315,-244.63092041015625,296.7436828613281,0.5476331114768982,0.050000000745058,0.0356447696685791,293.1117553710937,297.1499938964844,293.1499938964844,0.0880365893244743,-2178.510986328125,304.14581298828125,0.7890632748603821,0.144832506775856,0.1376525908708572,293.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.5476331114768982,0.050000000745058,0.2289252877235412,291.07257080078125,291.1499938964844,271.7099914550781,270.1338806152344,284.0712280273437,293.5372314453125,291.07818603515625,1.0,0.1512196362018585,0.9669117331504822,0.9669117331504822,1.0,1.0,-0.5955962538719177,0.2585906684398651,0.3370055854320526,0.0868440195918083,0.0,0.0,0.1510209739208221,24.83428001403809,25.0,37.6400146484375,-4271.00439453125,32.9657096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.906494140625,303.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1328125,18000.0,0.0,0.0,0.0950488820672035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193273961544036,0.1193316355347633,-4.237691427988466e-06,0.0,9.646253602113576e-05,0.0,0.0,4.647693634033203,0.0,0.0,0.0,0.2604394555091858,4.0,0.0,1.0
839580,293.1315612792969,297.1499938964844,293.1499938964844,0.0030928966589272,-235.05848693847656,295.33209228515625,0.5477417707443237,0.050000000745058,0.0458282046020031,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.5477417707443237,0.050000000745058,0.0482593066990375,293.2406616210937,297.1499938964844,293.1499938964844,0.0041545662097632,-243.399642944336,296.74200439453125,0.5477417707443237,0.050000000745058,0.0356441587209701,293.1098327636719,297.1499938964844,293.1499938964844,0.0888551399111747,-2194.1572265625,304.1458435058594,0.7916982769966125,0.1461912393569946,0.1389278918504715,293.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.5477417707443237,0.050000000745058,0.2289213687181472,291.0996398925781,291.1499938964844,271.6533203125,270.0964050292969,284.0297241210937,293.5072631835937,291.10504150390625,1.0,0.1513048112392425,0.9671869277954102,0.9671869277954102,1.0,1.0,-0.5971193909645081,0.2592520713806152,0.3378672897815704,0.0871300473809242,0.0,0.0,0.1559140682220459,24.82544136047364,25.0,38.18855285644531,-4319.46533203125,33.08102798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9172058105469,303.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.14453125,18000.0,0.0,0.0,0.0999167189002037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220827773213386,0.1220870167016983,-4.243619514454622e-06,0.0,0.000101402765722,0.0,0.0,4.764324188232422,0.0,0.0,0.0,0.2608920037746429,4.0,0.0,1.0
839640,293.1315612792969,297.1499938964844,293.1499938964844,0.0030928966589272,-235.05848693847656,295.33209228515625,0.5477417707443237,0.050000000745058,0.0458282046020031,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.5477417707443237,0.050000000745058,0.0482593066990375,293.2406616210937,297.1499938964844,293.1499938964844,0.0041545662097632,-243.399642944336,296.74200439453125,0.5477417707443237,0.050000000745058,0.0356441587209701,293.1098327636719,297.1499938964844,293.1499938964844,0.0888551399111747,-2194.1572265625,304.1458435058594,0.7916982769966125,0.1461912393569946,0.1389278918504715,293.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.5477417707443237,0.050000000745058,0.2289213687181472,291.0996398925781,291.1499938964844,271.6533203125,270.0964050292969,284.0297241210937,293.5072631835937,291.10504150390625,1.0,0.1513048112392425,0.9671869277954102,0.9671869277954102,1.0,1.0,-0.5971193909645081,0.2592520713806152,0.3378672897815704,0.0871300473809242,0.0,0.0,0.1559140682220459,24.82544136047364,25.0,38.18855285644531,-4319.46533203125,33.08102798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9172058105469,303.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.14453125,18000.0,0.0,0.0,0.0999167189002037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220827773213386,0.1220870167016983,-4.243619514454622e-06,0.0,0.000101402765722,0.0,0.0,4.764324188232422,0.0,0.0,0.0,0.2608920037746429,4.0,0.0,1.0
