time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839700,293.1290283203125,297.1499938964844,293.1499938964844,0.0030987581703811,-235.3892517089844,295.3507080078125,0.5477956533432007,0.050000000745058,0.0458278134465217,294.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5477956533432007,0.050000000745058,0.0482588969171047,293.2377014160156,297.1499938964844,293.1499938964844,0.0041463305242359,-242.8313140869141,296.7414245605469,0.5477956533432007,0.050000000745058,0.0356438569724559,293.10888671875,297.1499938964844,293.1499938964844,0.0892795473337173,-2202.29638671875,304.1458435058594,0.7930338382720947,0.1468831449747085,0.139577567577362,293.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5477956533432007,0.050000000745058,0.2289194166660308,291.11236572265625,291.1499938964844,271.625,270.077880859375,284.00927734375,293.4928283691406,291.1173400878906,1.0,0.1513489335775375,0.9673245549201964,0.9673245549201964,1.0,1.0,-0.5978953838348389,0.2595885097980499,0.3383068740367889,0.0872770398855209,0.0,0.0,0.1571400910615921,24.82124900817871,25.0,36.130653381347656,-4340.0869140625,33.140193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94854736328125,303.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.052734375,18000.0,0.0,0.0,0.1020390465855598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228638440370559,0.1228680908679962,-4.245580385031644e-06,0.0,0.0001035566601785,0.0,0.0,4.797788143157959,0.0,0.0,0.0,0.2610257267951965,4.0,0.0,1.0
839760,293.1264953613281,297.1499938964844,293.1499938964844,0.0031050769612193,-235.7642059326172,295.36895751953125,0.5478493571281433,0.050000000745058,0.0458274260163307,294.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5478493571281433,0.050000000745058,0.0482584871351718,293.2347717285156,297.1499938964844,293.1499938964844,0.004138670861721,-242.30567932128903,296.7406921386719,0.5478493571281433,0.050000000745058,0.0356435552239418,293.10797119140625,297.1499938964844,293.1499938964844,0.0897182747721672,-2210.73779296875,304.1457824707031,0.7943809628486633,0.1475834399461746,0.1402350813150406,293.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5478493571281433,0.050000000745058,0.2289174795150756,291.1239318847656,291.1499938964844,271.5966796875,270.0595092773437,283.9890441894531,293.4787292480469,291.1283874511719,1.0,0.1513940393924713,0.967459201812744,0.967459201812744,1.0,1.0,-0.5986807942390442,0.2599286139011383,0.3387522101402282,0.0874266251921653,0.0,0.0,0.1577027589082718,24.81719207763672,25.0,32.93193817138672,-4358.689453125,33.200340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9952087402344,303.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.1039296686649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12330162525177,0.1233058720827102,-4.246909611538285e-06,0.0,0.000105475402961,0.0,0.0,4.81682014465332,0.0,0.0,0.0,0.2611050307750702,4.0,0.0,1.0
839820,293.12139892578125,297.1499938964844,293.1499938964844,0.0031192335300147,-236.66485595703125,295.4039611816406,0.5479565858840942,0.050000000745058,0.0458266548812389,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5479565858840942,0.050000000745058,0.0482576712965965,293.2288818359375,297.1499938964844,293.1499938964844,0.0041252910159528,-241.4013214111328,296.73834228515625,0.5479565858840942,0.050000000745058,0.0356429517269134,293.106201171875,297.1499938964844,293.1499938964844,0.0906460508704185,-2228.683349609375,304.1456604003906,0.7971094846725464,0.1490095406770706,0.1415739506483078,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5479565858840942,0.050000000745058,0.2289136201143264,291.142822265625,291.1499938964844,271.5400085449219,270.0230712890625,283.9493103027344,293.4516906738281,291.1459655761719,1.0,0.1514870226383209,0.9677284359931946,0.9677284359931946,1.0,1.0,-0.6002803444862366,0.2606201171875,0.3396602272987366,0.0877338200807571,0.0,0.0,0.1573312729597091,24.80941200256348,25.0,24.513765335083008,-4391.3935546875,33.32353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1268310546875,303.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.1069840490818023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123369388282299,0.1233736351132392,-4.247970082360553e-06,0.0,0.0001085752082872,0.0,0.0,4.820723533630371,0.0,0.0,0.0,0.2611331939697265,4.0,0.0,1.0
839880,293.12139892578125,297.1499938964844,293.1499938964844,0.0031192335300147,-236.66485595703125,295.4039611816406,0.5479565858840942,0.050000000745058,0.0458266548812389,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5479565858840942,0.050000000745058,0.0482576712965965,293.2288818359375,297.1499938964844,293.1499938964844,0.0041252910159528,-241.4013214111328,296.73834228515625,0.5479565858840942,0.050000000745058,0.0356429517269134,293.106201171875,297.1499938964844,293.1499938964844,0.0906460508704185,-2228.683349609375,304.1456604003906,0.7971094846725464,0.1490095406770706,0.1415739506483078,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5479565858840942,0.050000000745058,0.2289136201143264,291.142822265625,291.1499938964844,271.5400085449219,270.0230712890625,283.9493103027344,293.4516906738281,291.1459655761719,1.0,0.1514870226383209,0.9677284359931946,0.9677284359931946,1.0,1.0,-0.6002803444862366,0.2606201171875,0.3396602272987366,0.0877338200807571,0.0,0.0,0.1573312729597091,24.80941200256348,25.0,24.513765335083008,-4391.3935546875,33.32353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1268310546875,303.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.1069840490818023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123369388282299,0.1233736351132392,-4.247970082360553e-06,0.0,0.0001085752082872,0.0,0.0,4.820723533630371,0.0,0.0,0.0,0.2611331939697265,4.0,0.0,1.0
839940,293.11627197265625,297.1499938964844,293.1499938964844,0.0031356164254248,-237.78546142578125,295.4366149902344,0.5480642318725586,0.050000000745058,0.0458258762955665,294.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5480642318725586,0.050000000745058,0.0482568554580211,293.22296142578125,297.1499938964844,293.1499938964844,0.0041146744042634,-240.70626831054688,296.73455810546875,0.5480642318725586,0.050000000745058,0.0356423482298851,293.1044616699219,297.1499938964844,293.1499938964844,0.0916470885276794,-2248.169189453125,304.1454162597656,0.7998859286308289,0.1504715532064438,0.1429462730884552,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5480642318725586,0.050000000745058,0.228909745812416,291.1553955078125,291.1499938964844,271.4833374023437,269.9870910644531,283.9105529785156,293.4263000488281,291.15728759765625,1.0,0.1515836417675018,0.9679977297782898,0.9679977297782898,1.0,1.0,-0.601919949054718,0.2613274753093719,0.3405925035476684,0.0880521833896637,0.0,0.0,0.1557038277387619,24.80196952819824,25.0,15.41549015045166,-4420.4853515625,33.450679779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29656982421875,303.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.1090471744537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227228790521621,0.1227271258831024,-4.247472588758683e-06,0.0,0.0001106690178858,0.0,0.0,4.794243812561035,0.0,0.0,0.0,0.2610433399677276,4.0,0.0,1.0
840000,293.11627197265625,297.1499938964844,293.1499938964844,0.0031356164254248,-237.78546142578125,295.4366149902344,0.5480642318725586,0.050000000745058,0.0458258762955665,294.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5480642318725586,0.050000000745058,0.0482568554580211,293.22296142578125,297.1499938964844,293.1499938964844,0.0041146744042634,-240.70626831054688,296.73455810546875,0.5480642318725586,0.050000000745058,0.0356423482298851,293.1044616699219,297.1499938964844,293.1499938964844,0.0916470885276794,-2248.169189453125,304.1454162597656,0.7998859286308289,0.1504715532064438,0.1429462730884552,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5480642318725586,0.050000000745058,0.228909745812416,291.1553955078125,291.1499938964844,271.4833374023437,269.9870910644531,283.9105529785156,293.4263000488281,291.15728759765625,1.0,0.1515836417675018,0.9679977297782898,0.9679977297782898,1.0,1.0,-0.601919949054718,0.2613274753093719,0.3405925035476684,0.0880521833896637,0.0,0.0,0.1557038277387619,24.80196952819824,25.0,15.41549015045166,-4420.4853515625,33.450679779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29656982421875,303.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.1090471744537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227228790521621,0.1227271258831024,-4.247472588758683e-06,0.0,0.0001106690178858,0.0,0.0,4.794243812561035,0.0,0.0,0.0,0.2610433399677276,4.0,0.0,1.0
840060,293.11102294921875,297.1499938964844,293.1499938964844,0.0031542854849249,-239.12599182128903,295.4673767089844,0.5481729507446289,0.050000000745058,0.0458250939846038,294.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5481729507446289,0.050000000745058,0.0482560321688652,293.2170104980469,297.1499938964844,293.1499938964844,0.0041068117134273,-240.2147979736328,296.7297058105469,0.5481729507446289,0.050000000745058,0.0356417410075664,293.1027526855469,297.1499938964844,293.1499938964844,0.0927203595638275,-2269.159912109375,304.1451721191406,0.8027118444442749,0.1519711911678314,0.1443537324666977,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5481729507446289,0.050000000745058,0.2289058417081833,291.1622009277344,291.1499938964844,271.4266662597656,269.95147705078125,283.872802734375,293.4026184082031,291.1629943847656,1.0,0.1516837775707245,0.9682613015174866,0.9682613015174866,1.0,1.0,-0.6036016941070557,0.2620514631271362,0.3415502607822418,0.0883820950984954,0.0,0.0,0.1535705775022506,24.79474830627441,25.0,7.289370536804199,-4448.16455078125,33.58183670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48797607421875,303.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1101664155721664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217500865459442,0.1217543333768844,-4.246110620442778e-06,0.0,0.0001118049112847,0.0,0.0,4.75375509262085,0.0,0.0,0.0,0.2608968913555145,4.0,0.0,1.0
840120,293.11102294921875,297.1499938964844,293.1499938964844,0.0031542854849249,-239.12599182128903,295.4673767089844,0.5481729507446289,0.050000000745058,0.0458250939846038,294.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5481729507446289,0.050000000745058,0.0482560321688652,293.2170104980469,297.1499938964844,293.1499938964844,0.0041068117134273,-240.2147979736328,296.7297058105469,0.5481729507446289,0.050000000745058,0.0356417410075664,293.1027526855469,297.1499938964844,293.1499938964844,0.0927203595638275,-2269.159912109375,304.1451721191406,0.8027118444442749,0.1519711911678314,0.1443537324666977,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5481729507446289,0.050000000745058,0.2289058417081833,291.1622009277344,291.1499938964844,271.4266662597656,269.95147705078125,283.872802734375,293.4026184082031,291.1629943847656,1.0,0.1516837775707245,0.9682613015174866,0.9682613015174866,1.0,1.0,-0.6036016941070557,0.2620514631271362,0.3415502607822418,0.0883820950984954,0.0,0.0,0.1535705775022506,24.79474830627441,25.0,7.289370536804199,-4448.16455078125,33.58183670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48797607421875,303.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1101664155721664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217500865459442,0.1217543333768844,-4.246110620442778e-06,0.0,0.0001118049112847,0.0,0.0,4.75375509262085,0.0,0.0,0.0,0.2608968913555145,4.0,0.0,1.0
840180,293.10565185546875,297.1499938964844,293.1499938964844,0.0031751773785799,-240.67225646972656,295.4970703125,0.5482832193374634,0.050000000745058,0.0458243042230606,294.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5482832193374634,0.050000000745058,0.0482551977038383,293.2109680175781,297.1499938964844,293.1499938964844,0.0041015660390257,-239.9093475341797,296.7243957519531,0.5482832193374634,0.050000000745058,0.0356411263346672,293.10107421875,297.1499938964844,293.1499938964844,0.0938597545027732,-2291.51025390625,304.1448669433594,0.8055873513221741,0.1535094529390335,0.145797461271286,293.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5482832193374634,0.050000000745058,0.2289018779993057,291.16424560546875,291.1499938964844,271.3699951171875,269.9161682128906,283.8360900878906,293.3805847167969,291.1642150878906,1.0,0.1517873704433441,0.9685248732566832,0.9685248732566832,1.0,1.0,-0.6053268909454346,0.262792706489563,0.3425341844558716,0.0887239426374435,0.0,0.0,0.1514937430620193,24.787670135498047,25.0,0.8860968947410583,-4475.70166015625,33.717071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6848449707031,303.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.110449343919754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207468658685684,0.1207511126995086,-4.244458978064358e-06,0.0,0.0001120920424,0.0,0.0,4.711780548095703,0.0,0.0,0.0,0.2607414424419403,4.0,0.0,1.0
840240,293.10565185546875,297.1499938964844,293.1499938964844,0.0031751773785799,-240.67225646972656,295.4970703125,0.5482832193374634,0.050000000745058,0.0458243042230606,294.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5482832193374634,0.050000000745058,0.0482551977038383,293.2109680175781,297.1499938964844,293.1499938964844,0.0041015660390257,-239.9093475341797,296.7243957519531,0.5482832193374634,0.050000000745058,0.0356411263346672,293.10107421875,297.1499938964844,293.1499938964844,0.0938597545027732,-2291.51025390625,304.1448669433594,0.8055873513221741,0.1535094529390335,0.145797461271286,293.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5482832193374634,0.050000000745058,0.2289018779993057,291.16424560546875,291.1499938964844,271.3699951171875,269.9161682128906,283.8360900878906,293.3805847167969,291.1642150878906,1.0,0.1517873704433441,0.9685248732566832,0.9685248732566832,1.0,1.0,-0.6053268909454346,0.262792706489563,0.3425341844558716,0.0887239426374435,0.0,0.0,0.1514937430620193,24.787670135498047,25.0,0.8860968947410583,-4475.70166015625,33.717071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6848449707031,303.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.110449343919754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207468658685684,0.1207511126995086,-4.244458978064358e-06,0.0,0.0001120920424,0.0,0.0,4.711780548095703,0.0,0.0,0.0,0.2607414424419403,4.0,0.0,1.0
840300,293.1029357910156,297.1499938964844,293.1499938964844,0.0031864126212894,-241.5160369873047,295.51177978515625,0.5483390092849731,0.050000000745058,0.0458239018917083,294.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5483390092849731,0.050000000745058,0.0482547767460346,293.2079162597656,297.1499938964844,293.1499938964844,0.0040998747572302,-239.8202972412109,296.7218017578125,0.5483390092849731,0.050000000745058,0.0356408134102821,293.1002502441406,297.1499938964844,293.1499938964844,0.0944519415497779,-2303.14111328125,304.1447448730469,0.8070339560508728,0.1542931795120239,0.1465331465005874,293.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5483390092849731,0.050000000745058,0.2288998812437057,291.1638488769531,291.1499938964844,271.3416748046875,269.89862060546875,283.8180847167969,293.3702087402344,291.1635131835937,1.0,0.1518404483795166,0.968656599521637,0.968656599521637,1.0,1.0,-0.6062059998512268,0.263169914484024,0.3430361151695251,0.0888993889093399,0.0,0.0,0.1506045162677765,24.78417205810547,25.0,-1.6255805492401123,-4489.599609375,33.786231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807312011719,303.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1103217080235481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203005835413932,0.1203048303723335,-4.2436595322215e-06,0.0,0.0001119625085266,0.0,0.0,4.693055629730225,0.0,0.0,0.0,0.2606711685657501,4.0,0.0,1.0
840360,293.1001892089844,297.1499938964844,293.1499938964844,0.0031981533393263,-242.4036560058593,295.52655029296875,0.5483952760696411,0.050000000745058,0.0458234995603561,294.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5483952760696411,0.050000000745058,0.0482543520629406,293.204833984375,297.1499938964844,293.1499938964844,0.0040987692773342,-239.7700042724609,296.7193908691406,0.5483952760696411,0.050000000745058,0.035640500485897,293.0993957519531,297.1499938964844,293.1499938964844,0.0950576588511467,-2315.042236328125,304.14459228515625,0.8084751963615417,0.1550865173339843,0.1472778767347335,293.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5483952760696411,0.050000000745058,0.2288978695869445,291.1627502441406,291.1499938964844,271.3133239746094,269.881103515625,283.8003234863281,293.3602294921875,291.1621398925781,1.0,0.1518943756818771,0.9687853455543518,0.9687853455543518,1.0,1.0,-0.6070959568023682,0.2635513842105865,0.343544602394104,0.089077778160572,0.0,0.0,0.1498645991086959,24.78070068359375,25.0,-3.714676856994629,-4503.61474609375,33.856414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87274169921875,303.9114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1100448742508888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199168935418129,0.1199211403727531,-4.2429319364600815e-06,0.0,0.0001116815546993,0.0,0.0,4.67692232131958,0.0,0.0,0.0,0.2606100738048553,4.0,0.0,1.0
840420,293.0946350097656,297.1499938964844,293.1499938964844,0.0032230713404715,-244.3001708984375,295.5565490722656,0.5485091805458069,0.050000000745058,0.0458226799964904,294.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5485091805458069,0.050000000745058,0.0482534915208816,293.1986389160156,297.1499938964844,293.1499938964844,0.0040982109494507,-239.775619506836,296.7153015136719,0.5485091805458069,0.050000000745058,0.035639863461256,293.0977783203125,297.1499938964844,293.1499938964844,0.0963059365749359,-2339.568115234375,304.1443176269531,0.8113459348678589,0.1567011773586273,0.1487940400838852,293.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5485091805458069,0.050000000745058,0.2288937866687774,291.1588134765625,291.1499938964844,271.25665283203125,269.84619140625,283.7655639648437,293.3414611816406,291.1578063964844,1.0,0.1520047187805175,0.9690428376197816,0.9690428376197816,1.0,1.0,-0.6089078783988953,0.2643270790576935,0.3445807993412018,0.0894433557987213,0.0,0.0,0.1489357650279998,24.773834228515625,25.0,-6.8094658851623535,-4531.9951171875,33.99980163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,303.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1091388314962387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193897128105163,0.1193939596414566,-4.241801889293129e-06,0.0,0.0001107620410039,0.0,0.0,4.654629230499268,0.0,0.0,0.0,0.2605239450931549,4.0,0.0,1.0
840480,293.0946350097656,297.1499938964844,293.1499938964844,0.0032230713404715,-244.3001708984375,295.5565490722656,0.5485091805458069,0.050000000745058,0.0458226799964904,294.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5485091805458069,0.050000000745058,0.0482534915208816,293.1986389160156,297.1499938964844,293.1499938964844,0.0040982109494507,-239.775619506836,296.7153015136719,0.5485091805458069,0.050000000745058,0.035639863461256,293.0977783203125,297.1499938964844,293.1499938964844,0.0963059365749359,-2339.568115234375,304.1443176269531,0.8113459348678589,0.1567011773586273,0.1487940400838852,293.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5485091805458069,0.050000000745058,0.2288937866687774,291.1588134765625,291.1499938964844,271.25665283203125,269.84619140625,283.7655639648437,293.3414611816406,291.1578063964844,1.0,0.1520047187805175,0.9690428376197816,0.9690428376197816,1.0,1.0,-0.6089078783988953,0.2643270790576935,0.3445807993412018,0.0894433557987213,0.0,0.0,0.1489357650279998,24.773834228515625,25.0,-6.8094658851623535,-4531.9951171875,33.99980163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,303.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1091388314962387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193897128105163,0.1193939596414566,-4.241801889293129e-06,0.0,0.0001107620410039,0.0,0.0,4.654629230499268,0.0,0.0,0.0,0.2605239450931549,4.0,0.0,1.0
840540,293.0890197753906,297.1499938964844,293.1499938964844,0.0032498452346771,-246.3483123779297,295.587646484375,0.5486246943473816,0.050000000745058,0.0458218529820442,294.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5486246943473816,0.050000000745058,0.0482526198029518,293.1923828125,297.1499938964844,293.1499938964844,0.0040997532196342,-239.91159057617188,296.7126159667969,0.5486246943473816,0.050000000745058,0.0356392189860343,293.0961608886719,297.1499938964844,293.1499938964844,0.0975983887910842,-2364.941650390625,304.14404296875,0.8142078518867493,0.1583521366119384,0.1503448486328125,293.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5486246943473816,0.050000000745058,0.2288896441459655,291.1532287597656,291.1499938964844,271.20001220703125,269.8114318847656,283.731689453125,293.32421875,291.1519775390625,1.0,0.1521183401346206,0.9693002700805664,0.9693002700805664,1.0,1.0,-0.6107612252235413,0.2651192843914032,0.345641940832138,0.0898204073309898,0.0,0.0,0.1488672941923141,24.76708602905273,25.0,-8.742101669311523,-4560.82568359375,34.14717102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,304.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.1079145669937133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192462891340255,0.1192505359649658,-4.241239821567433e-06,0.0,0.0001095195693778,0.0,0.0,4.648292541503906,0.0,0.0,0.0,0.2604961991310119,4.0,0.0,1.0
840600,293.0890197753906,297.1499938964844,293.1499938964844,0.0032498452346771,-246.3483123779297,295.587646484375,0.5486246943473816,0.050000000745058,0.0458218529820442,294.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5486246943473816,0.050000000745058,0.0482526198029518,293.1923828125,297.1499938964844,293.1499938964844,0.0040997532196342,-239.91159057617188,296.7126159667969,0.5486246943473816,0.050000000745058,0.0356392189860343,293.0961608886719,297.1499938964844,293.1499938964844,0.0975983887910842,-2364.941650390625,304.14404296875,0.8142078518867493,0.1583521366119384,0.1503448486328125,293.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5486246943473816,0.050000000745058,0.2288896441459655,291.1532287597656,291.1499938964844,271.20001220703125,269.8114318847656,283.731689453125,293.32421875,291.1519775390625,1.0,0.1521183401346206,0.9693002700805664,0.9693002700805664,1.0,1.0,-0.6107612252235413,0.2651192843914032,0.345641940832138,0.0898204073309898,0.0,0.0,0.1488672941923141,24.76708602905273,25.0,-8.742101669311523,-4560.82568359375,34.14717102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,304.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.1079145669937133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192462891340255,0.1192505359649658,-4.241239821567433e-06,0.0,0.0001095195693778,0.0,0.0,4.648292541503906,0.0,0.0,0.0,0.2604961991310119,4.0,0.0,1.0
840660,293.0833435058594,297.1499938964844,293.1499938964844,0.0032783951610326,-248.5363311767578,295.6202697753906,0.5487416386604309,0.050000000745058,0.0458210185170173,294.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5487416386604309,0.050000000745058,0.048251736909151,293.1860656738281,297.1499938964844,293.1499938964844,0.004103269893676,-240.1653594970703,296.711669921875,0.5487416386604309,0.050000000745058,0.0356385707855224,293.0945739746094,297.1499938964844,293.1499938964844,0.0989295244216919,-2391.031005859375,304.1438293457031,0.8170678615570068,0.1600376516580581,0.1519286632537841,293.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5487416386604309,0.050000000745058,0.2288854718208313,291.14666748046875,291.1499938964844,271.1433410644531,269.7767028808594,283.6986694335937,293.3084411621094,291.1452941894531,1.0,0.1522351950407028,0.9695513248443604,0.9695513248443604,1.0,1.0,-0.6126540899276733,0.2659271359443664,0.3467269539833069,0.0902084037661552,0.0,0.0,0.1497463285923004,24.760486602783203,25.0,-9.79403018951416,-4590.138671875,34.29841995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,304.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.1065541058778762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195342987775802,0.1195385381579399,-4.2413512346684e-06,0.0,0.000108138876385,0.0,0.0,4.65991735458374,0.0,0.0,0.0,0.2605347335338592,4.0,0.0,1.0
840720,293.0833435058594,297.1499938964844,293.1499938964844,0.0032783951610326,-248.5363311767578,295.6202697753906,0.5487416386604309,0.050000000745058,0.0458210185170173,294.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5487416386604309,0.050000000745058,0.048251736909151,293.1860656738281,297.1499938964844,293.1499938964844,0.004103269893676,-240.1653594970703,296.711669921875,0.5487416386604309,0.050000000745058,0.0356385707855224,293.0945739746094,297.1499938964844,293.1499938964844,0.0989295244216919,-2391.031005859375,304.1438293457031,0.8170678615570068,0.1600376516580581,0.1519286632537841,293.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5487416386604309,0.050000000745058,0.2288854718208313,291.14666748046875,291.1499938964844,271.1433410644531,269.7767028808594,283.6986694335937,293.3084411621094,291.1452941894531,1.0,0.1522351950407028,0.9695513248443604,0.9695513248443604,1.0,1.0,-0.6126540899276733,0.2659271359443664,0.3467269539833069,0.0902084037661552,0.0,0.0,0.1497463285923004,24.760486602783203,25.0,-9.79403018951416,-4590.138671875,34.29841995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,304.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.1065541058778762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195342987775802,0.1195385381579399,-4.2413512346684e-06,0.0,0.000108138876385,0.0,0.0,4.65991735458374,0.0,0.0,0.0,0.2605347335338592,4.0,0.0,1.0
840780,293.0776062011719,297.1499938964844,293.1499938964844,0.0033086193725466,-250.85166931152344,295.6546936035156,0.5488597750663757,0.050000000745058,0.0458201728761196,294.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5488597750663757,0.050000000745058,0.04825085029006,293.1797180175781,297.1499938964844,293.1499938964844,0.0041086669079959,-240.52716064453125,296.7127380371094,0.5488597750663757,0.050000000745058,0.0356379114091396,293.093017578125,297.1499938964844,293.1499938964844,0.100294642150402,-2417.720947265625,304.14361572265625,0.8199322819709778,0.1617559492588043,0.1535438597202301,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5488597750663757,0.050000000745058,0.2288812547922134,291.1396484375,291.1499938964844,271.086669921875,269.7419738769531,283.66650390625,293.29400634765625,291.1382141113281,1.0,0.1523551940917968,0.9698023796081544,0.9698023796081544,1.0,1.0,-0.6145845651626587,0.2667499482631683,0.3478346168994903,0.090606965124607,0.0,0.0,0.1516007632017135,24.75406074523925,25.0,-10.138582229614258,-4620.06689453125,34.45344924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,304.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.1052221134305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202773228287696,0.1202815696597099,-4.242197064741049e-06,0.0,0.0001067870689439,0.0,0.0,4.690530776977539,0.0,0.0,0.0,0.2606436908245086,4.0,0.0,1.0
840840,293.0776062011719,297.1499938964844,293.1499938964844,0.0033086193725466,-250.85166931152344,295.6546936035156,0.5488597750663757,0.050000000745058,0.0458201728761196,294.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5488597750663757,0.050000000745058,0.04825085029006,293.1797180175781,297.1499938964844,293.1499938964844,0.0041086669079959,-240.52716064453125,296.7127380371094,0.5488597750663757,0.050000000745058,0.0356379114091396,293.093017578125,297.1499938964844,293.1499938964844,0.100294642150402,-2417.720947265625,304.14361572265625,0.8199322819709778,0.1617559492588043,0.1535438597202301,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5488597750663757,0.050000000745058,0.2288812547922134,291.1396484375,291.1499938964844,271.086669921875,269.7419738769531,283.66650390625,293.29400634765625,291.1382141113281,1.0,0.1523551940917968,0.9698023796081544,0.9698023796081544,1.0,1.0,-0.6145845651626587,0.2667499482631683,0.3478346168994903,0.090606965124607,0.0,0.0,0.1516007632017135,24.75406074523925,25.0,-10.138582229614258,-4620.06689453125,34.45344924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,304.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.1052221134305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202773228287696,0.1202815696597099,-4.242197064741049e-06,0.0,0.0001067870689439,0.0,0.0,4.690530776977539,0.0,0.0,0.0,0.2606436908245086,4.0,0.0,1.0
840900,293.07470703125,297.1499938964844,293.1499938964844,0.0033243433572351,-252.05447387695312,295.6726989746094,0.5489192008972168,0.050000000745058,0.0458197481930255,294.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5489192008972168,0.050000000745058,0.0482504032552242,293.1765441894531,297.1499938964844,293.1499938964844,0.0041120410896837,-240.74563598632807,296.7141418457031,0.5489192008972168,0.050000000745058,0.0356375835835933,293.0922546386719,297.1499938964844,293.1499938964844,0.1009885370731353,-2431.257080078125,304.1434936523437,0.8213679790496826,0.1626268625259399,0.1543627232313156,293.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5489192008972168,0.050000000745058,0.2288791388273239,291.1360778808594,291.1499938964844,271.0583190917969,269.7245788574219,283.65069580078125,293.2872619628906,291.1347045898437,1.0,0.1524163335561752,0.9699279069900512,0.9699279069900512,1.0,1.0,-0.6155632734298706,0.2671667337417602,0.3483965694904327,0.0908100679516792,0.0,0.0,0.1528862863779068,24.750926971435547,25.0,-10.076972007751465,-4635.32373046875,34.53235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,304.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2578125,18000.0,0.0,0.0,0.1046120151877403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208206042647361,0.1208248436450958,-4.242904196871677e-06,0.0,0.0001061678995029,0.0,0.0,4.7130279541015625,0.0,0.0,0.0,0.2607249319553375,4.0,0.0,1.0
840960,293.0718078613281,297.1499938964844,293.1499938964844,0.0033405001740902,-253.2884063720703,295.6913146972656,0.548978865146637,0.050000000745058,0.0458193235099315,294.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.548978865146637,0.050000000745058,0.0482499524950981,293.17333984375,297.1499938964844,293.1499938964844,0.0041158786043524,-240.9891662597656,296.71612548828125,0.548978865146637,0.050000000745058,0.0356372520327568,293.09149169921875,297.1499938964844,293.1499938964844,0.1016892567276954,-2444.904052734375,304.1434020996094,0.8228070735931396,0.1635061502456665,0.1551889479160308,293.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.548978865146637,0.050000000745058,0.2288770079612732,291.1325988769531,291.1499938964844,271.0299987792969,269.7071838378906,283.63555908203125,293.28155517578125,291.1312561035156,1.0,0.1524782329797744,0.9700502753257751,0.9700502753257751,1.0,1.0,-0.616550862789154,0.2675870060920715,0.3489638566970825,0.0910156294703483,0.0,0.0,0.1543993502855301,24.747846603393555,25.0,-9.82435417175293,-4650.67822265625,34.612178802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773193359375,304.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.104059487581253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214762106537818,0.1214804574847221,-4.243801868142327e-06,0.0,0.0001056071487255,0.0,0.0,4.7402448654174805,0.0,0.0,0.0,0.2608238160610199,4.0,0.0,1.0
841020,293.0658264160156,297.1499938964844,293.1499938964844,0.0033743167296051,-255.8584442138672,295.7310485839844,0.5491015911102295,0.050000000745058,0.0458184480667114,294.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5491015911102295,0.050000000745058,0.0482490323483943,293.1668395996094,297.1499938964844,293.1499938964844,0.0041249897330999,-241.5481109619141,296.7225646972656,0.5491015911102295,0.050000000745058,0.0356365703046321,293.0899353027344,297.1499938964844,293.1499938964844,0.1031144335865974,-2472.583251953125,304.14324951171875,0.825721025466919,0.1653045117855072,0.156874805688858,293.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5491015911102295,0.050000000745058,0.2288726419210434,291.1264038085937,291.1499938964844,270.97332763671875,269.6722717285156,283.60888671875,293.276611328125,291.1253356933594,1.0,0.1526043564081192,0.970294952392578,0.970294952392578,1.0,1.0,-0.6185658574104309,0.2684437930583954,0.3501220643520355,0.091436930000782,0.0,0.0,0.1579818725585937,24.7414493560791,25.0,-8.206637382507324,-4681.6171875,34.77531051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37469482421875,304.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1031724065542221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230894178152084,0.1230936646461486,-4.246146090736147e-06,0.0,0.000104706879938,0.0,0.0,4.807459354400635,0.0,0.0,0.0,0.2610695958137512,4.0,0.0,1.0
841080,293.0658264160156,297.1499938964844,293.1499938964844,0.0033743167296051,-255.8584442138672,295.7310485839844,0.5491015911102295,0.050000000745058,0.0458184480667114,294.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5491015911102295,0.050000000745058,0.0482490323483943,293.1668395996094,297.1499938964844,293.1499938964844,0.0041249897330999,-241.5481109619141,296.7225646972656,0.5491015911102295,0.050000000745058,0.0356365703046321,293.0899353027344,297.1499938964844,293.1499938964844,0.1031144335865974,-2472.583251953125,304.14324951171875,0.825721025466919,0.1653045117855072,0.156874805688858,293.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5491015911102295,0.050000000745058,0.2288726419210434,291.1264038085937,291.1499938964844,270.97332763671875,269.6722717285156,283.60888671875,293.276611328125,291.1253356933594,1.0,0.1526043564081192,0.970294952392578,0.970294952392578,1.0,1.0,-0.6185658574104309,0.2684437930583954,0.3501220643520355,0.091436930000782,0.0,0.0,0.1579818725585937,24.7414493560791,25.0,-8.206637382507324,-4681.6171875,34.77531051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37469482421875,304.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1031724065542221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230894178152084,0.1230936646461486,-4.246146090736147e-06,0.0,0.000104706879938,0.0,0.0,4.807459354400635,0.0,0.0,0.0,0.2610695958137512,4.0,0.0,1.0
841140,293.0597229003906,297.1499938964844,293.1499938964844,0.0034097670577466,-258.5357360839844,295.7740478515625,0.5492278337478638,0.050000000745058,0.0458175502717494,294.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5492278337478638,0.050000000745058,0.0482480861246585,293.1602478027344,297.1499938964844,293.1499938964844,0.0041357725858688,-242.1885986328125,296.732177734375,0.5492278337478638,0.050000000745058,0.0356358736753463,293.08837890625,297.1499938964844,293.1499938964844,0.1045683696866035,-2500.71533203125,304.14306640625,0.8286824822425842,0.1671429723501205,0.1586025506258011,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5492278337478638,0.050000000745058,0.228868156671524,291.1214599609375,291.1499938964844,270.9166564941406,269.63720703125,283.582275390625,293.2718200683594,291.1205749511719,1.0,0.152733713388443,0.970539689064026,0.970539689064026,1.0,1.0,-0.6206308603286743,0.2693209648132324,0.3513098955154419,0.0918712094426155,0.0,0.0,0.162129744887352,24.7348861694336,25.0,-6.712372779846191,-4712.888671875,34.94301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,304.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.673828125,18000.0,0.0,0.0,0.1026292294263839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250189542770385,0.12502321600914,-4.24910740548512e-06,0.0,0.0001041556242853,0.0,0.0,4.888214111328125,0.0,0.0,0.0,0.2613671720027923,4.0,0.0,1.0
841200,293.0597229003906,297.1499938964844,293.1499938964844,0.0034097670577466,-258.5357360839844,295.7740478515625,0.5492278337478638,0.050000000745058,0.0458175502717494,294.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5492278337478638,0.050000000745058,0.0482480861246585,293.1602478027344,297.1499938964844,293.1499938964844,0.0041357725858688,-242.1885986328125,296.732177734375,0.5492278337478638,0.050000000745058,0.0356358736753463,293.08837890625,297.1499938964844,293.1499938964844,0.1045683696866035,-2500.71533203125,304.14306640625,0.8286824822425842,0.1671429723501205,0.1586025506258011,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5492278337478638,0.050000000745058,0.228868156671524,291.1214599609375,291.1499938964844,270.9166564941406,269.63720703125,283.582275390625,293.2718200683594,291.1205749511719,1.0,0.152733713388443,0.970539689064026,0.970539689064026,1.0,1.0,-0.6206308603286743,0.2693209648132324,0.3513098955154419,0.0918712094426155,0.0,0.0,0.162129744887352,24.7348861694336,25.0,-6.712372779846191,-4712.888671875,34.94301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,304.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.673828125,18000.0,0.0,0.0,0.1026292294263839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250189542770385,0.12502321600914,-4.24910740548512e-06,0.0,0.0001041556242853,0.0,0.0,4.888214111328125,0.0,0.0,0.0,0.2613671720027923,4.0,0.0,1.0
841260,293.0536193847656,297.1499938964844,293.1499938964844,0.0034467640798538,-261.31719970703125,295.8197937011719,0.5493548512458801,0.050000000745058,0.0458166487514972,294.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5493548512458801,0.050000000745058,0.0482471361756324,293.1536560058594,297.1499938964844,293.1499938964844,0.0041482276283204,-242.91436767578125,296.7445678710937,0.5493548512458801,0.050000000745058,0.0356351695954799,293.0868835449219,297.1499938964844,293.1499938964844,0.106044590473175,-2529.177978515625,304.1429138183594,0.831673264503479,0.1690099388360977,0.1603593379259109,293.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5493548512458801,0.050000000745058,0.2288636416196823,291.1173095703125,291.1499938964844,270.8599853515625,269.60186767578125,283.5556640625,293.2669677734375,291.1165771484375,1.0,0.1528661400079727,0.9707776308059692,0.9707776308059692,1.0,1.0,-0.6227307319641113,0.2702120542526245,0.3525186777114868,0.0923151522874832,0.0,0.0,0.1667775809764862,24.72857666015625,25.0,-5.4462199211120605,-4744.93212890625,35.1144905090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,304.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5625,18000.0,0.0,0.0,0.1024654954671859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272347867488861,0.1272390335798263,-4.252598046150524e-06,0.0,0.0001039894559653,0.0,0.0,4.981306076049805,0.0,0.0,0.0,0.2617115378379822,4.0,0.0,1.0
841320,293.0536193847656,297.1499938964844,293.1499938964844,0.0034467640798538,-261.31719970703125,295.8197937011719,0.5493548512458801,0.050000000745058,0.0458166487514972,294.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5493548512458801,0.050000000745058,0.0482471361756324,293.1536560058594,297.1499938964844,293.1499938964844,0.0041482276283204,-242.91436767578125,296.7445678710937,0.5493548512458801,0.050000000745058,0.0356351695954799,293.0868835449219,297.1499938964844,293.1499938964844,0.106044590473175,-2529.177978515625,304.1429138183594,0.831673264503479,0.1690099388360977,0.1603593379259109,293.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5493548512458801,0.050000000745058,0.2288636416196823,291.1173095703125,291.1499938964844,270.8599853515625,269.60186767578125,283.5556640625,293.2669677734375,291.1165771484375,1.0,0.1528661400079727,0.9707776308059692,0.9707776308059692,1.0,1.0,-0.6227307319641113,0.2702120542526245,0.3525186777114868,0.0923151522874832,0.0,0.0,0.1667775809764862,24.72857666015625,25.0,-5.4462199211120605,-4744.93212890625,35.1144905090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,304.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5625,18000.0,0.0,0.0,0.1024654954671859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272347867488861,0.1272390335798263,-4.252598046150524e-06,0.0,0.0001039894559653,0.0,0.0,4.981306076049805,0.0,0.0,0.0,0.2617115378379822,4.0,0.0,1.0
841380,293.04998779296875,297.1499938964844,293.1499938964844,0.0034693479537963,-263.0084533691406,295.8480834960937,0.5494298338890076,0.050000000745058,0.0458161160349845,294.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5494298338890076,0.050000000745058,0.0482465736567974,293.1497802734375,297.1499938964844,293.1499938964844,0.0041563650593161,-243.3822479248047,296.75323486328125,0.5494298338890076,0.050000000745058,0.0356347560882568,293.0860290527344,297.1499938964844,293.1499938964844,0.1069256216287612,-2546.116455078125,304.1428527832031,0.8334537148475647,0.1701254844665527,0.1614096015691757,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5494298338890076,0.050000000745058,0.2288609743118286,291.1152648925781,291.1499938964844,270.82647705078125,269.58087158203125,283.5399475097656,293.2640991210937,291.1146545410156,1.0,0.1529458463191986,0.9709184169769288,0.9709184169769288,1.0,1.0,-0.6239861845970154,0.2707444429397583,0.3532417118549347,0.0925816744565963,0.0,0.0,0.1697152405977249,24.72502899169922,25.0,-4.649475574493408,-4764.4345703125,35.21751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,304.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.97265625,18000.0,0.0,0.0,0.1025523990392685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286665052175521,0.1286707669496536,-4.254897703503957e-06,0.0,0.0001040776478475,0.0,0.0,5.04165506362915,0.0,0.0,0.0,0.2619353532791137,4.0,0.0,1.0
841440,293.0475158691406,297.1499938964844,293.1499938964844,0.0034852356184273,-264.1950378417969,295.8681640625,0.5494815111160278,0.050000000745058,0.045815747231245,294.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5494815111160278,0.050000000745058,0.0482461899518966,293.1470947265625,297.1499938964844,293.1499938964844,0.0041623134166002,-243.72146606445312,296.7597961425781,0.5494815111160278,0.050000000745058,0.0356344692409038,293.08544921875,297.1499938964844,293.1499938964844,0.1075367107987403,-2557.84326171875,304.1427917480469,0.8346879482269287,0.1709003150463104,0.16213920712471,293.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5494815111160278,0.050000000745058,0.2288591563701629,291.1140441894531,291.1499938964844,270.8033447265625,269.5662841796875,283.5290832519531,293.2620849609375,291.113525390625,1.0,0.1530014872550964,0.9710155725479126,0.9710155725479126,1.0,1.0,-0.6248583197593689,0.2711141705513,0.3537441492080688,0.0927672982215881,0.0,0.0,0.1718044728040695,24.722665786743164,25.0,-4.059417724609375,-4778.15966796875,35.28931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,304.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.609375,18000.0,0.0,0.0,0.1026909872889518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296994090080261,0.1297036707401275,-4.256578904460184e-06,0.0,0.0001042182993842,0.0,0.0,5.085291385650635,0.0,0.0,0.0,0.2620974779129028,4.0,0.0,1.0
