time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841500,293.04449462890625,297.1499938964844,293.1499938964844,0.003504998749122,-265.6673889160156,295.89337158203125,0.5495445728302002,0.050000000745058,0.0458153001964092,294.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5495445728302002,0.050000000745058,0.0482457168400287,293.143798828125,297.1499938964844,293.1499938964844,0.0041699334979057,-244.153060913086,296.7684326171875,0.5495445728302002,0.050000000745058,0.0356341227889061,293.0847473144531,297.1499938964844,293.1499938964844,0.1082871556282043,-2572.22021484375,304.1427307128906,0.8362036347389221,0.1718531101942062,0.1630365848541259,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5495445728302002,0.050000000745058,0.2288569211959839,291.1128234863281,291.1499938964844,270.7749938964844,269.54833984375,283.5157775878906,293.2596435546875,291.1124267578125,1.0,0.1530701667070388,0.971134603023529,0.971134603023529,1.0,1.0,-0.6259310841560364,0.2715687751770019,0.3543623089790344,0.0929961279034614,0.0,0.0,0.1744081079959869,24.719865798950195,25.0,-3.294902801513672,-4795.2353515625,35.377872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899719238281,304.4274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.216796875,18000.0,0.0,0.0,0.1029412224888801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310033947229385,0.1310076564550399,-4.258724402461667e-06,0.0,0.0001044722521328,0.0,0.0,5.140495777130127,0.0,0.0,0.0,0.2623028755187988,4.0,0.0,1.0
841560,293.0414733886719,297.1499938964844,293.1499938964844,0.0035250978544354,-267.1604919433594,295.9192199707031,0.5496074557304382,0.050000000745058,0.0458148531615734,294.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5496074557304382,0.050000000745058,0.0482452474534511,293.1405334472656,297.1499938964844,293.1499938964844,0.0041779377497732,-244.6029815673828,296.7778015136719,0.5496074557304382,0.050000000745058,0.0356337763369083,293.0840759277344,297.1499938964844,293.1499938964844,0.1090399101376533,-2586.61474609375,304.1427001953125,0.8377248644828796,0.1728106588125229,0.1639385372400283,293.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5496074557304382,0.050000000745058,0.2288546860218048,291.11187744140625,291.1499938964844,270.7466735839844,269.53033447265625,283.50250244140625,293.2572021484375,291.1116027832031,1.0,0.1531394869089126,0.9712496995925904,0.9712496995925904,1.0,1.0,-0.6270093321800232,0.2720254957675934,0.3549838364124298,0.093226633965969,0.0,0.0,0.1770449727773666,24.71717071533203,25.0,-2.4895565509796143,-4812.607421875,35.467166900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521301269531,304.44683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.890625,18000.0,0.0,0.0,0.1032786965370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323432177305221,0.1323474794626236,-4.26095766670187e-06,0.0,0.0001048147532856,0.0,0.0,5.197356224060059,0.0,0.0,0.0,0.2625148296356201,4.0,0.0,1.0
841620,293.0355224609375,297.1499938964844,293.1499938964844,0.0035662923473864,-270.2070617675781,295.97296142578125,0.5497327446937561,0.050000000745058,0.0458139665424823,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5497327446937561,0.050000000745058,0.0482443161308765,293.134033203125,297.1499938964844,293.1499938964844,0.0041950675658881,-245.55572509765625,296.7986755371094,0.5497327446937561,0.050000000745058,0.0356330871582031,293.08282470703125,297.1499938964844,293.1499938964844,0.1105511486530304,-2615.4326171875,304.1426086425781,0.8407843112945557,0.1747390329837799,0.1657553017139434,293.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5497327446937561,0.050000000745058,0.2288502603769302,291.1109313964844,291.1499938964844,270.69000244140625,269.4939880371094,283.4759826660156,293.2522888183594,291.1108703613281,1.0,0.1532799750566482,0.971479833126068,0.971479833126068,1.0,1.0,-0.6291813254356384,0.2729450464248657,0.3562362790107727,0.0936925634741783,0.0,0.0,0.1823337078094482,24.71208381652832,25.0,-0.8225823640823364,-4848.12744140625,35.647857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,304.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.462890625,18000.0,0.0,0.0,0.1041906923055648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350891143083572,0.1350933760404586,-4.265622465027263e-06,0.0,0.0001057403060258,0.0,0.0,5.314328670501709,0.0,0.0,0.0,0.2629520297050476,4.0,0.0,1.0
841680,293.0355224609375,297.1499938964844,293.1499938964844,0.0035662923473864,-270.2070617675781,295.97296142578125,0.5497327446937561,0.050000000745058,0.0458139665424823,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5497327446937561,0.050000000745058,0.0482443161308765,293.134033203125,297.1499938964844,293.1499938964844,0.0041950675658881,-245.55572509765625,296.7986755371094,0.5497327446937561,0.050000000745058,0.0356330871582031,293.08282470703125,297.1499938964844,293.1499938964844,0.1105511486530304,-2615.4326171875,304.1426086425781,0.8407843112945557,0.1747390329837799,0.1657553017139434,293.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5497327446937561,0.050000000745058,0.2288502603769302,291.1109313964844,291.1499938964844,270.69000244140625,269.4939880371094,283.4759826660156,293.2522888183594,291.1108703613281,1.0,0.1532799750566482,0.971479833126068,0.971479833126068,1.0,1.0,-0.6291813254356384,0.2729450464248657,0.3562362790107727,0.0936925634741783,0.0,0.0,0.1823337078094482,24.71208381652832,25.0,-0.8225823640823364,-4848.12744140625,35.647857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,304.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.462890625,18000.0,0.0,0.0,0.1041906923055648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350891143083572,0.1350933760404586,-4.265622465027263e-06,0.0,0.0001057403060258,0.0,0.0,5.314328670501709,0.0,0.0,0.0,0.2629520297050476,4.0,0.0,1.0
841740,293.0296325683594,297.1499938964844,293.1499938964844,0.0036087946500629,-273.3321838378906,296.0292663574219,0.5498572587966919,0.050000000745058,0.0458130873739719,294.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5498572587966919,0.050000000745058,0.0482433885335922,293.1275634765625,297.1499938964844,293.1499938964844,0.0042136749252676,-246.5780334472656,296.8223571777344,0.5498572587966919,0.050000000745058,0.0356324017047882,293.08160400390625,297.1499938964844,293.1499938964844,0.112068772315979,-2644.266357421875,304.1425476074219,0.8438661694526672,0.1766836047172546,0.1675876975059509,293.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5498572587966919,0.050000000745058,0.2288458496332168,291.11114501953125,291.1499938964844,270.6333312988281,269.45721435546875,283.449462890625,293.24737548828125,291.1112976074219,1.0,0.1534227430820465,0.9717100262641908,0.9717100262641908,1.0,1.0,-0.6313720941543579,0.2738719880580902,0.3575001060962677,0.09416463971138,0.0,0.0,0.1875127702951431,24.707380294799805,25.0,0.7827088832855225,-4884.43017578125,35.83119583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,304.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.341796875,18000.0,0.0,0.0,0.105368435382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378543376922607,0.1378586143255233,-4.270437329978449e-06,0.0,0.0001069355639629,0.0,0.0,5.432733535766602,0.0,0.0,0.0,0.2633962035179138,4.0,0.0,1.0
841800,293.0296325683594,297.1499938964844,293.1499938964844,0.0036087946500629,-273.3321838378906,296.0292663574219,0.5498572587966919,0.050000000745058,0.0458130873739719,294.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5498572587966919,0.050000000745058,0.0482433885335922,293.1275634765625,297.1499938964844,293.1499938964844,0.0042136749252676,-246.5780334472656,296.8223571777344,0.5498572587966919,0.050000000745058,0.0356324017047882,293.08160400390625,297.1499938964844,293.1499938964844,0.112068772315979,-2644.266357421875,304.1425476074219,0.8438661694526672,0.1766836047172546,0.1675876975059509,293.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5498572587966919,0.050000000745058,0.2288458496332168,291.11114501953125,291.1499938964844,270.6333312988281,269.45721435546875,283.449462890625,293.24737548828125,291.1112976074219,1.0,0.1534227430820465,0.9717100262641908,0.9717100262641908,1.0,1.0,-0.6313720941543579,0.2738719880580902,0.3575001060962677,0.09416463971138,0.0,0.0,0.1875127702951431,24.707380294799805,25.0,0.7827088832855225,-4884.43017578125,35.83119583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,304.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.341796875,18000.0,0.0,0.0,0.105368435382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378543376922607,0.1378586143255233,-4.270437329978449e-06,0.0,0.0001069355639629,0.0,0.0,5.432733535766602,0.0,0.0,0.0,0.2633962035179138,4.0,0.0,1.0
841860,293.0238342285156,297.1499938964844,293.1499938964844,0.0036526028998196,-276.5359191894531,296.08807373046875,0.5499811768531799,0.050000000745058,0.0458122119307518,294.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5499811768531799,0.050000000745058,0.0482424646615982,293.12115478515625,297.1499938964844,293.1499938964844,0.0042337663471698,-247.67111206054688,296.84869384765625,0.5499811768531799,0.050000000745058,0.0356317199766635,293.0805053710937,297.1499938964844,293.1499938964844,0.1135925501585006,-2673.114501953125,304.1424865722656,0.8469701409339905,0.1786429733037948,0.1694343239068985,293.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5499811768531799,0.050000000745058,0.228841483592987,291.1123962402344,291.1499938964844,270.57666015625,269.4198913574219,283.4229736328125,293.24249267578125,291.1127319335937,1.0,0.1535676270723343,0.97193443775177,0.97193443775177,1.0,1.0,-0.6335800290107727,0.2748056054115295,0.3587744235992431,0.0946423485875129,0.0,0.0,0.1924526393413543,24.703031539916992,25.0,2.1661338806152344,-4921.18994140625,36.01703643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,304.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.1067467704415321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405627578496933,0.1405670195817947,-4.275265382602811e-06,0.0,0.000108334403194,0.0,0.0,5.549308300018311,0.0,0.0,0.0,0.2638351023197174,4.0,0.0,1.0
841920,293.0238342285156,297.1499938964844,293.1499938964844,0.0036526028998196,-276.5359191894531,296.08807373046875,0.5499811768531799,0.050000000745058,0.0458122119307518,294.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5499811768531799,0.050000000745058,0.0482424646615982,293.12115478515625,297.1499938964844,293.1499938964844,0.0042337663471698,-247.67111206054688,296.84869384765625,0.5499811768531799,0.050000000745058,0.0356317199766635,293.0805053710937,297.1499938964844,293.1499938964844,0.1135925501585006,-2673.114501953125,304.1424865722656,0.8469701409339905,0.1786429733037948,0.1694343239068985,293.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5499811768531799,0.050000000745058,0.228841483592987,291.1123962402344,291.1499938964844,270.57666015625,269.4198913574219,283.4229736328125,293.24249267578125,291.1127319335937,1.0,0.1535676270723343,0.97193443775177,0.97193443775177,1.0,1.0,-0.6335800290107727,0.2748056054115295,0.3587744235992431,0.0946423485875129,0.0,0.0,0.1924526393413543,24.703031539916992,25.0,2.1661338806152344,-4921.18994140625,36.01703643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,304.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.1067467704415321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405627578496933,0.1405670195817947,-4.275265382602811e-06,0.0,0.000108334403194,0.0,0.0,5.549308300018311,0.0,0.0,0.0,0.2638351023197174,4.0,0.0,1.0
841980,293.0180969238281,297.1499938964844,293.1499938964844,0.0036977366544306,-279.82086181640625,296.1491394042969,0.550104558467865,0.050000000745058,0.0458113402128219,294.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.550104558467865,0.050000000745058,0.0482415482401847,293.1147766113281,297.1499938964844,293.1499938964844,0.0042553711682558,-248.8381805419922,296.8775939941406,0.550104558467865,0.050000000745058,0.0356310419738292,293.0794677734375,297.1499938964844,293.1499938964844,0.11512341350317,-2701.999755859375,304.1424560546875,0.8500956892967224,0.1806160062551498,0.1712940484285354,293.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.550104558467865,0.050000000745058,0.2288371324539184,291.11444091796875,291.1499938964844,270.5199890136719,269.3820495605469,283.3965148925781,293.2375793457031,291.11492919921875,1.0,0.1537144780158996,0.9721587896347046,0.9721587896347046,1.0,1.0,-0.635803759098053,0.2757454216480255,0.3600583374500274,0.0951254144310951,0.0,0.0,0.1970598548650741,24.69900894165039,25.0,3.20875883102417,-4958.11328125,36.20524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88262939453125,304.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.927734375,18000.0,0.0,0.0,0.108256921172142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431512385606765,0.1431555151939392,-4.279980657884153e-06,0.0,0.0001098670181818,0.0,0.0,5.661288738250732,0.0,0.0,0.0,0.2642580866813659,4.0,0.0,1.0
842040,293.0180969238281,297.1499938964844,293.1499938964844,0.0036977366544306,-279.82086181640625,296.1491394042969,0.550104558467865,0.050000000745058,0.0458113402128219,294.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.550104558467865,0.050000000745058,0.0482415482401847,293.1147766113281,297.1499938964844,293.1499938964844,0.0042553711682558,-248.8381805419922,296.8775939941406,0.550104558467865,0.050000000745058,0.0356310419738292,293.0794677734375,297.1499938964844,293.1499938964844,0.11512341350317,-2701.999755859375,304.1424560546875,0.8500956892967224,0.1806160062551498,0.1712940484285354,293.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.550104558467865,0.050000000745058,0.2288371324539184,291.11444091796875,291.1499938964844,270.5199890136719,269.3820495605469,283.3965148925781,293.2375793457031,291.11492919921875,1.0,0.1537144780158996,0.9721587896347046,0.9721587896347046,1.0,1.0,-0.635803759098053,0.2757454216480255,0.3600583374500274,0.0951254144310951,0.0,0.0,0.1970598548650741,24.69900894165039,25.0,3.20875883102417,-4958.11328125,36.20524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88262939453125,304.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.927734375,18000.0,0.0,0.0,0.108256921172142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431512385606765,0.1431555151939392,-4.279980657884153e-06,0.0,0.0001098670181818,0.0,0.0,5.661288738250732,0.0,0.0,0.0,0.2642580866813659,4.0,0.0,1.0
842100,293.0152587890625,297.1499938964844,293.1499938964844,0.0037207955028861,-281.4938659667969,296.18048095703125,0.5501660704612732,0.050000000745058,0.0458109080791473,294.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5501660704612732,0.050000000745058,0.048241090029478,293.1116027832031,297.1499938964844,293.1499938964844,0.0042667463421821,-249.4503326416016,296.8929443359375,0.5501660704612732,0.050000000745058,0.0356307066977024,293.0789489746094,297.1499938964844,293.1499938964844,0.1158920004963874,-2716.467041015625,304.1424255371094,0.8516664505004883,0.1816073358058929,0.1722285449504852,293.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5501660704612732,0.050000000745058,0.2288349717855453,291.1156921386719,291.1499938964844,270.4916687011719,269.3629150390625,283.3832702636719,293.2351379394531,291.1162109375,1.0,0.1537885814905166,0.9722710251808168,0.9722710251808168,1.0,1.0,-0.6369211673736572,0.276217520236969,0.3607036471366882,0.0953688696026802,0.0,0.0,0.199220210313797,24.69710922241211,25.0,3.5822296142578125,-4976.56494140625,36.30020523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,304.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.208984375,18000.0,0.0,0.0,0.1090406104922294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443856507539749,0.1443899273872375,-4.282263489585603e-06,0.0,0.0001106623531086,0.0,0.0,5.714888572692871,0.0,0.0,0.0,0.2644610404968261,4.0,0.0,1.0
842160,293.0124206542969,297.1499938964844,293.1499938964844,0.0037442145403474,-283.1898803710937,296.2123413085937,0.5502274632453918,0.050000000745058,0.0458104759454727,294.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5502274632453918,0.050000000745058,0.0482406355440616,293.10845947265625,297.1499938964844,293.1499938964844,0.004278527572751,-250.08328247070312,296.9088439941406,0.5502274632453918,0.050000000745058,0.0356303676962852,293.0784606933594,297.1499938964844,293.1499938964844,0.1166630163788795,-2730.9580078125,304.14239501953125,0.8532422184944153,0.1826018095016479,0.1731659770011901,293.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5502274632453918,0.050000000745058,0.2288328111171722,291.1170654296875,291.1499938964844,270.4633483886719,269.3435974121094,283.3700561523437,293.2326965332031,291.1176147460937,1.0,0.1538631469011306,0.9723790884017944,0.9723790884017944,1.0,1.0,-0.638042151927948,0.2766909599304199,0.3613511621952057,0.0956134870648384,0.0,0.0,0.2012793868780136,24.695281982421875,25.0,3.853924512863159,-4994.98046875,36.39571762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,304.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.525390625,18000.0,0.0,0.0,0.1098320484161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455742865800857,0.1455785632133484,-4.284481747163227e-06,0.0,0.0001114655606215,0.0,0.0,5.766621112823486,0.0,0.0,0.0,0.2646572291851043,4.0,0.0,1.0
842220,293.0068664550781,297.1499938964844,293.1499938964844,0.0037921031471341,-286.649658203125,296.27740478515625,0.5503501296043396,0.050000000745058,0.0458096116781234,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5503501296043396,0.050000000745058,0.0482397265732288,293.1022033691406,297.1499938964844,293.1499938964844,0.0043032937683165,-251.4116668701172,296.9422912597656,0.5503501296043396,0.050000000745058,0.0356296971440315,293.0775451660156,297.1499938964844,293.1499938964844,0.1182134449481964,-2760.033447265625,304.142333984375,0.8564085960388184,0.1845996081829071,0.1750493347644806,293.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5503501296043396,0.050000000745058,0.228828489780426,291.11993408203125,291.1499938964844,270.4066772460937,269.30450439453125,283.3436584472656,293.2278137207031,291.1204833984375,1.0,0.1540134996175766,0.9725952744483948,0.9725952744483948,1.0,1.0,-0.6402942538261414,0.2776418626308441,0.3626523911952972,0.0961063057184219,0.0,0.0,0.2050966471433639,24.69181632995605,25.0,4.11288595199585,-5031.66064453125,36.58835220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81304931640625,304.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.1114077717065811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478079110383987,0.1478122025728225,-4.288697709853295e-06,0.0,0.0001130647215177,0.0,0.0,5.864153861999512,0.0,0.0,0.0,0.2650277614593506,4.0,0.0,1.0
842280,293.0068664550781,297.1499938964844,293.1499938964844,0.0037921031471341,-286.649658203125,296.27740478515625,0.5503501296043396,0.050000000745058,0.0458096116781234,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5503501296043396,0.050000000745058,0.0482397265732288,293.1022033691406,297.1499938964844,293.1499938964844,0.0043032937683165,-251.4116668701172,296.9422912597656,0.5503501296043396,0.050000000745058,0.0356296971440315,293.0775451660156,297.1499938964844,293.1499938964844,0.1182134449481964,-2760.033447265625,304.142333984375,0.8564085960388184,0.1845996081829071,0.1750493347644806,293.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5503501296043396,0.050000000745058,0.228828489780426,291.11993408203125,291.1499938964844,270.4066772460937,269.30450439453125,283.3436584472656,293.2278137207031,291.1204833984375,1.0,0.1540134996175766,0.9725952744483948,0.9725952744483948,1.0,1.0,-0.6402942538261414,0.2776418626308441,0.3626523911952972,0.0961063057184219,0.0,0.0,0.2050966471433639,24.69181632995605,25.0,4.11288595199585,-5031.66064453125,36.58835220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81304931640625,304.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.1114077717065811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478079110383987,0.1478122025728225,-4.288697709853295e-06,0.0,0.0001130647215177,0.0,0.0,5.864153861999512,0.0,0.0,0.0,0.2650277614593506,4.0,0.0,1.0
842340,293.0013427734375,297.1499938964844,293.1499938964844,0.0038414469454437,-290.2047424316406,296.3442077636719,0.550472617149353,0.050000000745058,0.0458087511360645,294.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.550472617149353,0.050000000745058,0.0482388213276863,293.0959777832031,297.1499938964844,293.1499938964844,0.0043297260999679,-252.82809448242188,296.9778137207031,0.550472617149353,0.050000000745058,0.0356290265917778,293.0766906738281,297.1499938964844,293.1499938964844,0.1197767034173011,-2789.267333984375,304.1423034667969,0.8595938682556152,0.1866089105606079,0.1769436001777649,293.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.550472617149353,0.050000000745058,0.2288241982460022,291.122802734375,291.1499938964844,270.3500061035156,269.2646789550781,283.3172607421875,293.2229309082031,291.12335205078125,1.0,0.154165431857109,0.9728114604949952,0.9728114604949952,1.0,1.0,-0.6425595283508301,0.2785979509353637,0.3639615476131439,0.0966037213802337,0.0,0.0,0.2085245102643966,24.68858337402344,25.0,4.034682273864746,-5068.0888671875,36.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798828125,304.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.947265625,18000.0,0.0,0.0,0.1129309311509132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498453021049499,0.1498495936393737,-4.292593075660989e-06,0.0,0.0001146105423686,0.0,0.0,5.953477382659912,0.0,0.0,0.0,0.2653678655624389,4.0,0.0,1.0
842400,293.0013427734375,297.1499938964844,293.1499938964844,0.0038414469454437,-290.2047424316406,296.3442077636719,0.550472617149353,0.050000000745058,0.0458087511360645,294.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.550472617149353,0.050000000745058,0.0482388213276863,293.0959777832031,297.1499938964844,293.1499938964844,0.0043297260999679,-252.82809448242188,296.9778137207031,0.550472617149353,0.050000000745058,0.0356290265917778,293.0766906738281,297.1499938964844,293.1499938964844,0.1197767034173011,-2789.267333984375,304.1423034667969,0.8595938682556152,0.1866089105606079,0.1769436001777649,293.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.550472617149353,0.050000000745058,0.2288241982460022,291.122802734375,291.1499938964844,270.3500061035156,269.2646789550781,283.3172607421875,293.2229309082031,291.12335205078125,1.0,0.154165431857109,0.9728114604949952,0.9728114604949952,1.0,1.0,-0.6425595283508301,0.2785979509353637,0.3639615476131439,0.0966037213802337,0.0,0.0,0.2085245102643966,24.68858337402344,25.0,4.034682273864746,-5068.0888671875,36.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798828125,304.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.947265625,18000.0,0.0,0.0,0.1129309311509132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498453021049499,0.1498495936393737,-4.292593075660989e-06,0.0,0.0001146105423686,0.0,0.0,5.953477382659912,0.0,0.0,0.0,0.2653678655624389,4.0,0.0,1.0
842460,292.99591064453125,297.1499938964844,293.1499938964844,0.0038922536186873,-293.8569641113281,296.4125366210937,0.5505949854850769,0.050000000745058,0.0458078905940055,294.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5505949854850769,0.050000000745058,0.0482379160821437,293.0898132324219,297.1499938964844,293.1499938964844,0.004357845056802,-254.33531188964844,297.01519775390625,0.5505949854850769,0.050000000745058,0.0356283597648143,293.0758972167969,297.1499938964844,293.1499938964844,0.1213547810912132,-2818.70068359375,304.1422424316406,0.8627961874008179,0.1886290162801742,0.1788481026887893,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5505949854850769,0.050000000745058,0.2288199067115783,291.1254577636719,291.1499938964844,270.2933654785156,269.2245178222656,283.2908630371094,293.218017578125,291.1259155273437,1.0,0.1543188393115997,0.9730206727981568,0.9730206727981568,1.0,1.0,-0.6448370814323425,0.2795594334602356,0.3652776479721069,0.0971040800213813,0.0,0.0,0.2116135358810424,24.685546875,25.0,3.534224510192871,-5103.71240234375,36.97982025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969970703125,304.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1143610104918479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517020165920257,0.1517063081264495,-4.296171937312465e-06,0.0,0.0001160618849098,0.0,0.0,6.035167217254639,0.0,0.0,0.0,0.2656793892383575,4.0,0.0,1.0
842520,292.99591064453125,297.1499938964844,293.1499938964844,0.0038922536186873,-293.8569641113281,296.4125366210937,0.5505949854850769,0.050000000745058,0.0458078905940055,294.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5505949854850769,0.050000000745058,0.0482379160821437,293.0898132324219,297.1499938964844,293.1499938964844,0.004357845056802,-254.33531188964844,297.01519775390625,0.5505949854850769,0.050000000745058,0.0356283597648143,293.0758972167969,297.1499938964844,293.1499938964844,0.1213547810912132,-2818.70068359375,304.1422424316406,0.8627961874008179,0.1886290162801742,0.1788481026887893,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5505949854850769,0.050000000745058,0.2288199067115783,291.1254577636719,291.1499938964844,270.2933654785156,269.2245178222656,283.2908630371094,293.218017578125,291.1259155273437,1.0,0.1543188393115997,0.9730206727981568,0.9730206727981568,1.0,1.0,-0.6448370814323425,0.2795594334602356,0.3652776479721069,0.0971040800213813,0.0,0.0,0.2116135358810424,24.685546875,25.0,3.534224510192871,-5103.71240234375,36.97982025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969970703125,304.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1143610104918479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517020165920257,0.1517063081264495,-4.296171937312465e-06,0.0,0.0001160618849098,0.0,0.0,6.035167217254639,0.0,0.0,0.0,0.2656793892383575,4.0,0.0,1.0
842580,292.9905090332031,297.1499938964844,293.1499938964844,0.0039445357397198,-297.60693359375,296.4823913574219,0.5507171750068665,0.050000000745058,0.0458070337772369,294.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5507171750068665,0.050000000745058,0.0482370145618915,293.0836486816406,297.1499938964844,293.1499938964844,0.0043877181597054,-255.9371337890625,297.0544738769531,0.5507171750068665,0.050000000745058,0.0356276929378509,293.0751342773437,297.1499938964844,293.1499938964844,0.1229486539959907,-2848.351318359375,304.14215087890625,0.8660141229629517,0.190659761428833,0.1807626485824585,293.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5507171750068665,0.050000000745058,0.2288156300783157,291.12774658203125,291.1499938964844,270.2368469238281,269.1844177246094,283.26446533203125,293.2131042480469,291.12823486328125,1.0,0.1544736474752426,0.9732298254966736,0.9732298254966736,1.0,1.0,-0.6471266746520996,0.2805269360542297,0.3665997385978699,0.0976059064269065,0.0,0.0,0.2144261598587036,24.682689666748047,25.0,3.594386339187622,-5142.00341796875,37.17853164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,304.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.181640625,18000.0,0.0,0.0,0.1156675145030021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534104943275451,0.153414785861969,-4.299470674595796e-06,0.0,0.0001173878190456,0.0,0.0,6.110551834106445,0.0,0.0,0.0,0.2659669816493988,4.0,0.0,1.0
842640,292.9905090332031,297.1499938964844,293.1499938964844,0.0039445357397198,-297.60693359375,296.4823913574219,0.5507171750068665,0.050000000745058,0.0458070337772369,294.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5507171750068665,0.050000000745058,0.0482370145618915,293.0836486816406,297.1499938964844,293.1499938964844,0.0043877181597054,-255.9371337890625,297.0544738769531,0.5507171750068665,0.050000000745058,0.0356276929378509,293.0751342773437,297.1499938964844,293.1499938964844,0.1229486539959907,-2848.351318359375,304.14215087890625,0.8660141229629517,0.190659761428833,0.1807626485824585,293.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5507171750068665,0.050000000745058,0.2288156300783157,291.12774658203125,291.1499938964844,270.2368469238281,269.1844177246094,283.26446533203125,293.2131042480469,291.12823486328125,1.0,0.1544736474752426,0.9732298254966736,0.9732298254966736,1.0,1.0,-0.6471266746520996,0.2805269360542297,0.3665997385978699,0.0976059064269065,0.0,0.0,0.2144261598587036,24.682689666748047,25.0,3.594386339187622,-5142.00341796875,37.17853164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,304.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.181640625,18000.0,0.0,0.0,0.1156675145030021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534104943275451,0.153414785861969,-4.299470674595796e-06,0.0,0.0001173878190456,0.0,0.0,6.110551834106445,0.0,0.0,0.0,0.2659669816493988,4.0,0.0,1.0
842700,292.98785400390625,297.1499938964844,293.1499938964844,0.0039713224396109,-299.5184936523437,296.5181579589844,0.5507782101631165,0.050000000745058,0.0458066090941429,294.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5507782101631165,0.050000000745058,0.0482365638017654,293.0805969238281,297.1499938964844,293.1499938964844,0.004403319209814,-256.7682800292969,297.0750732421875,0.5507782101631165,0.050000000745058,0.0356273613870143,293.07476806640625,297.1499938964844,293.1499938964844,0.1237455531954765,-2863.135498046875,304.14215087890625,0.8676286339759827,0.1916790902614593,0.1817236542701721,293.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5507782101631165,0.050000000745058,0.2288134843111038,291.1292419433594,291.1499938964844,270.2086181640625,269.1643981933594,283.25128173828125,293.2106628417969,291.1299133300781,1.0,0.1545515656471252,0.9733344316482544,0.9733344316482544,1.0,1.0,-0.6482759714126587,0.2810129523277282,0.3672630190849304,0.0978573635220527,0.0,0.0,0.2156541496515274,24.681320190429688,25.0,4.342160224914551,-5162.02392578125,37.278621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,304.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1162734478712081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541871875524521,0.1541914790868759,-4.301015451346757e-06,0.0,0.0001180027684313,0.0,0.0,6.144953727722168,0.0,0.0,0.0,0.2660984694957733,4.0,0.0,1.0
842760,292.9851989746094,297.1499938964844,293.1499938964844,0.0039983252063393,-301.4386901855469,296.5545349121094,0.5508393049240112,0.050000000745058,0.0458061806857585,294.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5508393049240112,0.050000000745058,0.0482361130416393,293.0775451660156,297.1499938964844,293.1499938964844,0.004419223871082,-257.61181640625,297.09637451171875,0.5508393049240112,0.050000000745058,0.0356270298361778,293.0744323730469,297.1499938964844,293.1499938964844,0.1245421543717384,-2877.88818359375,304.1421203613281,0.869246244430542,0.1927009373903274,0.1826869845390319,293.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5508393049240112,0.050000000745058,0.2288113534450531,291.131103515625,291.1499938964844,270.1803894042969,269.14434814453125,283.2380676269531,293.20819091796875,291.1318359375,1.0,0.1546297967433929,0.973435878753662,0.973435878753662,1.0,1.0,-0.6494280695915222,0.2815003395080566,0.3679277300834656,0.0981090813875198,0.0,0.0,0.2167265862226486,24.679981231689453,25.0,4.81680154800415,-5180.9697265625,37.379180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221740722656,304.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1168495193123817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548804491758346,0.1548847407102584,-4.302447905502049e-06,0.0,0.0001185874061775,0.0,0.0,6.17577075958252,0.0,0.0,0.0,0.2662169337272644,4.0,0.0,1.0
842820,292.9799499511719,297.1499938964844,293.1499938964844,0.0040534907020628,-305.35888671875,296.6282043457031,0.5509616136550903,0.050000000745058,0.0458053238689899,294.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5509616136550903,0.050000000745058,0.0482352115213871,293.0714416503906,297.1499938964844,293.1499938964844,0.00445236871019,-259.3741760253906,297.1401672363281,0.5509616136550903,0.050000000745058,0.0356263630092144,293.0737609863281,297.1499938964844,293.1499938964844,0.1261515468358993,-2907.64697265625,304.1420593261719,0.8724904656410217,0.1947520822286605,0.1846206933259964,293.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5509616136550903,0.050000000745058,0.2288070768117904,291.13427734375,291.1499938964844,270.12408447265625,269.1043395996094,283.2117004394531,293.2032470703125,291.1347045898437,1.0,0.1547871679067611,0.9736387729644777,0.9736387729644777,1.0,1.0,-0.6517407298088074,0.2824794054031372,0.3692613244056701,0.0986135154962539,0.0,0.0,0.2185908257961273,24.677392959594727,25.0,3.575187921524048,-5215.24072265625,37.58169937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,304.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.263671875,18000.0,0.0,0.0,0.1179024279117584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156056597828865,0.15606090426445,-4.304894900997169e-06,0.0,0.0001196559751406,0.0,0.0,6.2281575202941895,0.0,0.0,0.0,0.266419380903244,4.0,0.0,1.0
842880,292.9799499511719,297.1499938964844,293.1499938964844,0.0040534907020628,-305.35888671875,296.6282043457031,0.5509616136550903,0.050000000745058,0.0458053238689899,294.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5509616136550903,0.050000000745058,0.0482352115213871,293.0714416503906,297.1499938964844,293.1499938964844,0.00445236871019,-259.3741760253906,297.1401672363281,0.5509616136550903,0.050000000745058,0.0356263630092144,293.0737609863281,297.1499938964844,293.1499938964844,0.1261515468358993,-2907.64697265625,304.1420593261719,0.8724904656410217,0.1947520822286605,0.1846206933259964,293.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5509616136550903,0.050000000745058,0.2288070768117904,291.13427734375,291.1499938964844,270.12408447265625,269.1043395996094,283.2117004394531,293.2032470703125,291.1347045898437,1.0,0.1547871679067611,0.9736387729644777,0.9736387729644777,1.0,1.0,-0.6517407298088074,0.2824794054031372,0.3692613244056701,0.0986135154962539,0.0,0.0,0.2185908257961273,24.677392959594727,25.0,3.575187921524048,-5215.24072265625,37.58169937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,304.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.263671875,18000.0,0.0,0.0,0.1179024279117584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156056597828865,0.15606090426445,-4.304894900997169e-06,0.0,0.0001196559751406,0.0,0.0,6.2281575202941895,0.0,0.0,0.0,0.266419380903244,4.0,0.0,1.0
842940,292.9747314453125,297.1499938964844,293.1499938964844,0.0041103735566139,-309.4080505371094,296.70245361328125,0.5510842204093933,0.050000000745058,0.0458044670522213,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5510842204093933,0.050000000745058,0.0482343100011348,293.0653686523437,297.1499938964844,293.1499938964844,0.0044875610619783,-261.26025390625,297.1849975585937,0.5510842204093933,0.050000000745058,0.0356256961822509,293.0731201171875,297.1499938964844,293.1499938964844,0.1277944892644882,-2937.980712890625,304.1419677734375,0.8757463097572327,0.1968140751123428,0.1865643411874771,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5510842204093933,0.050000000745058,0.2288028001785278,291.1355285644531,291.1499938964844,270.0679016113281,269.0643615722656,283.1853332519531,293.19830322265625,291.1356201171875,1.0,0.1549457758665084,0.973841667175293,0.973841667175293,1.0,1.0,-0.6540652513504028,0.2834644317626953,0.3706008493900299,0.099119484424591,0.0,0.0,0.2204200029373169,24.67489624023437,25.0,1.4466867446899414,-5249.05810546875,37.78613662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,304.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.1188132166862487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571608930826187,0.1571651995182037,-4.307025392336072e-06,0.0,0.0001205803127959,0.0,0.0,6.277195930480957,0.0,0.0,0.0,0.2666071057319641,4.0,0.0,1.0
843000,292.9747314453125,297.1499938964844,293.1499938964844,0.0041103735566139,-309.4080505371094,296.70245361328125,0.5510842204093933,0.050000000745058,0.0458044670522213,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5510842204093933,0.050000000745058,0.0482343100011348,293.0653686523437,297.1499938964844,293.1499938964844,0.0044875610619783,-261.26025390625,297.1849975585937,0.5510842204093933,0.050000000745058,0.0356256961822509,293.0731201171875,297.1499938964844,293.1499938964844,0.1277944892644882,-2937.980712890625,304.1419677734375,0.8757463097572327,0.1968140751123428,0.1865643411874771,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5510842204093933,0.050000000745058,0.2288028001785278,291.1355285644531,291.1499938964844,270.0679016113281,269.0643615722656,283.1853332519531,293.19830322265625,291.1356201171875,1.0,0.1549457758665084,0.973841667175293,0.973841667175293,1.0,1.0,-0.6540652513504028,0.2834644317626953,0.3706008493900299,0.099119484424591,0.0,0.0,0.2204200029373169,24.67489624023437,25.0,1.4466867446899414,-5249.05810546875,37.78613662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,304.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.1188132166862487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571608930826187,0.1571651995182037,-4.307025392336072e-06,0.0,0.0001205803127959,0.0,0.0,6.277195930480957,0.0,0.0,0.0,0.2666071057319641,4.0,0.0,1.0
843060,292.969482421875,297.1499938964844,293.1499938964844,0.0041693174280226,-313.5976257324219,296.7779541015625,0.5512078404426575,0.050000000745058,0.0458036065101623,294.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5512078404426575,0.050000000745058,0.048233401030302,293.0592346191406,297.1499938964844,293.1499938964844,0.0045249545946717,-263.2676086425781,297.2314758300781,0.5512078404426575,0.050000000745058,0.0356250256299972,293.0724792480469,297.1499938964844,293.1499938964844,0.1294627785682678,-2968.71337890625,304.1418762207031,0.8790168166160583,0.198891669511795,0.1885202974081039,293.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5512078404426575,0.050000000745058,0.2287984937429428,291.1357421875,291.1499938964844,270.0118713378906,269.0244445800781,283.1610717773437,293.1966552734375,291.1357421875,1.0,0.1551055908203125,0.97403746843338,0.97403746843338,1.0,1.0,-0.6564045548439026,0.2844564318656921,0.371948093175888,0.0996275693178176,0.0,0.0,0.2223041653633117,24.6723861694336,25.0,0.2669323980808258,-5283.18701171875,37.99264144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,304.92138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.1195953488349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583037078380584,0.1583080142736435,-4.309159066906432e-06,0.0,0.0001213740761158,0.0,0.0,6.327935218811035,0.0,0.0,0.0,0.266800045967102,4.0,0.0,1.0
843120,292.969482421875,297.1499938964844,293.1499938964844,0.0041693174280226,-313.5976257324219,296.7779541015625,0.5512078404426575,0.050000000745058,0.0458036065101623,294.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5512078404426575,0.050000000745058,0.048233401030302,293.0592346191406,297.1499938964844,293.1499938964844,0.0045249545946717,-263.2676086425781,297.2314758300781,0.5512078404426575,0.050000000745058,0.0356250256299972,293.0724792480469,297.1499938964844,293.1499938964844,0.1294627785682678,-2968.71337890625,304.1418762207031,0.8790168166160583,0.198891669511795,0.1885202974081039,293.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5512078404426575,0.050000000745058,0.2287984937429428,291.1357421875,291.1499938964844,270.0118713378906,269.0244445800781,283.1610717773437,293.1966552734375,291.1357421875,1.0,0.1551055908203125,0.97403746843338,0.97403746843338,1.0,1.0,-0.6564045548439026,0.2844564318656921,0.371948093175888,0.0996275693178176,0.0,0.0,0.2223041653633117,24.6723861694336,25.0,0.2669323980808258,-5283.18701171875,37.99264144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,304.92138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.1195953488349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583037078380584,0.1583080142736435,-4.309159066906432e-06,0.0,0.0001213740761158,0.0,0.0,6.327935218811035,0.0,0.0,0.0,0.266800045967102,4.0,0.0,1.0
843180,292.9640197753906,297.1499938964844,293.1499938964844,0.0042306068353354,-317.94110107421875,296.8555908203125,0.5513355731964111,0.050000000745058,0.045802716165781,294.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5513355731964111,0.050000000745058,0.0482324659824371,293.0529479980469,297.1499938964844,293.1499938964844,0.0045647099614143,-265.40008544921875,297.2802734375,0.5513355731964111,0.050000000745058,0.035624336451292,293.07177734375,297.1499938964844,293.1499938964844,0.131163477897644,-2999.968017578125,304.1417541503906,0.8823252320289612,0.2009985893964767,0.1905018836259842,293.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5513355731964111,0.050000000745058,0.228794053196907,291.13543701171875,291.1499938964844,269.9559936523437,268.9845275878906,283.1393127441406,293.19970703125,291.1352233886719,1.0,0.1552668362855911,0.9742332696914672,0.9742332696914672,1.0,1.0,-0.6587743163108826,0.2854622304439544,0.3733121156692505,0.1001413688063621,0.0,0.0,0.2242581695318222,24.66944122314453,25.0,-1.062441110610962,-5313.0380859375,38.20217514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,304.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.142578125,18000.0,0.0,0.0,0.1202622428536415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594873219728469,0.159491628408432,-4.311364591558231e-06,0.0,0.0001220508856931,0.0,0.0,6.3805742263793945,0.0,0.0,0.0,0.2670003175735473,4.0,0.0,1.0
843240,292.9640197753906,297.1499938964844,293.1499938964844,0.0042306068353354,-317.94110107421875,296.8555908203125,0.5513355731964111,0.050000000745058,0.045802716165781,294.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5513355731964111,0.050000000745058,0.0482324659824371,293.0529479980469,297.1499938964844,293.1499938964844,0.0045647099614143,-265.40008544921875,297.2802734375,0.5513355731964111,0.050000000745058,0.035624336451292,293.07177734375,297.1499938964844,293.1499938964844,0.131163477897644,-2999.968017578125,304.1417541503906,0.8823252320289612,0.2009985893964767,0.1905018836259842,293.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5513355731964111,0.050000000745058,0.228794053196907,291.13543701171875,291.1499938964844,269.9559936523437,268.9845275878906,283.1393127441406,293.19970703125,291.1352233886719,1.0,0.1552668362855911,0.9742332696914672,0.9742332696914672,1.0,1.0,-0.6587743163108826,0.2854622304439544,0.3733121156692505,0.1001413688063621,0.0,0.0,0.2242581695318222,24.66944122314453,25.0,-1.062441110610962,-5313.0380859375,38.20217514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,304.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.142578125,18000.0,0.0,0.0,0.1202622428536415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594873219728469,0.159491628408432,-4.311364591558231e-06,0.0,0.0001220508856931,0.0,0.0,6.3805742263793945,0.0,0.0,0.0,0.2670003175735473,4.0,0.0,1.0
