time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843300,292.9612121582031,297.1499938964844,293.1499938964844,0.0042620287276804,-320.1670227050781,296.8949890136719,0.5514006614685059,0.050000000745058,0.0458022654056549,294.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5514006614685059,0.050000000745058,0.0482319891452789,293.0497741699219,297.1499938964844,293.1499938964844,0.0045854533091187,-266.51544189453125,297.3053283691406,0.5514006614685059,0.050000000745058,0.0356239825487136,293.0714111328125,297.1499938964844,293.1499938964844,0.1320301592350006,-3015.873046875,304.14166259765625,0.883992075920105,0.2020609229803085,0.1915019303560257,293.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5514006614685059,0.050000000745058,0.2287917882204055,291.1347045898437,291.1499938964844,269.9281311035156,268.964599609375,283.1284484863281,293.201171875,291.1343994140625,1.0,0.1553480625152588,0.9743311405181884,0.9743311405181884,1.0,1.0,-0.6599702835083008,0.2859700918197632,0.3740001916885376,0.1004003956913948,0.0,0.0,0.2253490090370178,24.66785430908203,25.0,-1.9231112003326416,-5328.37255859375,38.30810928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.98553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.12055404484272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601321101188659,0.160136416554451,-4.312526016292395e-06,0.0,0.0001223470317199,0.0,0.0,6.409233093261719,0.0,0.0,0.0,0.2671090960502624,4.0,0.0,1.0
843360,292.9584350585937,297.1499938964844,293.1499938964844,0.0042940406128764,-322.43170166015625,296.9347839355469,0.5514662861824036,0.050000000745058,0.0458018071949481,294.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5514662861824036,0.050000000745058,0.0482315085828304,293.04656982421875,297.1499938964844,293.1499938964844,0.0046067954972386,-267.6628112792969,297.33087158203125,0.5514662861824036,0.050000000745058,0.0356236286461353,293.071044921875,297.1499938964844,293.1499938964844,0.1329045742750167,-3031.90087890625,304.1416015625,0.8856640458106995,0.2031280249357223,0.1925065666437149,293.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5514662861824036,0.050000000745058,0.2287895083427429,291.1337585449219,291.1499938964844,269.9002990722656,268.94464111328125,283.11767578125,293.2027893066406,291.1333923339844,1.0,0.1554296612739563,0.9744248986244202,0.9744248986244202,1.0,1.0,-0.6611716747283936,0.2864803671836853,0.3746912777423858,0.1006603986024856,0.0,0.0,0.2265275418758392,24.666240692138672,25.0,-2.4918131828308105,-5344.16552734375,38.41470336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,305.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1208247169852256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608335673809051,0.1608378738164901,-4.313771569286473e-06,0.0,0.0001226217282237,0.0,0.0,6.44041633605957,0.0,0.0,0.0,0.2672271132469177,4.0,0.0,1.0
843420,292.9527587890625,297.1499938964844,293.1499938964844,0.0043596411123871,-327.0556945800781,297.0158996582031,0.551598846912384,0.050000000745058,0.0458008870482444,294.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.551598846912384,0.050000000745058,0.0482305400073528,293.04010009765625,297.1499938964844,293.1499938964844,0.0046511394903063,-270.0399780273437,297.3836669921875,0.551598846912384,0.050000000745058,0.035622913390398,293.0703125,297.1499938964844,293.1499938964844,0.134670540690422,-3064.199951171875,304.1414489746094,0.8890223503112793,0.2052768468856811,0.1945297867059707,293.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.551598846912384,0.050000000745058,0.2287849187850952,291.1317443847656,291.1499938964844,269.84478759765625,268.9048156738281,283.096435546875,293.2064819335937,291.13134765625,1.0,0.1555941104888916,0.9746123552322388,0.9746123552322388,1.0,1.0,-0.6635910868644714,0.2875085473060608,0.3760825395584106,0.1011836156249046,0.0,0.0,0.2291043102741241,24.662952423095703,25.0,-2.8783092498779297,-5376.30810546875,38.62995529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781188964844,305.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.121315062046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623968034982681,0.1624011248350143,-4.316580543672899e-06,0.0,0.0001231193600688,0.0,0.0,6.510082244873047,0.0,0.0,0.0,0.2674908936023712,4.0,0.0,1.0
843480,292.9527587890625,297.1499938964844,293.1499938964844,0.0043596411123871,-327.0556945800781,297.0158996582031,0.551598846912384,0.050000000745058,0.0458008870482444,294.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.551598846912384,0.050000000745058,0.0482305400073528,293.04010009765625,297.1499938964844,293.1499938964844,0.0046511394903063,-270.0399780273437,297.3836669921875,0.551598846912384,0.050000000745058,0.035622913390398,293.0703125,297.1499938964844,293.1499938964844,0.134670540690422,-3064.199951171875,304.1414489746094,0.8890223503112793,0.2052768468856811,0.1945297867059707,293.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.551598846912384,0.050000000745058,0.2287849187850952,291.1317443847656,291.1499938964844,269.84478759765625,268.9048156738281,283.096435546875,293.2064819335937,291.13134765625,1.0,0.1555941104888916,0.9746123552322388,0.9746123552322388,1.0,1.0,-0.6635910868644714,0.2875085473060608,0.3760825395584106,0.1011836156249046,0.0,0.0,0.2291043102741241,24.662952423095703,25.0,-2.8783092498779297,-5376.30810546875,38.62995529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781188964844,305.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.121315062046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623968034982681,0.1624011248350143,-4.316580543672899e-06,0.0,0.0001231193600688,0.0,0.0,6.510082244873047,0.0,0.0,0.0,0.2674908936023712,4.0,0.0,1.0
843540,292.9470520019531,297.1499938964844,293.1499938964844,0.0044270697981119,-331.78033447265625,297.0992126464844,0.5517330765724182,0.050000000745058,0.0457999557256698,294.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5517330765724182,0.050000000745058,0.0482295602560043,293.0335693359375,297.1499938964844,293.1499938964844,0.0046974746510386,-272.5107421875,297.43896484375,0.5517330765724182,0.050000000745058,0.0356221869587898,293.069580078125,297.1499938964844,293.1499938964844,0.1364546120166778,-3096.729736328125,304.1413269042969,0.8923957943916321,0.2074440717697143,0.1965704560279846,293.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5517330765724182,0.050000000745058,0.2287802696228027,291.1298828125,291.1499938964844,269.7895202636719,268.864990234375,283.07568359375,293.2109375,291.129638671875,1.0,0.1557601541280746,0.974799871444702,0.974799871444702,1.0,1.0,-0.6660314202308655,0.2885462343692779,0.3774851858615875,0.1017109751701355,0.0,0.0,0.2319157123565673,24.659618377685547,25.0,-2.224677801132202,-5411.0791015625,38.84788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,305.1151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1217655092477798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641364693641662,0.1641407907009124,-4.319774689065525e-06,0.0,0.0001235765084857,0.0,0.0,6.587910175323486,0.0,0.0,0.0,0.2677864134311676,4.0,0.0,1.0
843600,292.9470520019531,297.1499938964844,293.1499938964844,0.0044270697981119,-331.78033447265625,297.0992126464844,0.5517330765724182,0.050000000745058,0.0457999557256698,294.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5517330765724182,0.050000000745058,0.0482295602560043,293.0335693359375,297.1499938964844,293.1499938964844,0.0046974746510386,-272.5107421875,297.43896484375,0.5517330765724182,0.050000000745058,0.0356221869587898,293.069580078125,297.1499938964844,293.1499938964844,0.1364546120166778,-3096.729736328125,304.1413269042969,0.8923957943916321,0.2074440717697143,0.1965704560279846,293.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5517330765724182,0.050000000745058,0.2287802696228027,291.1298828125,291.1499938964844,269.7895202636719,268.864990234375,283.07568359375,293.2109375,291.129638671875,1.0,0.1557601541280746,0.974799871444702,0.974799871444702,1.0,1.0,-0.6660314202308655,0.2885462343692779,0.3774851858615875,0.1017109751701355,0.0,0.0,0.2319157123565673,24.659618377685547,25.0,-2.224677801132202,-5411.0791015625,38.84788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,305.1151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1217655092477798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641364693641662,0.1641407907009124,-4.319774689065525e-06,0.0,0.0001235765084857,0.0,0.0,6.587910175323486,0.0,0.0,0.0,0.2677864134311676,4.0,0.0,1.0
843660,292.9413452148437,297.1499938964844,293.1499938964844,0.0044965064153075,-336.595458984375,297.1854553222656,0.5518686771392822,0.050000000745058,0.0457990169525146,294.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5518686771392822,0.050000000745058,0.0482285730540752,293.02703857421875,297.1499938964844,293.1499938964844,0.0047458186745643,-275.0584716796875,297.4974975585937,0.5518686771392822,0.050000000745058,0.0356214568018913,293.06884765625,297.1499938964844,293.1499938964844,0.1382373571395874,-3129.10498046875,304.1412353515625,0.8957810401916504,0.2096289247274398,0.1986279338598251,293.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5518686771392822,0.050000000745058,0.2287755757570266,291.12969970703125,291.1499938964844,269.73443603515625,268.8251647949219,283.0554504394531,293.216064453125,291.12994384765625,1.0,0.155927836894989,0.974981725215912,0.974981725215912,1.0,1.0,-0.668491780757904,0.2895929515361786,0.3788988590240478,0.1022423729300499,0.0,0.0,0.234659269452095,24.656269073486328,25.0,0.5017186403274536,-5449.41650390625,39.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,305.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.703125,18000.0,0.0,0.0,0.1222166419029235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659236550331115,0.1659279763698578,-4.323231678426964e-06,0.0,0.0001240343553945,0.0,0.0,6.668349742889404,0.0,0.0,0.0,0.2680933475494385,4.0,0.0,1.0
843720,292.9413452148437,297.1499938964844,293.1499938964844,0.0044965064153075,-336.595458984375,297.1854553222656,0.5518686771392822,0.050000000745058,0.0457990169525146,294.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5518686771392822,0.050000000745058,0.0482285730540752,293.02703857421875,297.1499938964844,293.1499938964844,0.0047458186745643,-275.0584716796875,297.4974975585937,0.5518686771392822,0.050000000745058,0.0356214568018913,293.06884765625,297.1499938964844,293.1499938964844,0.1382373571395874,-3129.10498046875,304.1412353515625,0.8957810401916504,0.2096289247274398,0.1986279338598251,293.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5518686771392822,0.050000000745058,0.2287755757570266,291.12969970703125,291.1499938964844,269.73443603515625,268.8251647949219,283.0554504394531,293.216064453125,291.12994384765625,1.0,0.155927836894989,0.974981725215912,0.974981725215912,1.0,1.0,-0.668491780757904,0.2895929515361786,0.3788988590240478,0.1022423729300499,0.0,0.0,0.234659269452095,24.656269073486328,25.0,0.5017186403274536,-5449.41650390625,39.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,305.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.703125,18000.0,0.0,0.0,0.1222166419029235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659236550331115,0.1659279763698578,-4.323231678426964e-06,0.0,0.0001240343553945,0.0,0.0,6.668349742889404,0.0,0.0,0.0,0.2680933475494385,4.0,0.0,1.0
843780,292.93560791015625,297.1499938964844,293.1499938964844,0.0045674503780901,-341.46630859375,297.274658203125,0.552005410194397,0.050000000745058,0.0457980744540691,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552005410194397,0.050000000745058,0.0482275746762752,293.0204467773437,297.1499938964844,293.1499938964844,0.0047958111390471,-277.66522216796875,297.5592346191406,0.552005410194397,0.050000000745058,0.0356207229197025,293.0681457519531,297.1499938964844,293.1499938964844,0.1400198936462402,-3161.355712890625,304.1412048339844,0.8991731405258179,0.2118297666311264,0.2007008045911789,293.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552005410194397,0.050000000745058,0.2287708520889282,291.1312561035156,291.1499938964844,269.6795959472656,268.785400390625,283.0356140136719,293.2218322753906,291.1315002441406,1.0,0.1560971438884735,0.9751635789871216,0.9751635789871216,1.0,1.0,-0.670970618724823,0.2906480431556701,0.3803226053714752,0.1027777045965194,0.0,0.0,0.2370585501194,24.652950286865234,25.0,1.6751083135604858,-5483.84521484375,39.29166793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,305.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.1226996406912803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675258874893188,0.1675302237272262,-4.326528596720891e-06,0.0,0.000124524536659,0.0,0.0,6.740962028503418,0.0,0.0,0.0,0.2683732807636261,4.0,0.0,1.0
843840,292.93560791015625,297.1499938964844,293.1499938964844,0.0045674503780901,-341.46630859375,297.274658203125,0.552005410194397,0.050000000745058,0.0457980744540691,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552005410194397,0.050000000745058,0.0482275746762752,293.0204467773437,297.1499938964844,293.1499938964844,0.0047958111390471,-277.66522216796875,297.5592346191406,0.552005410194397,0.050000000745058,0.0356207229197025,293.0681457519531,297.1499938964844,293.1499938964844,0.1400198936462402,-3161.355712890625,304.1412048339844,0.8991731405258179,0.2118297666311264,0.2007008045911789,293.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552005410194397,0.050000000745058,0.2287708520889282,291.1312561035156,291.1499938964844,269.6795959472656,268.785400390625,283.0356140136719,293.2218322753906,291.1315002441406,1.0,0.1560971438884735,0.9751635789871216,0.9751635789871216,1.0,1.0,-0.670970618724823,0.2906480431556701,0.3803226053714752,0.1027777045965194,0.0,0.0,0.2370585501194,24.652950286865234,25.0,1.6751083135604858,-5483.84521484375,39.29166793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,305.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.1226996406912803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675258874893188,0.1675302237272262,-4.326528596720891e-06,0.0,0.000124524536659,0.0,0.0,6.740962028503418,0.0,0.0,0.0,0.2683732807636261,4.0,0.0,1.0
843900,292.9327392578125,297.1499938964844,293.1499938964844,0.0046037272550165,-343.94927978515625,297.31988525390625,0.552074134349823,0.050000000745058,0.0457975976169109,294.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.552074134349823,0.050000000745058,0.0482270754873752,293.01715087890625,297.1499938964844,293.1499938964844,0.0048216637223958,-279.0117492675781,297.59088134765625,0.552074134349823,0.050000000745058,0.0356203541159629,293.0677795410156,297.1499938964844,293.1499938964844,0.1409213840961456,-3177.63916015625,304.1411437988281,0.9008705615997314,0.2129359692335128,0.2017427533864975,293.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.552074134349823,0.050000000745058,0.2287684828042984,291.1317749023437,291.1499938964844,269.6522827148437,268.7655029296875,283.02587890625,293.2249450683594,291.13189697265625,1.0,0.1561824083328247,0.9752545356750488,0.9752545356750488,1.0,1.0,-0.6722166538238525,0.2911785840988159,0.3810380697250366,0.1030468270182609,0.0,0.0,0.2382193654775619,24.65131378173828,25.0,1.3357198238372805,-5500.06396484375,39.40422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,305.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.1229542717337608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682816594839096,0.168285995721817,-4.328059731051326e-06,0.0,0.0001247829641215,0.0,0.0,6.775242805480957,0.0,0.0,0.0,0.2685055732727051,4.0,0.0,1.0
843960,292.92987060546875,297.1499938964844,293.1499938964844,0.0046405927278101,-346.4676513671875,297.365478515625,0.5521430373191833,0.050000000745058,0.045797124505043,294.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5521430373191833,0.050000000745058,0.0482265762984752,293.01385498046875,297.1499938964844,293.1499938964844,0.0048481342382729,-280.3897705078125,297.6229858398437,0.5521430373191833,0.050000000745058,0.0356199853122234,293.06744384765625,297.1499938964844,293.1499938964844,0.1418302953243255,-3194.039794921875,304.14111328125,0.9025683403015136,0.2140460163354873,0.2027882486581802,293.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5521430373191833,0.050000000745058,0.2287661135196685,291.1319885253906,291.1499938964844,269.6250305175781,268.7456359863281,283.0162658691406,293.2282409667969,291.1320495605469,1.0,0.1562680751085281,0.9753404855728148,0.9753404855728148,1.0,1.0,-0.6734669208526611,0.2917109429836273,0.3817559480667114,0.1033168360590934,0.0,0.0,0.239393264055252,24.64969253540039,25.0,0.8656085729598999,-5516.1875,39.51741409301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,305.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.1232180148363113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690432280302047,0.169047549366951,-4.329567218519514e-06,0.0,0.0001250506174983,0.0,0.0,6.8097758293151855,0.0,0.0,0.0,0.268638402223587,4.0,0.0,1.0
844020,292.9241027832031,297.1499938964844,293.1499938964844,0.0047160387039184,-351.6009826660156,297.4579162597656,0.5522816777229309,0.050000000745058,0.0457961671054363,294.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5522816777229309,0.050000000745058,0.0482255704700946,293.0072326660156,297.1499938964844,293.1499938964844,0.0049028443172574,-283.23126220703125,297.68865966796875,0.5522816777229309,0.050000000745058,0.0356192402541637,293.0667419433594,297.1499938964844,293.1499938964844,0.143666386604309,-3227.109619140625,304.1410217285156,0.9060305953025818,0.2162771970033645,0.204889640212059,293.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5522816777229309,0.050000000745058,0.2287613451480865,291.13201904296875,291.1499938964844,269.5707092285156,268.70587158203125,282.9974060058594,293.2353515625,291.1319580078125,1.0,0.1564405560493469,0.9755123853683472,0.9755123853683472,1.0,1.0,-0.6759798526763916,0.292781263589859,0.3831985890865326,0.1038597673177719,0.0,0.0,0.2417872995138168,24.64648056030273,25.0,0.0502643473446369,-5548.49755859375,39.74565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015380859375,305.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1237753182649612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170603722333908,0.1706080436706543,-4.332621756475419e-06,0.0,0.0001256162067875,0.0,0.0,6.880616664886475,0.0,0.0,0.0,0.2689102590084076,4.0,0.0,1.0
844080,292.9241027832031,297.1499938964844,293.1499938964844,0.0047160387039184,-351.6009826660156,297.4579162597656,0.5522816777229309,0.050000000745058,0.0457961671054363,294.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5522816777229309,0.050000000745058,0.0482255704700946,293.0072326660156,297.1499938964844,293.1499938964844,0.0049028443172574,-283.23126220703125,297.68865966796875,0.5522816777229309,0.050000000745058,0.0356192402541637,293.0667419433594,297.1499938964844,293.1499938964844,0.143666386604309,-3227.109619140625,304.1410217285156,0.9060305953025818,0.2162771970033645,0.204889640212059,293.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5522816777229309,0.050000000745058,0.2287613451480865,291.13201904296875,291.1499938964844,269.5707092285156,268.70587158203125,282.9974060058594,293.2353515625,291.1319580078125,1.0,0.1564405560493469,0.9755123853683472,0.9755123853683472,1.0,1.0,-0.6759798526763916,0.292781263589859,0.3831985890865326,0.1038597673177719,0.0,0.0,0.2417872995138168,24.64648056030273,25.0,0.0502643473446369,-5548.49755859375,39.74565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015380859375,305.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1237753182649612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170603722333908,0.1706080436706543,-4.332621756475419e-06,0.0,0.0001256162067875,0.0,0.0,6.880616664886475,0.0,0.0,0.0,0.2689102590084076,4.0,0.0,1.0
844140,292.9183349609375,297.1499938964844,293.1499938964844,0.0047937794588506,-356.8566589355469,297.5522155761719,0.5524214506149292,0.050000000745058,0.0457952059805393,294.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5524214506149292,0.050000000745058,0.0482245571911335,293.0005798339844,297.1499938964844,293.1499938964844,0.0049599041230976,-286.1814880371094,297.7565612792969,0.5524214506149292,0.050000000745058,0.035618495196104,293.0660705566406,297.1499938964844,293.1499938964844,0.1455234736204147,-3260.468994140625,304.14093017578125,0.9096240997314452,0.2185231000185012,0.2070048600435257,293.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5524214506149292,0.050000000745058,0.2287565320730209,291.1316833496094,291.1499938964844,269.51666259765625,268.6661376953125,282.9790344238281,293.2431640625,291.1316223144531,1.0,0.1566145569086074,0.9756842255592346,0.9756842255592346,1.0,1.0,-0.6785093545913696,0.2938589453697204,0.3846503794193268,0.1044067218899726,0.0,0.0,0.2442478239536285,24.64330291748047,25.0,-0.4113786518573761,-5581.08349609375,39.97639083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01007080078125,305.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.173828125,18000.0,0.0,0.0,0.1243766620755195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722212731838226,0.17222560942173,-4.335789071774343e-06,0.0,0.0001262264995602,0.0,0.0,6.954239368438721,0.0,0.0,0.0,0.2691927850246429,4.0,0.0,1.0
844200,292.9183349609375,297.1499938964844,293.1499938964844,0.0047937794588506,-356.8566589355469,297.5522155761719,0.5524214506149292,0.050000000745058,0.0457952059805393,294.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5524214506149292,0.050000000745058,0.0482245571911335,293.0005798339844,297.1499938964844,293.1499938964844,0.0049599041230976,-286.1814880371094,297.7565612792969,0.5524214506149292,0.050000000745058,0.035618495196104,293.0660705566406,297.1499938964844,293.1499938964844,0.1455234736204147,-3260.468994140625,304.14093017578125,0.9096240997314452,0.2185231000185012,0.2070048600435257,293.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5524214506149292,0.050000000745058,0.2287565320730209,291.1316833496094,291.1499938964844,269.51666259765625,268.6661376953125,282.9790344238281,293.2431640625,291.1316223144531,1.0,0.1566145569086074,0.9756842255592346,0.9756842255592346,1.0,1.0,-0.6785093545913696,0.2938589453697204,0.3846503794193268,0.1044067218899726,0.0,0.0,0.2442478239536285,24.64330291748047,25.0,-0.4113786518573761,-5581.08349609375,39.97639083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01007080078125,305.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.173828125,18000.0,0.0,0.0,0.1243766620755195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722212731838226,0.17222560942173,-4.335789071774343e-06,0.0,0.0001262264995602,0.0,0.0,6.954239368438721,0.0,0.0,0.0,0.2691927850246429,4.0,0.0,1.0
844260,292.9125366210937,297.1499938964844,293.1499938964844,0.0048738359473645,-362.2288513183594,297.6485595703125,0.5525622367858887,0.050000000745058,0.0457942374050617,294.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5525622367858887,0.050000000745058,0.0482235364615917,292.993896484375,297.1499938964844,293.1499938964844,0.0050193290226161,-289.23651123046875,297.8267822265625,0.5525622367858887,0.050000000745058,0.0356177389621734,293.0653991699219,297.1499938964844,293.1499938964844,0.1473986208438873,-3294.0595703125,304.14080810546875,0.9133203029632568,0.2207836210727691,0.2091338783502578,293.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5525622367858887,0.050000000745058,0.2287517040967941,291.1313171386719,291.1499938964844,269.4629211425781,268.6264343261719,282.9612121582031,293.2516784667969,291.1312561035156,1.0,0.156790092587471,0.9758495688438416,0.9758495688438416,1.0,1.0,-0.6810553073883057,0.2949438393115997,0.3861114978790283,0.1049577891826629,0.0,0.0,0.2467662394046783,24.6401596069336,25.0,-0.4937456846237182,-5614.04931640625,40.20963668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,305.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1250258684158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738956868648529,0.1739000231027603,-4.3390914470364805e-06,0.0,0.000126885366626,0.0,0.0,7.030692100524902,0.0,0.0,0.0,0.2694864869117737,4.0,0.0,1.0
844320,292.9125366210937,297.1499938964844,293.1499938964844,0.0048738359473645,-362.2288513183594,297.6485595703125,0.5525622367858887,0.050000000745058,0.0457942374050617,294.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5525622367858887,0.050000000745058,0.0482235364615917,292.993896484375,297.1499938964844,293.1499938964844,0.0050193290226161,-289.23651123046875,297.8267822265625,0.5525622367858887,0.050000000745058,0.0356177389621734,293.0653991699219,297.1499938964844,293.1499938964844,0.1473986208438873,-3294.0595703125,304.14080810546875,0.9133203029632568,0.2207836210727691,0.2091338783502578,293.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5525622367858887,0.050000000745058,0.2287517040967941,291.1313171386719,291.1499938964844,269.4629211425781,268.6264343261719,282.9612121582031,293.2516784667969,291.1312561035156,1.0,0.156790092587471,0.9758495688438416,0.9758495688438416,1.0,1.0,-0.6810553073883057,0.2949438393115997,0.3861114978790283,0.1049577891826629,0.0,0.0,0.2467662394046783,24.6401596069336,25.0,-0.4937456846237182,-5614.04931640625,40.20963668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,305.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1250258684158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738956868648529,0.1739000231027603,-4.3390914470364805e-06,0.0,0.000126885366626,0.0,0.0,7.030692100524902,0.0,0.0,0.0,0.2694864869117737,4.0,0.0,1.0
844380,292.9067077636719,297.1499938964844,293.1499938964844,0.004956217482686,-367.711181640625,297.7470092773437,0.5527041554450989,0.050000000745058,0.0457932651042938,294.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5527041554450989,0.050000000745058,0.0482225120067596,292.9871826171875,297.1499938964844,293.1499938964844,0.0050811101682484,-292.391357421875,297.89947509765625,0.5527041554450989,0.050000000745058,0.0356169827282428,293.06475830078125,297.1499938964844,293.1499938964844,0.1492889523506164,-3327.8232421875,304.1407165527344,0.9170923233032228,0.2230580747127533,0.2112760990858078,293.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5527041554450989,0.050000000745058,0.2287468463182449,291.1310729980469,291.1499938964844,269.4095153808594,268.58673095703125,282.94390869140625,293.2608642578125,291.13104248046875,1.0,0.1569671481847763,0.9760149121284484,0.9760149121284484,1.0,1.0,-0.683617115020752,0.2960356175899505,0.387581467628479,0.1055130884051323,0.0,0.0,0.2493104785680771,24.637062072753903,25.0,-0.3032940626144409,-5647.29248046875,40.44535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936218261719,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.1257228106260299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756100356578827,0.1756143867969513,-4.342512511357199e-06,0.0,0.0001275926770176,0.0,0.0,7.109249591827393,0.0,0.0,0.0,0.2697888016700744,4.0,0.0,1.0
844440,292.9067077636719,297.1499938964844,293.1499938964844,0.004956217482686,-367.711181640625,297.7470092773437,0.5527041554450989,0.050000000745058,0.0457932651042938,294.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5527041554450989,0.050000000745058,0.0482225120067596,292.9871826171875,297.1499938964844,293.1499938964844,0.0050811101682484,-292.391357421875,297.89947509765625,0.5527041554450989,0.050000000745058,0.0356169827282428,293.06475830078125,297.1499938964844,293.1499938964844,0.1492889523506164,-3327.8232421875,304.1407165527344,0.9170923233032228,0.2230580747127533,0.2112760990858078,293.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5527041554450989,0.050000000745058,0.2287468463182449,291.1310729980469,291.1499938964844,269.4095153808594,268.58673095703125,282.94390869140625,293.2608642578125,291.13104248046875,1.0,0.1569671481847763,0.9760149121284484,0.9760149121284484,1.0,1.0,-0.683617115020752,0.2960356175899505,0.387581467628479,0.1055130884051323,0.0,0.0,0.2493104785680771,24.637062072753903,25.0,-0.3032940626144409,-5647.29248046875,40.44535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936218261719,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.1257228106260299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756100356578827,0.1756143867969513,-4.342512511357199e-06,0.0,0.0001275926770176,0.0,0.0,7.109249591827393,0.0,0.0,0.0,0.2697888016700744,4.0,0.0,1.0
844500,292.90380859375,297.1499938964844,293.1499938964844,0.0049982923083007,-370.49261474609375,297.79705810546875,0.5527754426002502,0.050000000745058,0.0457927770912647,294.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5527754426002502,0.050000000745058,0.0482219979166984,292.9838256835937,297.1499938964844,293.1499938964844,0.0051128910854458,-294.00543212890625,297.936767578125,0.5527754426002502,0.050000000745058,0.0356166027486324,293.064453125,297.1499938964844,293.1499938964844,0.1502392292022705,-3344.75927734375,304.14068603515625,0.9189990162849426,0.2242002487182617,0.2123519331216812,293.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5527754426002502,0.050000000745058,0.2287444025278091,291.1310119628906,291.1499938964844,269.3829040527344,268.56689453125,282.9354553222656,293.2657165527344,291.1310119628906,1.0,0.1570562273263931,0.976097583770752,0.976097583770752,1.0,1.0,-0.6849036812782288,0.2965839803218841,0.3883196711540222,0.1057923287153244,0.0,0.0,0.2505808174610138,24.63553237915039,25.0,-0.1560388952493667,-5663.95751953125,40.56413650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.662109375,18000.0,0.0,0.0,0.1260883212089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764747351408004,0.1764790713787078,-4.344255103205796e-06,0.0,0.0001279636198887,0.0,0.0,7.148984432220459,0.0,0.0,0.0,0.2699419558048248,4.0,0.0,1.0
844560,292.90087890625,297.1499938964844,293.1499938964844,0.0050409724935889,-373.3011169433594,297.8476257324219,0.5528469681739807,0.050000000745058,0.0457922853529453,294.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5528469681739807,0.050000000745058,0.0482214838266372,292.98046875,297.1499938964844,293.1499938964844,0.0051452806219458,-295.6442565917969,297.97467041015625,0.5528469681739807,0.050000000745058,0.0356162227690219,293.0641174316406,297.1499938964844,293.1499938964844,0.1511927396059036,-3361.72802734375,304.1406555175781,0.9209157228469848,0.2253456115722656,0.2134307622909546,293.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5528469681739807,0.050000000745058,0.2287419587373733,291.13104248046875,291.1499938964844,269.3564147949219,268.54705810546875,282.9271240234375,293.2707214355469,291.13104248046875,1.0,0.1571456789970398,0.9761760234832764,0.9761760234832764,1.0,1.0,-0.6861937642097473,0.2971338331699371,0.3890599608421325,0.1060725599527359,0.0,0.0,0.2518444061279297,24.63401985168457,25.0,0.0016775513067841,-5680.6201171875,40.68351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,305.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1264643520116806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773404330015182,0.1773447841405868,-4.346011792222271e-06,0.0,0.0001283452438656,0.0,0.0,7.188841342926025,0.0,0.0,0.0,0.2700957059860229,4.0,0.0,1.0
844620,292.8950500488281,297.1499938964844,293.1499938964844,0.0051281712949275,-378.9984436035156,297.950439453125,0.5529906153678894,0.050000000745058,0.0457913018763065,294.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5529906153678894,0.050000000745058,0.0482204481959342,292.9737243652344,297.1499938964844,293.1499938964844,0.0052118869498372,-298.99493408203125,298.0523376464844,0.5529906153678894,0.050000000745058,0.0356154590845108,293.0635070800781,297.1499938964844,293.1499938964844,0.1531091779470443,-3395.7587890625,304.1405639648437,0.9247683882713318,0.2276452183723449,0.2155969589948654,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5529906153678894,0.050000000745058,0.2287370413541793,291.1312255859375,291.1499938964844,269.3036499023437,268.50738525390625,282.9108581542969,293.28125,291.1312866210937,1.0,0.1573256552219391,0.9763328433036804,0.9763328433036804,1.0,1.0,-0.6887842416763306,0.2982378900051117,0.3905463814735412,0.1066361516714096,0.0,0.0,0.2543386220932007,24.63105201721192,25.0,0.3010229766368866,-5713.87353515625,40.92403411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.1272438466548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790650635957718,0.1790694147348404,-4.349542905401904e-06,0.0,0.0001291363150812,0.0,0.0,7.268465518951416,0.0,0.0,0.0,0.2704033255577087,4.0,0.0,1.0
844680,292.8950500488281,297.1499938964844,293.1499938964844,0.0051281712949275,-378.9984436035156,297.950439453125,0.5529906153678894,0.050000000745058,0.0457913018763065,294.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5529906153678894,0.050000000745058,0.0482204481959342,292.9737243652344,297.1499938964844,293.1499938964844,0.0052118869498372,-298.99493408203125,298.0523376464844,0.5529906153678894,0.050000000745058,0.0356154590845108,293.0635070800781,297.1499938964844,293.1499938964844,0.1531091779470443,-3395.7587890625,304.1405639648437,0.9247683882713318,0.2276452183723449,0.2155969589948654,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5529906153678894,0.050000000745058,0.2287370413541793,291.1312255859375,291.1499938964844,269.3036499023437,268.50738525390625,282.9108581542969,293.28125,291.1312866210937,1.0,0.1573256552219391,0.9763328433036804,0.9763328433036804,1.0,1.0,-0.6887842416763306,0.2982378900051117,0.3905463814735412,0.1066361516714096,0.0,0.0,0.2543386220932007,24.63105201721192,25.0,0.3010229766368866,-5713.87353515625,40.92403411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.1272438466548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790650635957718,0.1790694147348404,-4.349542905401904e-06,0.0,0.0001291363150812,0.0,0.0,7.268465518951416,0.0,0.0,0.0,0.2704033255577087,4.0,0.0,1.0
844740,292.8891906738281,297.1499938964844,293.1499938964844,0.0052178986370563,-384.8040161132813,298.05535888671875,0.5531349778175354,0.050000000745058,0.0457903183996677,294.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5531349778175354,0.050000000745058,0.048219408839941,292.9669494628906,297.1499938964844,293.1499938964844,0.0052809957414865,-302.4442749023437,298.1324768066406,0.5531349778175354,0.050000000745058,0.0356146916747093,293.0629272460937,297.1499938964844,293.1499938964844,0.1550379395484924,-3429.910888671875,304.1405029296875,0.9286305904388428,0.2299558669328689,0.2177736908197403,293.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5531349778175354,0.050000000745058,0.2287321239709854,291.1315612792969,291.1499938964844,269.251220703125,268.4677124023437,282.8951110839844,293.2924194335937,291.13165283203125,1.0,0.1575070470571518,0.9764896631240844,0.9764896631240844,1.0,1.0,-0.6913873553276062,0.299347311258316,0.3920400440692901,0.1072038784623146,0.0,0.0,0.2567729949951172,24.62817001342773,25.0,0.5361595749855042,-5746.95556640625,41.16685104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,305.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.685546875,18000.0,0.0,0.0,0.1280528157949447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180767685174942,0.1807720363140106,-4.353067652118625e-06,0.0,0.0001299573195865,0.0,0.0,7.347362995147705,0.0,0.0,0.0,0.270708680152893,4.0,0.0,1.0
844800,292.8891906738281,297.1499938964844,293.1499938964844,0.0052178986370563,-384.8040161132813,298.05535888671875,0.5531349778175354,0.050000000745058,0.0457903183996677,294.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5531349778175354,0.050000000745058,0.048219408839941,292.9669494628906,297.1499938964844,293.1499938964844,0.0052809957414865,-302.4442749023437,298.1324768066406,0.5531349778175354,0.050000000745058,0.0356146916747093,293.0629272460937,297.1499938964844,293.1499938964844,0.1550379395484924,-3429.910888671875,304.1405029296875,0.9286305904388428,0.2299558669328689,0.2177736908197403,293.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5531349778175354,0.050000000745058,0.2287321239709854,291.1315612792969,291.1499938964844,269.251220703125,268.4677124023437,282.8951110839844,293.2924194335937,291.13165283203125,1.0,0.1575070470571518,0.9764896631240844,0.9764896631240844,1.0,1.0,-0.6913873553276062,0.299347311258316,0.3920400440692901,0.1072038784623146,0.0,0.0,0.2567729949951172,24.62817001342773,25.0,0.5361595749855042,-5746.95556640625,41.16685104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,305.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.685546875,18000.0,0.0,0.0,0.1280528157949447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180767685174942,0.1807720363140106,-4.353067652118625e-06,0.0,0.0001299573195865,0.0,0.0,7.347362995147705,0.0,0.0,0.0,0.270708680152893,4.0,0.0,1.0
844860,292.8833312988281,297.1499938964844,293.1499938964844,0.0053102546371519,-390.7194213867188,298.1623840332031,0.5532799959182739,0.050000000745058,0.0457893274724483,294.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5532799959182739,0.050000000745058,0.0482183694839477,292.9601745605469,297.1499938964844,293.1499938964844,0.0053526828996837,-305.9935302734375,298.215087890625,0.5532799959182739,0.050000000745058,0.0356139205396175,293.0623474121094,297.1499938964844,293.1499938964844,0.1569788157939911,-3464.180419921875,304.14044189453125,0.9324846863746644,0.2322764694690704,0.2199599742889404,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5532799959182739,0.050000000745058,0.228727176785469,291.1320495605469,291.1499938964844,269.1991882324219,268.4280700683594,282.8798828125,293.30419921875,291.13214111328125,1.0,0.1576897948980331,0.9766384363174438,0.9766384363174438,1.0,1.0,-0.6940018534660339,0.3004613518714905,0.3935405015945434,0.1077755391597747,0.0,0.0,0.2591354250907898,24.625389099121094,25.0,0.6954994797706604,-5779.81787109375,41.41188430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,305.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.1288814693689346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824374198913574,0.1824417859315872,-4.35655829278403e-06,0.0,0.0001307983184233,0.0,0.0,7.42501163482666,0.0,0.0,0.0,0.2710096538066864,4.0,0.0,1.0
844920,292.8833312988281,297.1499938964844,293.1499938964844,0.0053102546371519,-390.7194213867188,298.1623840332031,0.5532799959182739,0.050000000745058,0.0457893274724483,294.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5532799959182739,0.050000000745058,0.0482183694839477,292.9601745605469,297.1499938964844,293.1499938964844,0.0053526828996837,-305.9935302734375,298.215087890625,0.5532799959182739,0.050000000745058,0.0356139205396175,293.0623474121094,297.1499938964844,293.1499938964844,0.1569788157939911,-3464.180419921875,304.14044189453125,0.9324846863746644,0.2322764694690704,0.2199599742889404,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5532799959182739,0.050000000745058,0.228727176785469,291.1320495605469,291.1499938964844,269.1991882324219,268.4280700683594,282.8798828125,293.30419921875,291.13214111328125,1.0,0.1576897948980331,0.9766384363174438,0.9766384363174438,1.0,1.0,-0.6940018534660339,0.3004613518714905,0.3935405015945434,0.1077755391597747,0.0,0.0,0.2591354250907898,24.625389099121094,25.0,0.6954994797706604,-5779.81787109375,41.41188430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,305.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.1288814693689346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824374198913574,0.1824417859315872,-4.35655829278403e-06,0.0,0.0001307983184233,0.0,0.0,7.42501163482666,0.0,0.0,0.0,0.2710096538066864,4.0,0.0,1.0
844980,292.8774719238281,297.1499938964844,293.1499938964844,0.0054053454659879,-396.7461853027344,298.2715148925781,0.5534254908561707,0.050000000745058,0.0457883365452289,294.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5534254908561707,0.050000000745058,0.0482173264026641,292.953369140625,297.1499938964844,293.1499938964844,0.0054270299151539,-309.6438293457031,298.3000793457031,0.5534254908561707,0.050000000745058,0.035613153129816,293.06182861328125,297.1499938964844,293.1499938964844,0.1589314192533493,-3498.56201171875,304.140380859375,0.9363150596618652,0.2346058785915374,0.2221547216176986,293.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5534254908561707,0.050000000745058,0.2287222295999527,291.1325988769531,291.1499938964844,269.1475524902344,268.388427734375,282.8651733398437,293.3166198730469,291.1327209472656,1.0,0.1578738391399383,0.976787269115448,0.976787269115448,1.0,1.0,-0.6966265439987183,0.3015795648097992,0.395046979188919,0.1083511859178543,0.0,0.0,0.261419266462326,24.62272453308105,25.0,0.7893208265304565,-5812.43896484375,41.6590461730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,305.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.1297198235988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18406742811203,0.1840717792510986,-4.3599952732620295e-06,0.0,0.0001316491252509,0.0,0.0,7.501071453094482,0.0,0.0,0.0,0.2713048756122589,4.0,0.0,1.0
845040,292.8774719238281,297.1499938964844,293.1499938964844,0.0054053454659879,-396.7461853027344,298.2715148925781,0.5534254908561707,0.050000000745058,0.0457883365452289,294.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5534254908561707,0.050000000745058,0.0482173264026641,292.953369140625,297.1499938964844,293.1499938964844,0.0054270299151539,-309.6438293457031,298.3000793457031,0.5534254908561707,0.050000000745058,0.035613153129816,293.06182861328125,297.1499938964844,293.1499938964844,0.1589314192533493,-3498.56201171875,304.140380859375,0.9363150596618652,0.2346058785915374,0.2221547216176986,293.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5534254908561707,0.050000000745058,0.2287222295999527,291.1325988769531,291.1499938964844,269.1475524902344,268.388427734375,282.8651733398437,293.3166198730469,291.1327209472656,1.0,0.1578738391399383,0.976787269115448,0.976787269115448,1.0,1.0,-0.6966265439987183,0.3015795648097992,0.395046979188919,0.1083511859178543,0.0,0.0,0.261419266462326,24.62272453308105,25.0,0.7893208265304565,-5812.43896484375,41.6590461730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,305.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.1297198235988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18406742811203,0.1840717792510986,-4.3599952732620295e-06,0.0,0.0001316491252509,0.0,0.0,7.501071453094482,0.0,0.0,0.0,0.2713048756122589,4.0,0.0,1.0
