time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845100,292.87451171875,297.1499938964844,293.1499938964844,0.0054539502598345,-399.8017272949219,298.32684326171875,0.553498387336731,0.050000000745058,0.0457878410816192,294.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.553498387336731,0.050000000745058,0.0482168011367321,292.9499816894531,297.1499938964844,293.1499938964844,0.0054652262479066,-311.5071716308594,298.343505859375,0.553498387336731,0.050000000745058,0.035612765699625,293.0615539550781,297.1499938964844,293.1499938964844,0.1599119752645492,-3515.7919921875,304.1403503417969,0.938217043876648,0.2357734888792038,0.223254919052124,293.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.553498387336731,0.050000000745058,0.2287197560071945,291.1329040527344,291.1499938964844,269.12188720703125,268.3686218261719,282.8580322265625,293.3230285644531,291.13299560546875,1.0,0.1579663306474685,0.9768616557121276,0.9768616557121276,1.0,1.0,-0.6979422569274902,0.3021400570869446,0.395802229642868,0.108640469610691,0.0,0.0,0.2625308036804199,24.62143898010254,25.0,0.816571831703186,-5828.65478515625,41.78339767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,305.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1301396340131759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848662048578262,0.184870570898056,-4.3616896618914325e-06,0.0,0.0001320751907769,0.0,0.0,7.538438320159912,0.0,0.0,0.0,0.2714500725269317,4.0,0.0,1.0
845160,292.87158203125,297.1499938964844,293.1499938964844,0.0055032814852893,-402.8855285644531,298.3826904296875,0.553571343421936,0.050000000745058,0.0457873456180095,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.553571343421936,0.050000000745058,0.0482162795960903,292.9465637207031,297.1499938964844,293.1499938964844,0.0055041210725903,-313.39617919921875,298.38751220703125,0.553571343421936,0.050000000745058,0.0356123819947242,293.0613098144531,297.1499938964844,293.1499938964844,0.1608952134847641,-3533.045654296875,304.14031982421875,0.9401080012321472,0.2369428426027298,0.2243567854166031,293.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.553571343421936,0.050000000745058,0.2287172824144363,291.1331787109375,291.1499938964844,269.0963134765625,268.34881591796875,282.8510131835937,293.3296203613281,291.13330078125,1.0,0.1580591201782226,0.9769322276115416,0.9769322276115416,1.0,1.0,-0.6992599964141846,0.3027012348175049,0.3965587615966797,0.10893065482378,0.0,0.0,0.2636219561100006,24.62018775939941,25.0,0.8336591720581055,-5844.8046875,41.908241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,305.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.099609375,18000.0,0.0,0.0,0.1305583715438842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856537908315658,0.1856581568717956,-4.363366315374151e-06,0.0,0.0001325001503573,0.0,0.0,7.575341701507568,0.0,0.0,0.0,0.2715935111045837,4.0,0.0,1.0
845220,292.8656921386719,297.1499938964844,293.1499938964844,0.0056041767820715,-409.1382141113281,298.4959411621094,0.5537174344062805,0.050000000745058,0.0457863546907901,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5537174344062805,0.050000000745058,0.0482152365148067,292.93975830078125,297.1499938964844,293.1499938964844,0.0055840406566858,-317.2511291503906,298.4773254394531,0.5537174344062805,0.050000000745058,0.0356116071343421,293.06085205078125,297.1499938964844,293.1499938964844,0.1628694832324981,-3567.619140625,304.1402587890625,0.9438514113426208,0.2392860502004623,0.2265649437904358,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5537174344062805,0.050000000745058,0.2287123203277588,291.1337890625,291.1499938964844,269.04547119140625,268.3092041015625,282.8373413085937,293.3432006835937,291.1339111328125,1.0,0.15824556350708,0.97707337141037,0.97707337141037,1.0,1.0,-0.7019007802009583,0.3038255870342254,0.3980751633644104,0.1095138415694236,0.0,0.0,0.2657436430454254,24.6177921295166,25.0,0.842967689037323,-5876.8984375,42.15935897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,305.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1313886195421219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18719482421875,0.1871991902589798,-4.366663688415429e-06,0.0,0.0001333427353529,0.0,0.0,7.647719860076904,0.0,0.0,0.0,0.2718751132488251,4.0,0.0,1.0
845280,292.8656921386719,297.1499938964844,293.1499938964844,0.0056041767820715,-409.1382141113281,298.4959411621094,0.5537174344062805,0.050000000745058,0.0457863546907901,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5537174344062805,0.050000000745058,0.0482152365148067,292.93975830078125,297.1499938964844,293.1499938964844,0.0055840406566858,-317.2511291503906,298.4773254394531,0.5537174344062805,0.050000000745058,0.0356116071343421,293.06085205078125,297.1499938964844,293.1499938964844,0.1628694832324981,-3567.619140625,304.1402587890625,0.9438514113426208,0.2392860502004623,0.2265649437904358,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5537174344062805,0.050000000745058,0.2287123203277588,291.1337890625,291.1499938964844,269.04547119140625,268.3092041015625,282.8373413085937,293.3432006835937,291.1339111328125,1.0,0.15824556350708,0.97707337141037,0.97707337141037,1.0,1.0,-0.7019007802009583,0.3038255870342254,0.3980751633644104,0.1095138415694236,0.0,0.0,0.2657436430454254,24.6177921295166,25.0,0.842967689037323,-5876.8984375,42.15935897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,305.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1313886195421219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18719482421875,0.1871991902589798,-4.366663688415429e-06,0.0,0.0001333427353529,0.0,0.0,7.647719860076904,0.0,0.0,0.0,0.2718751132488251,4.0,0.0,1.0
845340,292.8597717285156,297.1499938964844,293.1499938964844,0.0057081552222371,-415.505126953125,298.6112670898437,0.5538637042045593,0.050000000745058,0.0457853637635707,294.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5538637042045593,0.050000000745058,0.0482141934335231,292.93292236328125,297.1499938964844,293.1499938964844,0.0056668817996978,-321.2093200683594,298.56951904296875,0.5538637042045593,0.050000000745058,0.0356108397245407,293.0603942871094,297.1499938964844,293.1499938964844,0.1648532897233963,-3602.2666015625,304.14019775390625,0.9475345611572266,0.2416340559720993,0.2287778705358505,293.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5538637042045593,0.050000000745058,0.2287073731422424,291.1343688964844,291.1499938964844,268.9950561523437,268.2696228027344,282.82421875,293.3573608398437,291.1344909667969,1.0,0.1584331095218658,0.977214515209198,0.977214515209198,1.0,1.0,-0.7045472264289856,0.3049519658088684,0.3995952606201172,0.1101006940007209,0.0,0.0,0.2677866220474243,24.615554809570312,25.0,0.824722170829773,-5908.70068359375,42.41227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,305.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.132203608751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886904239654541,0.1886947900056839,-4.369884663901757e-06,0.0,0.0001341698516625,0.0,0.0,7.718181133270264,0.0,0.0,0.0,0.2721495330333709,4.0,0.0,1.0
845400,292.8597717285156,297.1499938964844,293.1499938964844,0.0057081552222371,-415.505126953125,298.6112670898437,0.5538637042045593,0.050000000745058,0.0457853637635707,294.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5538637042045593,0.050000000745058,0.0482141934335231,292.93292236328125,297.1499938964844,293.1499938964844,0.0056668817996978,-321.2093200683594,298.56951904296875,0.5538637042045593,0.050000000745058,0.0356108397245407,293.0603942871094,297.1499938964844,293.1499938964844,0.1648532897233963,-3602.2666015625,304.14019775390625,0.9475345611572266,0.2416340559720993,0.2287778705358505,293.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5538637042045593,0.050000000745058,0.2287073731422424,291.1343688964844,291.1499938964844,268.9950561523437,268.2696228027344,282.82421875,293.3573608398437,291.1344909667969,1.0,0.1584331095218658,0.977214515209198,0.977214515209198,1.0,1.0,-0.7045472264289856,0.3049519658088684,0.3995952606201172,0.1101006940007209,0.0,0.0,0.2677866220474243,24.615554809570312,25.0,0.824722170829773,-5908.70068359375,42.41227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,305.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.132203608751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886904239654541,0.1886947900056839,-4.369884663901757e-06,0.0,0.0001341698516625,0.0,0.0,7.718181133270264,0.0,0.0,0.0,0.2721495330333709,4.0,0.0,1.0
845460,292.8538818359375,297.1499938964844,293.1499938964844,0.0058153481222689,-421.9869995117188,298.7286376953125,0.5540098547935486,0.050000000745058,0.0457843728363513,294.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5540098547935486,0.050000000745058,0.0482131503522396,292.9260559082031,297.1499938964844,293.1499938964844,0.0057527418248355,-325.27130126953125,298.66412353515625,0.5540098547935486,0.050000000745058,0.0356100685894489,293.0599975585937,297.1499938964844,293.1499938964844,0.1668456345796585,-3636.970458984375,304.14013671875,0.9511482119560242,0.2439852952957153,0.2309941053390503,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5540098547935486,0.050000000745058,0.228702425956726,291.13494873046875,291.1499938964844,268.9450988769531,268.2300720214844,282.81158447265625,293.3720703125,291.1350402832031,1.0,0.1586216688156128,0.9773471355438232,0.9773471355438232,1.0,1.0,-0.7071977257728577,0.3060794174671173,0.4011183083057403,0.1106909736990928,0.0,0.0,0.2697552144527435,24.61349105834961,25.0,0.785736083984375,-5940.18994140625,42.66686630249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1329980045557022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901421546936035,0.1901465207338333,-4.3730287870857865e-06,0.0,0.0001349760714219,0.0,0.0,7.786778450012207,0.0,0.0,0.0,0.2724169492721557,4.0,0.0,1.0
845520,292.8538818359375,297.1499938964844,293.1499938964844,0.0058153481222689,-421.9869995117188,298.7286376953125,0.5540098547935486,0.050000000745058,0.0457843728363513,294.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5540098547935486,0.050000000745058,0.0482131503522396,292.9260559082031,297.1499938964844,293.1499938964844,0.0057527418248355,-325.27130126953125,298.66412353515625,0.5540098547935486,0.050000000745058,0.0356100685894489,293.0599975585937,297.1499938964844,293.1499938964844,0.1668456345796585,-3636.970458984375,304.14013671875,0.9511482119560242,0.2439852952957153,0.2309941053390503,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5540098547935486,0.050000000745058,0.228702425956726,291.13494873046875,291.1499938964844,268.9450988769531,268.2300720214844,282.81158447265625,293.3720703125,291.1350402832031,1.0,0.1586216688156128,0.9773471355438232,0.9773471355438232,1.0,1.0,-0.7071977257728577,0.3060794174671173,0.4011183083057403,0.1106909736990928,0.0,0.0,0.2697552144527435,24.61349105834961,25.0,0.785736083984375,-5940.18994140625,42.66686630249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1329980045557022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901421546936035,0.1901465207338333,-4.3730287870857865e-06,0.0,0.0001349760714219,0.0,0.0,7.786778450012207,0.0,0.0,0.0,0.2724169492721557,4.0,0.0,1.0
845580,292.84796142578125,297.1499938964844,293.1499938964844,0.0059258975088596,-428.5846252441406,298.8480529785156,0.5541558861732483,0.050000000745058,0.0457833856344223,294.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5541558861732483,0.050000000745058,0.0482121109962463,292.919189453125,297.1499938964844,293.1499938964844,0.0058417282998561,-329.4376220703125,298.7611083984375,0.5541558861732483,0.050000000745058,0.0356093011796474,293.05963134765625,297.1499938964844,293.1499938964844,0.1688453108072281,-3671.70947265625,304.1401062011719,0.9546843767166138,0.2463380992412567,0.2332121133804321,293.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5541558861732483,0.050000000745058,0.2286974936723709,291.1354675292969,291.1499938964844,268.8955993652344,268.1905212402344,282.79949951171875,293.3872985839844,291.1355895996094,1.0,0.1588111221790313,0.9774797558784484,0.9774797558784484,1.0,1.0,-0.7098503708839417,0.3072071075439453,0.4026432633399963,0.1112846881151199,0.0,0.0,0.2716550230979919,24.611618041992188,25.0,0.7302241921424866,-5971.34619140625,42.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512634277344,305.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1337681859731674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915526986122131,0.1915570795536041,-4.376100150693674e-06,0.0,0.0001357576984446,0.0,0.0,7.853621482849121,0.0,0.0,0.0,0.2726777195930481,4.0,0.0,1.0
845640,292.84796142578125,297.1499938964844,293.1499938964844,0.0059258975088596,-428.5846252441406,298.8480529785156,0.5541558861732483,0.050000000745058,0.0457833856344223,294.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5541558861732483,0.050000000745058,0.0482121109962463,292.919189453125,297.1499938964844,293.1499938964844,0.0058417282998561,-329.4376220703125,298.7611083984375,0.5541558861732483,0.050000000745058,0.0356093011796474,293.05963134765625,297.1499938964844,293.1499938964844,0.1688453108072281,-3671.70947265625,304.1401062011719,0.9546843767166138,0.2463380992412567,0.2332121133804321,293.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5541558861732483,0.050000000745058,0.2286974936723709,291.1354675292969,291.1499938964844,268.8955993652344,268.1905212402344,282.79949951171875,293.3872985839844,291.1355895996094,1.0,0.1588111221790313,0.9774797558784484,0.9774797558784484,1.0,1.0,-0.7098503708839417,0.3072071075439453,0.4026432633399963,0.1112846881151199,0.0,0.0,0.2716550230979919,24.611618041992188,25.0,0.7302241921424866,-5971.34619140625,42.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512634277344,305.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1337681859731674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915526986122131,0.1915570795536041,-4.376100150693674e-06,0.0,0.0001357576984446,0.0,0.0,7.853621482849121,0.0,0.0,0.0,0.2726777195930481,4.0,0.0,1.0
845700,292.844970703125,297.1499938964844,293.1499938964844,0.0059824776835739,-431.927001953125,298.9085388183594,0.5542287230491638,0.050000000745058,0.0457828938961029,294.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5542287230491638,0.050000000745058,0.0482115931808948,292.915771484375,297.1499938964844,293.1499938964844,0.0058874269016087,-331.5600280761719,298.8104858398437,0.5542287230491638,0.050000000745058,0.0356089174747467,293.0594787597656,297.1499938964844,293.1499938964844,0.1698474884033203,-3689.08544921875,304.1400756835937,0.9564212560653688,0.2475145012140274,0.2343212664127349,293.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5542287230491638,0.050000000745058,0.2286950349807739,291.1357421875,291.1499938964844,268.8710327148437,268.1707458496094,282.79364013671875,293.3951110839844,291.1358337402344,1.0,0.1589061766862869,0.9775460958480836,0.9775460958480836,1.0,1.0,-0.711176872253418,0.3077707290649414,0.4034061431884765,0.1115828081965446,0.0,0.0,0.2725812494754791,24.610759735107425,25.0,0.6977032423019409,-5986.79345703125,43.05154800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,305.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.134143516421318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192243680357933,0.1922480463981628,-4.377609457151266e-06,0.0,0.0001361386239295,0.0,0.0,7.886433601379394,0.0,0.0,0.0,0.2728058099746704,4.0,0.0,1.0
845760,292.8420104980469,297.1499938964844,293.1499938964844,0.0060399575158953,-435.2987976074219,298.96954345703125,0.5543014407157898,0.050000000745058,0.0457824058830738,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5543014407157898,0.050000000745058,0.0482110753655433,292.9123229980469,297.1499938964844,293.1499938964844,0.0059339902363717,-333.71051025390625,298.8605041503906,0.5543014407157898,0.050000000745058,0.0356085374951362,293.059326171875,297.1499938964844,293.1499938964844,0.1708508431911468,-3706.458740234375,304.1400451660156,0.9581359624862672,0.2486899644136428,0.2354300618171692,293.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5543014407157898,0.050000000745058,0.2286925911903381,291.1359558105469,291.1499938964844,268.8465576171875,268.1509704589844,282.7879333496094,293.4030456542969,291.13604736328125,1.0,0.1590013951063156,0.9776087403297424,0.9776087403297424,1.0,1.0,-0.7125029563903809,0.3083339333534241,0.4041690528392792,0.1118816658854484,0.0,0.0,0.2734927833080292,24.609962463378903,25.0,0.6633845567703247,-6002.150390625,43.18042755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,305.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1345121413469314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929257959127426,0.1929301768541336,-4.379103302198928e-06,0.0,0.0001365127245662,0.0,0.0,7.918868541717529,0.0,0.0,0.0,0.2729324698448181,4.0,0.0,1.0
845820,292.8372497558594,297.1499938964844,293.1499938964844,0.0061338497325778,-440.7545166015625,299.0682373046875,0.5544013381004333,0.050000000745058,0.0457817316055297,294.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5544013381004333,0.050000000745058,0.0482103675603866,292.90576171875,297.1499938964844,293.1499938964844,0.0060139712877571,-337.3758544921875,298.944580078125,0.5544013381004333,0.050000000745058,0.0356080122292041,293.0597839355469,297.1499938964844,293.1499938964844,0.1724044680595398,-3733.290283203125,304.14013671875,0.9607205390930176,0.2504405081272125,0.2371409088373184,293.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5544013381004333,0.050000000745058,0.2286892235279083,291.1363525390625,291.1499938964844,268.8077087402344,268.1193542480469,282.7792358398437,293.41632080078125,291.1364440917969,1.0,0.159153327345848,0.9777090549468994,0.9777090549468994,1.0,1.0,-0.7145498991012573,0.3092025518417358,0.4053473472595215,0.1123455092310905,0.0,0.0,0.2749198079109192,24.611003875732425,25.0,0.7258607149124146,-6026.22119140625,43.38266372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,305.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.015625,18000.0,0.0,0.0,0.1350879967212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939994990825653,0.1940038800239563,-4.381462076707976e-06,0.0,0.0001370971440337,0.0,0.0,7.970015525817871,0.0,0.0,0.0,0.2731322646141052,4.0,0.0,1.0
845880,292.8360595703125,297.1499938964844,293.1499938964844,0.0061577032320201,-442.1297912597656,299.0931396484375,0.5544179677963257,0.050000000745058,0.0457816161215305,294.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5544179677963257,0.050000000745058,0.0482102483510971,292.90380859375,297.1499938964844,293.1499938964844,0.0060351165011525,-338.3385009765625,298.9667358398437,0.5544179677963257,0.050000000745058,0.0356079265475273,293.0600891113281,297.1499938964844,293.1499938964844,0.1727637946605682,-3739.475341796875,304.14019775390625,0.9612990021705629,0.2508398294448852,0.2375350892543792,293.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5544179677963257,0.050000000745058,0.2286886572837829,291.136474609375,291.1499938964844,268.79803466796875,268.1114807128906,282.7771911621094,293.4198303222656,291.1365661621094,1.0,0.1591908633708953,0.9777340888977052,0.9777340888977052,1.0,1.0,-0.7150219082832336,0.309402734041214,0.4056191742420196,0.1124529764056205,0.0,0.0,0.2752665281295776,24.61240196228028,25.0,0.8245952129364014,-6032.037109375,43.43080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,305.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1352291256189346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194263219833374,0.194267600774765,-4.382045517559163e-06,0.0,0.0001372403785353,0.0,0.0,7.98259973526001,0.0,0.0,0.0,0.2731814384460449,4.0,0.0,1.0
845940,292.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2190856933594,0.5544637441635132,0.0,0.0457813031971454,294.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.5544637441635132,0.0,0.0482099168002605,292.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0830383300781,0.5544637441635132,0.0,0.0356076806783676,293.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407165527344,0.9638657569885254,0.0,0.2393379062414169,293.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.5544637441635132,0.0,0.2286870926618576,291.13751220703125,294.1499938964844,268.75,268.0719909667969,282.7674255371094,293.43804931640625,291.1377868652344,0.0,0.0,0.9778594374656676,0.9778594374656676,1.0,1.0,-0.7171826958656311,0.3103185594081878,0.4068641066551208,0.1129474937915802,0.0,0.0,0.0,24.624217987060547,60.0,1.695408821105957,-6059.5244140625,43.65823745727539,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,305.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955116242170334,0.1955160200595855,-4.384875865071081e-06,0.0,0.0,0.0,0.0,8.042369842529297,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2190856933594,0.5544637441635132,0.0,0.0457813031971454,294.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.5544637441635132,0.0,0.0482099168002605,292.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0830383300781,0.5544637441635132,0.0,0.0356076806783676,293.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407165527344,0.9638657569885254,0.0,0.2393379062414169,293.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.5544637441635132,0.0,0.2286870926618576,291.13751220703125,294.1499938964844,268.75,268.0719909667969,282.7674255371094,293.43804931640625,291.1377868652344,0.0,0.0,0.9778594374656676,0.9778594374656676,1.0,1.0,-0.7171826958656311,0.3103185594081878,0.4068641066551208,0.1129474937915802,0.0,0.0,0.0,24.624217987060547,60.0,1.695408821105957,-6059.5244140625,43.65823745727539,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,305.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955116242170334,0.1955160200595855,-4.384875865071081e-06,0.0,0.0,0.0,0.0,8.042369842529297,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7581787109375,0.0,0.0,0.0002565066970419,293.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0002701139019336,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6807556152344,0.0,0.0,0.0001995052007259,292.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5429992675781,0.0,0.0,0.000969675311353,293.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0012813040520995,291.1528015136719,294.1499938964844,268.7041931152344,268.0342102050781,281.0116882324219,290.0700378417969,291.1401672363281,0.0,0.0,0.5867156982421875,0.5867156982421875,1.0,1.0,-0.0054124863818287,0.0061110109090805,-0.000698524294421,-0.0101279765367507,0.0,0.0,0.0,-0.0236916746944189,60.0,-79.56311798095703,-0.0,-8.702469358468079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0598574539209946e-18,4.064327124360925e-18,-4.46962803076802e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7581787109375,0.0,0.0,0.0002565066970419,293.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0002701139019336,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6807556152344,0.0,0.0,0.0001995052007259,292.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5429992675781,0.0,0.0,0.000969675311353,293.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0012813040520995,291.1528015136719,294.1499938964844,268.7041931152344,268.0342102050781,281.0116882324219,290.0700378417969,291.1401672363281,0.0,0.0,0.5867156982421875,0.5867156982421875,1.0,1.0,-0.0054124863818287,0.0061110109090805,-0.000698524294421,-0.0101279765367507,0.0,0.0,0.0,-0.0236916746944189,60.0,-79.56311798095703,-0.0,-8.702469358468079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0598574539209946e-18,4.064327124360925e-18,-4.46962803076802e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.715576171875,0.0,0.0,9.896234405459836e-05,293.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001042121148202,292.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6388854980469,0.0,0.0,7.697071123402566e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4706115722656,0.0,0.0,0.0001249866909347,293.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000494337407872,291.15283203125,294.1499938964844,268.6827087402344,268.0166015625,280.8238830566406,287.6175537109375,291.13916015625,0.0,0.0,0.3911437690258026,0.3911437690258026,1.0,1.0,-0.0010793688707053,0.002462679054588,-0.001383310300298,-0.0126814488321542,0.0,0.0,0.0,-0.0063591506332159,60.0,-48.33230972290039,-0.0,-7.943769730900385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329741221513652e-20,1.5967207920191742e-20,-2.6697965128487877e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6866760253906,0.0,0.0,9.409833728568628e-05,293.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.909008076647297e-05,292.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6104736328125,0.0,0.0,7.318759890040383e-05,292.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4483947753906,0.0,0.0,9.917435090756044e-05,293.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004700406861957,291.1528625488281,294.1499938964844,268.6621398925781,267.9997863769531,280.7131042480469,285.38134765625,291.1384582519531,0.0,0.0,0.1955718845129013,0.1955718845129013,1.0,1.0,-0.0010028542019426,0.0006186347454786,0.0003842193982563,-0.0144110778346657,0.0,0.0,0.0,-0.0066480678506195,60.0,-27.68266868591309,-0.0,-6.855535872318796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872250115992537e-21,7.428756408354589e-21,-2.556506494310444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6583557128906,0.0,0.0,9.404651791555808e-05,293.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.90355110843666e-05,292.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5826110839844,0.0,0.0,7.314729009522125e-05,292.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278259277344,0.0,0.0,9.90363405435346e-05,292.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004697818367276,291.1528625488281,294.1499938964844,268.6424865722656,267.9837341308594,280.6055603027344,283.4165954589844,291.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022782953456,2.7811275060685148e-08,0.001002250588499,-0.0149369752034544,0.0,0.0,0.0,-0.0068425894714891,60.0,-19.862838745117188,-0.0,-6.846615718814064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.86720342568304e-21,7.433809157115838e-21,-2.566605731432798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6302185058594,0.0,0.0,9.401723218616098e-05,293.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.900467557599768e-05,292.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5549621582031,0.0,0.0,7.312451634788886e-05,292.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4073791503906,0.0,0.0,9.90048938547261e-05,292.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004696355608757,291.15289306640625,294.1499938964844,268.6236877441406,267.96844482421875,280.49884033203125,281.69110107421875,291.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017806198447,6.027737420311041e-09,0.001001774566248,-0.0148415602743625,0.0,0.0,0.0,-0.0068240547552704,60.0,-17.03115463256836,-0.0,-6.84233967263026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8671646515918266e-21,7.433842276652083e-21,-2.5666776250602557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5744934082031,0.0,0.0,9.395372035214676e-05,293.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.893778769765048e-05,292.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5001525878906,0.0,0.0,7.307511259568855e-05,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.36688232421875,0.0,0.0,9.893802052829416e-05,292.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004693182709161,291.1529235839844,294.1499938964844,268.58856201171875,267.9400939941406,280.2878723144531,278.8420715332031,291.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011034319177,5.947785375326475e-09,0.0010010974947363,-0.0146341891959309,0.0,0.0,0.0,-0.0067854719236493,60.0,-15.6399507522583,-0.0,-6.833091248381606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8671646515918266e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5744934082031,0.0,0.0,9.395372035214676e-05,293.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.893778769765048e-05,292.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5001525878906,0.0,0.0,7.307511259568855e-05,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.36688232421875,0.0,0.0,9.893802052829416e-05,292.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004693182709161,291.1529235839844,294.1499938964844,268.58856201171875,267.9400939941406,280.2878723144531,278.8420715332031,291.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011034319177,5.947785375326475e-09,0.0010010974947363,-0.0146341891959309,0.0,0.0,0.0,-0.0067854719236493,60.0,-15.6399507522583,-0.0,-6.833091248381606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8671646515918266e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5195007324219,0.0,0.0,9.388410398969428e-05,293.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.88644824246876e-05,292.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44610595703125,0.0,0.0,7.302097219508141e-05,292.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.326904296875,0.0,0.0,9.886470797937363e-05,292.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004689705383498,291.1529541015625,294.1499938964844,268.5566101074219,267.9144897460937,280.0802001953125,276.6371154785156,291.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000361284241,5.861028995468587e-09,0.0010003553470596,-0.0144069185480475,0.0,0.0,0.0,-0.0067431866191327,60.0,-15.466522216796877,-0.0,-6.822963172226082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5195007324219,0.0,0.0,9.388410398969428e-05,293.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.88644824246876e-05,292.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44610595703125,0.0,0.0,7.302097219508141e-05,292.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.326904296875,0.0,0.0,9.886470797937363e-05,292.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004689705383498,291.1529541015625,294.1499938964844,268.5566101074219,267.9144897460937,280.0802001953125,276.6371154785156,291.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000361284241,5.861028995468587e-09,0.0010003553470596,-0.0144069185480475,0.0,0.0,0.0,-0.0067431866191327,60.0,-15.466522216796877,-0.0,-6.822963172226082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4652099609375,0.0,0.0,9.380936535308138e-05,293.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.878577839117496e-05,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3927307128906,0.0,0.0,7.296283729374409e-05,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2874450683594,0.0,0.0,9.8786003945861e-05,292.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004685971944127,291.1529846191406,294.1499938964844,268.5275573730469,267.8914794921875,279.8758239746094,274.92578125,291.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995644213631,5.767893718200412e-09,0.0009995587170124,-0.0141629334539175,0.0,0.0,0.0,-0.0066977920942008,60.0,-15.45008945465088,-0.0,-6.812098263253574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4652099609375,0.0,0.0,9.380936535308138e-05,293.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.878577839117496e-05,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3927307128906,0.0,0.0,7.296283729374409e-05,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2874450683594,0.0,0.0,9.8786003945861e-05,292.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004685971944127,291.1529846191406,294.1499938964844,268.5275573730469,267.8914794921875,279.8758239746094,274.92578125,291.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995644213631,5.767893718200412e-09,0.0009995587170124,-0.0141629334539175,0.0,0.0,0.0,-0.0066977920942008,60.0,-15.45008945465088,-0.0,-6.812098263253574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4116516113281,0.0,0.0,9.373045759275556e-05,293.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.870267967926338e-05,292.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.340087890625,0.0,0.0,7.290146459126845e-05,292.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.24853515625,0.0,0.0,9.870290523394942e-05,292.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000468203012133,291.1529846191406,294.1499938964844,268.5011901855469,267.870849609375,279.6747131347656,273.5929870605469,291.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987232042476,5.669560820820152e-09,0.0009987174998968,-0.013905331492424,0.0,0.0,0.0,-0.0066498643718659,60.0,-15.45125675201416,-0.0,-6.800636498383028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4116516113281,0.0,0.0,9.373045759275556e-05,293.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.870267967926338e-05,292.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.340087890625,0.0,0.0,7.290146459126845e-05,292.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.24853515625,0.0,0.0,9.870290523394942e-05,292.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000468203012133,291.1529846191406,294.1499938964844,268.5011901855469,267.870849609375,279.6747131347656,273.5929870605469,291.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987232042476,5.669560820820152e-09,0.0009987174998968,-0.013905331492424,0.0,0.0,0.0,-0.0066498643718659,60.0,-15.45125675201416,-0.0,-6.800636498383028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3851623535156,0.0,0.0,9.368971950607374e-05,293.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.865978790912776e-05,292.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.31402587890625,0.0,0.0,7.28697850718163e-05,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.229248046875,0.0,0.0,9.86600061878562e-05,292.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004679995472542,291.1529846191406,294.1499938964844,268.4889831542969,267.8613586425781,279.5754089355469,273.0404357910156,291.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982889750972,5.618804088669549e-09,0.0009982832707464,-0.0137723628431558,0.0,0.0,0.0,-0.0066251256503164,60.0,-15.451995849609377,-0.0,-6.794723361736035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3588256835937,0.0,0.0,9.364828292746095e-05,293.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.861615399131551e-05,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2881164550781,0.0,0.0,7.283755257958546e-05,292.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2101135253906,0.0,0.0,9.861637227004394e-05,292.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000467792560812,291.15301513671875,294.1499938964844,268.47735595703125,267.8524169921875,279.4769287109375,272.5513610839844,291.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978471789509,5.567169836240282e-09,0.0009978415910154,-0.0136370947584509,0.0,0.0,0.0,-0.0065999589860439,60.0,-15.452251434326172,-0.0,-6.788711459648766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.306640625,0.0,0.0,9.356372174806892e-05,293.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.852710354607552e-05,292.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2368469238281,0.0,0.0,7.277178519871086e-05,292.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1722106933594,0.0,0.0,9.852732182480396e-05,292.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004673701769206,291.15301513671875,294.1499938964844,268.4557800292969,267.8360290527344,279.2823791503906,271.7330017089844,291.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969457751139,5.461803453954417e-09,0.0009969403035938,-0.0133610600605607,0.0,0.0,0.0,-0.0065486030653119,60.0,-15.451082229614258,-0.0,-6.776451044743227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.306640625,0.0,0.0,9.356372174806892e-05,293.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.852710354607552e-05,292.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2368469238281,0.0,0.0,7.277178519871086e-05,292.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1722106933594,0.0,0.0,9.852732182480396e-05,292.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004673701769206,291.15301513671875,294.1499938964844,268.4557800292969,267.8360290527344,279.2823791503906,271.7330017089844,291.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969457751139,5.461803453954417e-09,0.0009969403035938,-0.0133610600605607,0.0,0.0,0.0,-0.0065486030653119,60.0,-15.451082229614258,-0.0,-6.776451044743227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25518798828125,0.0,0.0,9.347759623778984e-05,293.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.843640873441473e-05,292.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1862487792969,0.0,0.0,7.270479545695707e-05,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1347961425781,0.0,0.0,9.843661973718554e-05,292.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.000466939934995,291.1529846191406,294.1499938964844,268.436279296875,267.82147216796875,279.0910949707031,271.087890625,291.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960276074707,5.35448618776968e-09,0.0009960222523659,-0.0130799124017357,0.0,0.0,0.0,-0.0064962962642312,60.0,-15.447766304016112,-0.0,-6.76397533538875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
