time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847200,292.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25518798828125,0.0,0.0,9.347759623778984e-05,293.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.843640873441473e-05,292.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1862487792969,0.0,0.0,7.270479545695707e-05,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1347961425781,0.0,0.0,9.843661973718554e-05,292.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.000466939934995,291.1529846191406,294.1499938964844,268.436279296875,267.82147216796875,279.0910949707031,271.087890625,291.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960276074707,5.35448618776968e-09,0.0009960222523659,-0.0130799124017357,0.0,0.0,0.0,-0.0064962962642312,60.0,-15.447766304016112,-0.0,-6.76397533538875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.20440673828125,0.0,0.0,9.33906703721732e-05,293.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.83448771876283e-05,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.13629150390625,0.0,0.0,7.263718725880608e-05,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0978698730469,0.0,0.0,9.83450809144415e-05,292.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004665057349484,291.1529846191406,294.1499938964844,268.41864013671875,267.8085632324219,278.90301513671875,270.5762023925781,291.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995100941509,5.246179490825398e-09,0.0009950957028195,-0.0127961691468954,0.0,0.0,0.0,-0.0064435075037181,60.0,-15.44257926940918,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.20440673828125,0.0,0.0,9.33906703721732e-05,293.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.83448771876283e-05,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.13629150390625,0.0,0.0,7.263718725880608e-05,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0978698730469,0.0,0.0,9.83450809144415e-05,292.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004665057349484,291.1529846191406,294.1499938964844,268.41864013671875,267.8085632324219,278.90301513671875,270.5762023925781,291.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995100941509,5.246179490825398e-09,0.0009950957028195,-0.0127961691468954,0.0,0.0,0.0,-0.0064435075037181,60.0,-15.44257926940918,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1542663574219,0.0,0.0,9.330366447102278e-05,293.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.825325105339287e-05,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0870056152344,0.0,0.0,7.256952085299417e-05,292.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0614318847656,0.0,0.0,9.82534620561637e-05,292.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004660711274482,291.1529541015625,294.1499938964844,268.4026184082031,267.797119140625,278.7181396484375,270.1685791015625,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941735770553,5.137772873808899e-09,0.0009941683383658,-0.0125121604651212,0.0,0.0,0.0,-0.0063906693831086,60.0,-15.435806274414062,-0.0,-6.738816438200956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1542663574219,0.0,0.0,9.330366447102278e-05,293.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.825325105339287e-05,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0870056152344,0.0,0.0,7.256952085299417e-05,292.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0614318847656,0.0,0.0,9.82534620561637e-05,292.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004660711274482,291.1529541015625,294.1499938964844,268.4026184082031,267.797119140625,278.7181396484375,270.1685791015625,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941735770553,5.137772873808899e-09,0.0009941683383658,-0.0125121604651212,0.0,0.0,0.0,-0.0063906693831086,60.0,-15.435806274414062,-0.0,-6.738816438200956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.12945556640625,0.0,0.0,9.326034341938794e-05,293.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.820763079915196e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0626220703125,0.0,0.0,7.253582589328289e-05,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0433959960937,0.0,0.0,9.820783452596515e-05,292.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004658547113649,291.1529235839844,294.1499938964844,268.3951721191406,267.7918701171875,278.6268920898437,269.9964599609375,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937116410583,5.0837920539947845e-09,0.0009937066351994,-0.0123707382008433,0.0,0.0,0.0,-0.0063643590547144,60.0,-15.431914329528809,-0.0,-6.732557267241647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.10479736328125,0.0,0.0,9.321724064648151e-05,293.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.816224337555468e-05,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0383605957031,0.0,0.0,7.250229828059673e-05,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02545166015625,0.0,0.0,9.816244710236788e-05,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.000465639430331,291.15289306640625,294.1499938964844,268.3880310058594,267.78692626953125,278.53643798828125,269.8421936035156,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932522661983,5.030088789936826e-09,0.0009932472603395,-0.0122300423681736,0.0,0.0,0.0,-0.0063381837680935,60.0,-15.427733421325684,-0.0,-6.726332912876387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05596923828125,0.0,0.0,9.313200280303136e-05,293.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.80724798864685e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9903869628906,0.0,0.0,7.24359997548163e-05,292.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9899597167969,0.0,0.0,9.80726836132817e-05,292.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004652136121876,291.15283203125,294.1499938964844,268.3746643066406,267.7778625488281,278.3578186035156,269.5792236328125,291.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923435281962,4.923878194063036e-09,0.0009923386387526,-0.0119517808780074,0.0,0.0,0.0,-0.0062864166684448,60.0,-15.418639183044434,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05596923828125,0.0,0.0,9.313200280303136e-05,293.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.80724798864685e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9903869628906,0.0,0.0,7.24359997548163e-05,292.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9899597167969,0.0,0.0,9.80726836132817e-05,292.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004652136121876,291.15283203125,294.1499938964844,268.3746643066406,267.7778625488281,278.3578186035156,269.5792236328125,291.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923435281962,4.923878194063036e-09,0.0009923386387526,-0.0119517808780074,0.0,0.0,0.0,-0.0062864166684448,60.0,-15.418639183044434,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0077819824219,0.0,0.0,9.304848936153576e-05,293.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.798453538678586e-05,292.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9429931640625,0.0,0.0,7.237104728119448e-05,292.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9549255371094,0.0,0.0,9.798473911359906e-05,292.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004647964669857,291.1527709960937,294.1499938964844,268.3622741699219,267.7696533203125,278.1822814941406,269.3661499023437,291.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914533002302,4.8198218749462285e-09,0.000991448527202,-0.0116791613399982,0.0,0.0,0.0,-0.0062356991693377,60.0,-15.408782958984377,-0.0,-6.701990429291983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0077819824219,0.0,0.0,9.304848936153576e-05,293.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.798453538678586e-05,292.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9429931640625,0.0,0.0,7.237104728119448e-05,292.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9549255371094,0.0,0.0,9.798473911359906e-05,292.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004647964669857,291.1527709960937,294.1499938964844,268.3622741699219,267.7696533203125,278.1822814941406,269.3661499023437,291.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914533002302,4.8198218749462285e-09,0.000991448527202,-0.0116791613399982,0.0,0.0,0.0,-0.0062356991693377,60.0,-15.408782958984377,-0.0,-6.701990429291983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9602355957031,0.0,0.0,9.296719508711249e-05,293.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.7898933745455e-05,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.896240234375,0.0,0.0,7.230781920952722e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203491210937,0.0,0.0,9.789913019631058e-05,292.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004643904103431,291.1526794433594,294.1499938964844,268.3506774902344,267.7621765136719,278.009765625,269.19244384765625,291.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905867045745,4.718537116588095e-09,0.0009905820479616,-0.0114138005301356,0.0,0.0,0.0,-0.0061863325536251,60.0,-15.398420333862305,-0.0,-6.69027997446392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9602355957031,0.0,0.0,9.296719508711249e-05,293.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.7898933745455e-05,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.896240234375,0.0,0.0,7.230781920952722e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203491210937,0.0,0.0,9.789913019631058e-05,292.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004643904103431,291.1526794433594,294.1499938964844,268.3506774902344,267.7621765136719,278.009765625,269.19244384765625,291.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905867045745,4.718537116588095e-09,0.0009905820479616,-0.0114138005301356,0.0,0.0,0.0,-0.0061863325536251,60.0,-15.398420333862305,-0.0,-6.69027997446392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91326904296875,0.0,0.0,9.288857836509123e-05,293.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.78161406237632e-05,292.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8500671386719,0.0,0.0,7.224667206173763e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861999511719,0.0,0.0,9.78163370746188e-05,292.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004639976541511,291.152587890625,294.1499938964844,268.3396301269531,267.7552185058594,277.8402404785156,269.0499572753906,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897486306726,4.620572813252011e-09,0.0009897439740598,-0.0111571373417973,0.0,0.0,0.0,-0.0061385845765471,60.0,-15.387789726257324,-0.0,-6.678963870854204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91326904296875,0.0,0.0,9.288857836509123e-05,293.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.78161406237632e-05,292.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8500671386719,0.0,0.0,7.224667206173763e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861999511719,0.0,0.0,9.78163370746188e-05,292.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004639976541511,291.152587890625,294.1499938964844,268.3396301269531,267.7552185058594,277.8402404785156,269.0499572753906,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897486306726,4.620572813252011e-09,0.0009897439740598,-0.0111571373417973,0.0,0.0,0.0,-0.0061385845765471,60.0,-15.387789726257324,-0.0,-6.678963870854204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8900146484375,0.0,0.0,9.28503868635744e-05,293.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.777593368198724e-05,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.82720947265625,0.0,0.0,7.221697160275653e-05,292.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692626953125,0.0,0.0,9.77761228568852e-05,292.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004638069076463,291.15252685546875,294.1499938964844,268.3342590332031,267.7518615722656,277.756591796875,268.9884033203125,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893415262922,4.572992207130255e-09,0.0009893369860947,-0.0110324770212173,0.0,0.0,0.0,-0.0061153937131166,60.0,-15.382447242736816,-0.0,-6.673470664964043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.866943359375,0.0,0.0,9.281301026931033e-05,293.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.77365707512945e-05,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.80450439453125,0.0,0.0,7.218789687613025e-05,292.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.0,0.0,9.773675992619246e-05,292.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004636202356778,291.1524658203125,294.1499938964844,268.3289489746094,267.7485656738281,277.67364501953125,268.9323425292969,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889430366456,4.526421903960909e-09,0.0009889386128634,-0.0109104625880718,0.0,0.0,0.0,-0.0060926950536668,60.0,-15.377124786376951,-0.0,-6.668096830253489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8211669921875,0.0,0.0,9.274086187360808e-05,293.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.76605952018872e-05,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7594909667969,0.0,0.0,7.213178469100967e-05,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8191833496094,0.0,0.0,9.766078437678516e-05,292.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004632598138414,291.1523132324219,294.1499938964844,268.3183898925781,267.7420959472656,277.5098876953125,268.8344421386719,291.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881739970296,4.436520928408072e-09,0.0009881694568321,-0.0106749217957258,0.0,0.0,0.0,-0.0060488767921924,60.0,-15.366649627685549,-0.0,-6.657728590653278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8211669921875,0.0,0.0,9.274086187360808e-05,293.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.76605952018872e-05,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7594909667969,0.0,0.0,7.213178469100967e-05,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8191833496094,0.0,0.0,9.766078437678516e-05,292.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004632598138414,291.1523132324219,294.1499938964844,268.3183898925781,267.7420959472656,277.5098876953125,268.8344421386719,291.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881739970296,4.436520928408072e-09,0.0009881694568321,-0.0106749217957258,0.0,0.0,0.0,-0.0060488767921924,60.0,-15.366649627685549,-0.0,-6.657728590653278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7760009765625,0.0,0.0,9.26724387682043e-05,293.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.758853411767632e-05,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.715087890625,0.0,0.0,7.207856106106192e-05,292.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.78631591796875,0.0,0.0,9.758872329257429e-05,292.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004629180184565,291.1521301269531,294.1499938964844,268.3077697753906,267.73553466796875,277.34893798828125,268.75244140625,291.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874444222077,4.35125535602765e-09,0.0009874401148408,-0.010451522655785,0.0,0.0,0.0,-0.0060073179192841,60.0,-15.356573104858398,-0.0,-6.647902495160454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7760009765625,0.0,0.0,9.26724387682043e-05,293.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.758853411767632e-05,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.715087890625,0.0,0.0,7.207856106106192e-05,292.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.78631591796875,0.0,0.0,9.758872329257429e-05,292.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004629180184565,291.1521301269531,294.1499938964844,268.3077697753906,267.73553466796875,277.34893798828125,268.75244140625,291.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874444222077,4.35125535602765e-09,0.0009874401148408,-0.010451522655785,0.0,0.0,0.0,-0.0060073179192841,60.0,-15.356573104858398,-0.0,-6.647902495160454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7313842773437,0.0,0.0,9.260800288757308e-05,293.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.752068581292406e-05,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6712341308594,0.0,0.0,7.202845154097304e-05,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7538452148437,0.0,0.0,9.752087498782204e-05,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004625961591955,291.1519470214844,294.1499938964844,268.2968444824219,267.728759765625,277.19073486328125,268.68310546875,291.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867575718089,4.270968911868067e-09,0.000986753264442,-0.0102411685511469,0.0,0.0,0.0,-0.0059681860730051,60.0,-15.34710693359375,-0.0,-6.638656913082741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7313842773437,0.0,0.0,9.260800288757308e-05,293.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.752068581292406e-05,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6712341308594,0.0,0.0,7.202845154097304e-05,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7538452148437,0.0,0.0,9.752087498782204e-05,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004625961591955,291.1519470214844,294.1499938964844,268.2968444824219,267.728759765625,277.19073486328125,268.68310546875,291.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867575718089,4.270968911868067e-09,0.000986753264442,-0.0102411685511469,0.0,0.0,0.0,-0.0059681860730051,60.0,-15.34710693359375,-0.0,-6.638656913082741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6873474121094,0.0,0.0,9.254781616618855e-05,293.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.74573049461469e-05,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278991699219,0.0,0.0,7.198163802968338e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218017578125,0.0,0.0,9.745748684508726e-05,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004622955166269,291.1517333984375,294.1499938964844,268.285400390625,267.7215576171875,277.03521728515625,268.6239318847656,291.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986115890555,4.19596668521649e-09,0.0009861116996034,-0.0100446585565805,0.0,0.0,0.0,-0.0059316297993063,60.0,-15.338446617126465,-0.0,-6.630025239928727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6873474121094,0.0,0.0,9.254781616618855e-05,293.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.74573049461469e-05,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278991699219,0.0,0.0,7.198163802968338e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218017578125,0.0,0.0,9.745748684508726e-05,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004622955166269,291.1517333984375,294.1499938964844,268.285400390625,267.7215576171875,277.03521728515625,268.6239318847656,291.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986115890555,4.19596668521649e-09,0.0009861116996034,-0.0100446585565805,0.0,0.0,0.0,-0.0059316297993063,60.0,-15.338446617126465,-0.0,-6.630025239928727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.66552734375,0.0,0.0,9.251938172383234e-05,293.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.742736438056454e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6064453125,0.0,0.0,7.195951911853626e-05,292.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059020996094,0.0,0.0,9.74275462795049e-05,292.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004621534608304,291.1516418457031,294.1499938964844,268.2794494628906,267.7177429199219,276.9584350585937,268.5975341796875,291.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858126286417,4.160534139430183e-09,0.0009858085541054,-0.0099518215283751,0.0,0.0,0.0,-0.005914359819144,60.0,-15.334481239318848,-0.0,-6.625949566796407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6438293457031,0.0,0.0,9.249208960682154e-05,293.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.739862434798852e-05,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.58514404296875,0.0,0.0,7.193829515017569e-05,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69012451171875,0.0,0.0,9.739880624692888e-05,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004620171384885,291.1515197753906,294.1499938964844,268.27325439453125,267.7137145996094,276.88232421875,268.57293701171875,291.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855217067524,4.126523123204606e-09,0.0009855175158008,-0.0098627107217907,0.0,0.0,0.0,-0.0058977827429771,60.0,-15.330790519714355,-0.0,-6.622038739578785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6008605957031,0.0,0.0,9.24410269362852e-05,293.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.73448550212197e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5428771972656,0.0,0.0,7.189857569755986e-05,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588439941406,0.0,0.0,9.734502964420244e-05,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004617620725184,291.1512451171875,294.1499938964844,268.2601623535156,267.705078125,276.73193359375,268.5284118652344,291.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849772322922,4.0628873598791415e-09,0.000984973157756,-0.0096959788352251,0.0,0.0,0.0,-0.0058667664416134,60.0,-15.324317932128906,-0.0,-6.61472441265687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6008605957031,0.0,0.0,9.24410269362852e-05,293.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.73448550212197e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5428771972656,0.0,0.0,7.189857569755986e-05,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588439941406,0.0,0.0,9.734502964420244e-05,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004617620725184,291.1512451171875,294.1499938964844,268.2601623535156,267.705078125,276.73193359375,268.5284118652344,291.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849772322922,4.0628873598791415e-09,0.000984973157756,-0.0096959788352251,0.0,0.0,0.0,-0.0058667664416134,60.0,-15.324317932128906,-0.0,-6.61472441265687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.55841064453125,0.0,0.0,9.23948100535199e-05,293.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.729618614073844e-05,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.50115966796875,0.0,0.0,7.18626324669458e-05,292.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279296875,0.0,0.0,9.729636076372115e-05,292.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004615312209352,291.15093994140625,294.1499938964844,268.2459411621094,267.6954345703125,276.58404541015625,268.4890441894531,290.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984484446235,4.005292097986057e-09,0.000984480488114,-0.0095450729131698,0.0,0.0,0.0,-0.005838694050908,60.0,-15.319218635559082,-0.0,-6.608107838701471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.55841064453125,0.0,0.0,9.23948100535199e-05,293.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.729618614073844e-05,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.50115966796875,0.0,0.0,7.18626324669458e-05,292.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279296875,0.0,0.0,9.729636076372115e-05,292.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004615312209352,291.15093994140625,294.1499938964844,268.2459411621094,267.6954345703125,276.58404541015625,268.4890441894531,290.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984484446235,4.005292097986057e-09,0.000984480488114,-0.0095450729131698,0.0,0.0,0.0,-0.005838694050908,60.0,-15.319218635559082,-0.0,-6.608107838701471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5165100097656,0.0,0.0,9.235362813342364e-05,293.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.725281415740028e-05,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4599304199219,0.0,0.0,7.183059642557055e-05,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973815917969,0.0,0.0,9.725298878038302e-05,292.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004613254859577,291.150634765625,294.1499938964844,268.2303466796875,267.6846008300781,276.4385070800781,268.4537048339844,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984045327641,3.953959382130279e-09,0.0009840413695201,-0.0094105759635567,0.0,0.0,0.0,-0.0058136745356023,60.0,-15.315677642822266,-0.0,-6.602213176165608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5165100097656,0.0,0.0,9.235362813342364e-05,293.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.725281415740028e-05,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4599304199219,0.0,0.0,7.183059642557055e-05,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973815917969,0.0,0.0,9.725298878038302e-05,292.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004613254859577,291.150634765625,294.1499938964844,268.2303466796875,267.6846008300781,276.4385070800781,268.4537048339844,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984045327641,3.953959382130279e-09,0.0009840413695201,-0.0094105759635567,0.0,0.0,0.0,-0.0058136745356023,60.0,-15.315677642822266,-0.0,-6.602213176165608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750671386719,0.0,0.0,9.231764852302148e-05,293.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.721492824610324e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.419189453125,0.0,0.0,7.18026130925864e-05,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56719970703125,0.0,0.0,9.721509559312835e-05,292.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004611457698047,291.1502685546875,294.1499938964844,268.2131652832031,267.6723937988281,276.2953186035156,268.4214782714844,290.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983661506325,3.909107704203052e-09,0.0009836576646193,-0.009293058887124,0.0,0.0,0.0,-0.0057918136008083,60.0,-15.313872337341309,-0.0,-6.597065294045025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750671386719,0.0,0.0,9.231764852302148e-05,293.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.721492824610324e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.419189453125,0.0,0.0,7.18026130925864e-05,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56719970703125,0.0,0.0,9.721509559312835e-05,292.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004611457698047,291.1502685546875,294.1499938964844,268.2131652832031,267.6723937988281,276.2953186035156,268.4214782714844,290.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983661506325,3.909107704203052e-09,0.0009836576646193,-0.009293058887124,0.0,0.0,0.0,-0.0057918136008083,60.0,-15.313872337341309,-0.0,-6.597065294045025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4545593261719,0.0,0.0,9.230165596818551e-05,293.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.7198091680184e-05,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3990173339844,0.0,0.0,7.179017848102376e-05,292.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55224609375,0.0,0.0,9.719825902720912e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004610658797901,291.15008544921875,294.1499938964844,268.20391845703125,267.66571044921875,276.2245483398437,268.4062805175781,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834909578785,3.8891760922865615e-09,0.0009834871161729,-0.009240835905075,0.0,0.0,0.0,-0.0057820989750325,60.0,-15.313677787780762,-0.0,-6.594778056978613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.43414306640625,0.0,0.0,9.228703856933862e-05,293.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.71826957538724e-05,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.37896728515625,0.0,0.0,7.177880615927279e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5373840332031,0.0,0.0,9.718286310089752e-05,292.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004609928873833,291.1498718261719,294.1499938964844,268.1941833496094,267.6585998535156,276.15435791015625,268.3916015625,290.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833350777626,3.8709515592927354e-09,0.0009833312360569,-0.0091930851340293,0.0,0.0,0.0,-0.0057732160203158,60.0,-15.313982963562012,-0.0,-6.59268692970727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3937072753906,0.0,0.0,9.22620019991882e-05,293.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.71563349594362e-05,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3392028808594,0.0,0.0,7.175933569669724e-05,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079040527344,0.0,0.0,9.715649503050372e-05,292.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.00046086779912,291.14947509765625,294.1499938964844,268.1732177734375,267.6430358886719,276.0155334472656,268.3633728027344,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983067904599,3.839731643751065e-09,0.0009830640628933,-0.0091112842783331,0.0,0.0,0.0,-0.0057579991407692,60.0,-15.316173553466797,-0.0,-6.589106504861776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3937072753906,0.0,0.0,9.22620019991882e-05,293.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.71563349594362e-05,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3392028808594,0.0,0.0,7.175933569669724e-05,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079040527344,0.0,0.0,9.715649503050372e-05,292.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.00046086779912,291.14947509765625,294.1499938964844,268.1732177734375,267.6430358886719,276.0155334472656,268.3633728027344,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983067904599,3.839731643751065e-09,0.0009830640628933,-0.0091112842783331,0.0,0.0,0.0,-0.0057579991407692,60.0,-15.316173553466797,-0.0,-6.589106504861776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
