time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849540,292.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3537292480469,0.0,0.0,9.224273526342586e-05,293.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.713603503769264e-05,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2998962402344,0.0,0.0,7.174434722401202e-05,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.478759765625,0.0,0.0,9.713620238471776e-05,292.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004607715527527,291.1490173339844,294.1499938964844,268.1499938964844,267.6255187988281,275.8787536621094,268.336181640625,290.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828623151406,3.815693983000301e-09,0.000982858473435,-0.0090483017265796,0.0,0.0,0.0,-0.0057462831027805,60.0,-15.320646286010742,-0.0,-6.586349599047028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3537292480469,0.0,0.0,9.224273526342586e-05,293.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.713603503769264e-05,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2998962402344,0.0,0.0,7.174434722401202e-05,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.478759765625,0.0,0.0,9.713620238471776e-05,292.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004607715527527,291.1490173339844,294.1499938964844,268.1499938964844,267.6255187988281,275.8787536621094,268.336181640625,290.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828623151406,3.815693983000301e-09,0.000982858473435,-0.0090483017265796,0.0,0.0,0.0,-0.0057462831027805,60.0,-15.320646286010742,-0.0,-6.586349599047028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3142395019531,0.0,0.0,9.22293693292886e-05,293.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.712197061162442e-05,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.26104736328125,0.0,0.0,7.173395715653896e-05,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.449951171875,0.0,0.0,9.712213068269192e-05,292.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004607047885656,291.1485290527344,294.1499938964844,268.124267578125,267.6058654785156,275.7439880371094,268.3095092773437,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827195899561,3.799016212724382e-09,0.0009827157482504,-0.0090046040713787,0.0,0.0,0.0,-0.005738154053688,60.0,-15.327607154846191,-0.0,-6.584437528545095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3142395019531,0.0,0.0,9.22293693292886e-05,293.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.712197061162442e-05,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.26104736328125,0.0,0.0,7.173395715653896e-05,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.449951171875,0.0,0.0,9.712213068269192e-05,292.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004607047885656,291.1485290527344,294.1499938964844,268.124267578125,267.6058654785156,275.7439880371094,268.3095092773437,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827195899561,3.799016212724382e-09,0.0009827157482504,-0.0090046040713787,0.0,0.0,0.0,-0.005738154053688,60.0,-15.327607154846191,-0.0,-6.584437528545095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.27520751953125,0.0,0.0,9.222170774592088e-05,293.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.711390157463028e-05,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22265625,0.0,0.0,7.172799814725295e-05,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214782714844,0.0,0.0,9.71140616456978e-05,292.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004606665461324,291.1479797363281,294.1499938964844,268.0959777832031,267.58416748046875,275.61114501953125,268.28289794921875,290.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826376335695,3.789438096646336e-09,0.0009826337918639,-0.0089795077219605,0.0,0.0,0.0,-0.0057334857992827,60.0,-15.337218284606934,-0.0,-6.58333902947561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.27520751953125,0.0,0.0,9.222170774592088e-05,293.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.711390157463028e-05,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22265625,0.0,0.0,7.172799814725295e-05,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214782714844,0.0,0.0,9.71140616456978e-05,292.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004606665461324,291.1479797363281,294.1499938964844,268.0959777832031,267.58416748046875,275.61114501953125,268.28289794921875,290.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826376335695,3.789438096646336e-09,0.0009826337918639,-0.0089795077219605,0.0,0.0,0.0,-0.0057334857992827,60.0,-15.337218284606934,-0.0,-6.58333902947561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.255859375,0.0,0.0,9.22199251363054e-05,293.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.711202437756584e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20361328125,0.0,0.0,7.172660843934864e-05,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,9.711218444863334e-05,292.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004606576403602,291.147705078125,294.1499938964844,268.0809631347656,267.5726013183594,275.5453796386719,268.2695007324219,290.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826184250414,3.787201219296321e-09,0.0009826146997511,-0.0089736469089984,0.0,0.0,0.0,-0.0057323956862092,60.0,-15.342958450317385,-0.0,-6.583083234090736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2366027832031,0.0,0.0,9.221947402693333e-05,293.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.711155144032092e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1846923828125,0.0,0.0,7.172625919338316e-05,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.393310546875,0.0,0.0,9.71117042354308e-05,292.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004606553702615,291.1474304199219,294.1499938964844,268.0653381347656,267.560546875,275.4801025390625,268.2559509277344,290.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826135355979,3.786619018342208e-09,0.0009826096938923,-0.0089721223339438,0.0,0.0,0.0,-0.0057321116328239,60.0,-15.349310874938965,-0.0,-6.583016443073575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1984558105469,0.0,0.0,9.222245716955511e-05,293.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.711468737805262e-05,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1471862792969,0.0,0.0,7.172858022386208e-05,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3654479980469,0.0,0.0,9.711484017316252e-05,292.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004606702714227,291.1468200683594,294.1499938964844,268.03253173828125,267.53515625,275.3507385253906,268.22833251953125,290.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.790296076999766e-09,0.0009826411260291,-0.0089817559346556,0.0,0.0,0.0,-0.0057339039631187,60.0,-15.36374568939209,-0.0,-6.58343779491588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1984558105469,0.0,0.0,9.222245716955511e-05,293.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.711468737805262e-05,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1471862792969,0.0,0.0,7.172858022386208e-05,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3654479980469,0.0,0.0,9.711484017316252e-05,292.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004606702714227,291.1468200683594,294.1499938964844,268.03253173828125,267.53515625,275.3507385253906,268.22833251953125,290.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.790296076999766e-09,0.0009826411260291,-0.0089817559346556,0.0,0.0,0.0,-0.0057339039631187,60.0,-15.36374568939209,-0.0,-6.58343779491588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16070556640625,0.0,0.0,9.22304898267612e-05,293.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.712314931675792e-05,292.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100769042969,0.0,0.0,7.173483027145267e-05,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,9.712330211186782e-05,292.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004607104056049,291.14617919921875,294.1499938964844,267.99774169921875,267.50811767578125,275.2230834960937,268.1998291015625,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827301837503,3.800268988385369e-09,0.00098272645846,-0.0090078869834542,0.0,0.0,0.0,-0.0057387645356357,60.0,-15.380410194396973,-0.0,-6.58458105817772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16070556640625,0.0,0.0,9.22304898267612e-05,293.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.712314931675792e-05,292.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100769042969,0.0,0.0,7.173483027145267e-05,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,9.712330211186782e-05,292.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004607104056049,291.14617919921875,294.1499938964844,267.99774169921875,267.50811767578125,275.2230834960937,268.1998291015625,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827301837503,3.800268988385369e-09,0.00098272645846,-0.0090078869834542,0.0,0.0,0.0,-0.0057387645356357,60.0,-15.380410194396973,-0.0,-6.58458105817772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233825683594,0.0,0.0,9.224346285918728e-05,293.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.713681356515735e-05,292.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0733642578125,0.0,0.0,7.174491474870592e-05,292.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.713696636026724e-05,292.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004607752198353,291.1454772949219,294.1499938964844,267.9611511230469,267.4795837402344,275.09698486328125,268.1702575683594,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828681359067,3.8163920912381855e-09,0.0009828642942011,-0.0090501308441162,0.0,0.0,0.0,-0.0057466230355203,60.0,-15.39913845062256,-0.0,-6.586429890376166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233825683594,0.0,0.0,9.224346285918728e-05,293.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.713681356515735e-05,292.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0733642578125,0.0,0.0,7.174491474870592e-05,292.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.713696636026724e-05,292.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004607752198353,291.1454772949219,294.1499938964844,267.9611511230469,267.4795837402344,275.09698486328125,268.1702575683594,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828681359067,3.8163920912381855e-09,0.0009828642942011,-0.0090501308441162,0.0,0.0,0.0,-0.0057466230355203,60.0,-15.39913845062256,-0.0,-6.586429890376166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.08648681640625,0.0,0.0,9.226130350725724e-05,293.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.715559281175956e-05,292.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370788574219,0.0,0.0,7.175878999987617e-05,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,9.715574560686946e-05,292.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004608643066603,291.1447448730469,294.1499938964844,267.9230041503906,267.4496765136719,274.972412109375,268.1394348144531,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830578928813,3.838569462288888e-09,0.0009830540511757,-0.0091082397848367,0.0,0.0,0.0,-0.0057574324309825,60.0,-15.41978931427002,-0.0,-6.588972922827453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.08648681640625,0.0,0.0,9.226130350725724e-05,293.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.715559281175956e-05,292.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370788574219,0.0,0.0,7.175878999987617e-05,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,9.715574560686946e-05,292.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004608643066603,291.1447448730469,294.1499938964844,267.9230041503906,267.4496765136719,274.972412109375,268.1394348144531,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830578928813,3.838569462288888e-09,0.0009830540511757,-0.0091082397848367,0.0,0.0,0.0,-0.0057574324309825,60.0,-15.41978931427002,-0.0,-6.588972922827453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682067871094,0.0,0.0,9.227202826878056e-05,293.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.71668923739344e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01910400390625,0.0,0.0,7.176713552325964e-05,292.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,9.716703789308669e-05,292.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004609178868122,291.1443786621094,294.1499938964844,267.90338134765625,267.43426513671875,274.91070556640625,268.12353515625,290.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831719798967,3.851912122598833e-09,0.0009831681381911,-0.0091431997716426,0.0,0.0,0.0,-0.0057639353908598,60.0,-15.430810928344728,-0.0,-6.590503431880279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0500183105469,0.0,0.0,9.228396083926782e-05,293.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.717945067677648e-05,292.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0011901855469,0.0,0.0,7.177641236921772e-05,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,9.717960347188637e-05,292.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.000460977491457,291.1439819335937,294.1499938964844,267.8834228515625,267.4185791015625,274.849365234375,268.1072692871094,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832989890128,3.866753139902812e-09,0.0009832951473072,-0.009182084351778,0.0,0.0,0.0,-0.0057711689732968,60.0,-15.442253112792969,-0.0,-6.59220589227516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.013916015625,0.0,0.0,9.231142757926136e-05,293.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.720837988425046e-05,292.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9656982421875,0.0,0.0,7.179777458077297e-05,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,9.720852540340276e-05,292.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004611147160176,291.1431579589844,294.1499938964844,267.8426513671875,267.3863830566406,274.7276611328125,268.0736999511719,290.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835914243012,3.9009311336712935e-09,0.0009835874661803,-0.0092716356739401,0.0,0.0,0.0,-0.005787827540189,60.0,-15.466331481933594,-0.0,-6.596126667091087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.013916015625,0.0,0.0,9.231142757926136e-05,293.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.720837988425046e-05,292.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9656982421875,0.0,0.0,7.179777458077297e-05,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,9.720852540340276e-05,292.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004611147160176,291.1431579589844,294.1499938964844,267.8426513671875,267.3863830566406,274.7276611328125,268.0736999511719,290.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835914243012,3.9009311336712935e-09,0.0009835874661803,-0.0092716356739401,0.0,0.0,0.0,-0.005787827540189,60.0,-15.466331481933594,-0.0,-6.596126667091087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9781799316406,0.0,0.0,9.234373283106834e-05,293.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.724240226205438e-05,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305725097656,0.0,0.0,7.182290573837236e-05,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044372558594,0.0,0.0,9.724254778120668e-05,292.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004612760967575,291.14227294921875,294.1499938964844,267.8008728027344,267.353271484375,274.6073608398437,268.0386962890625,290.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839353151619,3.941133197571389e-09,0.000983931357041,-0.0093769701197743,0.0,0.0,0.0,-0.0058074221014976,60.0,-15.491965293884276,-0.0,-6.60074093161711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9781799316406,0.0,0.0,9.234373283106834e-05,293.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.724240226205438e-05,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305725097656,0.0,0.0,7.182290573837236e-05,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044372558594,0.0,0.0,9.724254778120668e-05,292.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004612760967575,291.14227294921875,294.1499938964844,267.8008728027344,267.353271484375,274.6073608398437,268.0386962890625,290.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839353151619,3.941133197571389e-09,0.000983931357041,-0.0093769701197743,0.0,0.0,0.0,-0.0058074221014976,60.0,-15.491965293884276,-0.0,-6.60074093161711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94287109375,0.0,0.0,9.238092752639204e-05,293.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.728156874189152e-05,292.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8958435058594,0.0,0.0,7.185183494584635e-05,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,9.72817069850862e-05,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004614618665073,291.141357421875,294.1499938964844,267.7582702636719,267.3193359375,274.4884338378906,268.0021667480469,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843313600867,3.9874197277356416e-09,0.0009843272855505,-0.0094982469454407,0.0,0.0,0.0,-0.0058299819938838,60.0,-15.519060134887695,-0.0,-6.60605508073786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94287109375,0.0,0.0,9.238092752639204e-05,293.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.728156874189152e-05,292.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8958435058594,0.0,0.0,7.185183494584635e-05,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,9.72817069850862e-05,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004614618665073,291.141357421875,294.1499938964844,267.7582702636719,267.3193359375,274.4884338378906,268.0021667480469,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843313600867,3.9874197277356416e-09,0.0009843272855505,-0.0094982469454407,0.0,0.0,0.0,-0.0058299819938838,60.0,-15.519060134887695,-0.0,-6.60605508073786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.907958984375,0.0,0.0,9.24230698728934e-05,293.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.732594480738044e-05,292.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614807128906,0.0,0.0,7.188461313489825e-05,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,9.732609032653272e-05,292.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.000461672374513,291.140380859375,294.1499938964844,267.7150573730469,267.2847900390625,274.37078857421875,267.9642028808594,290.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847800247371,4.0398737688462916e-09,0.0009847760666161,-0.0096356812864542,0.0,0.0,0.0,-0.0058555481955409,60.0,-15.547423362731934,-0.0,-6.612080483137106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.907958984375,0.0,0.0,9.24230698728934e-05,293.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.732594480738044e-05,292.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614807128906,0.0,0.0,7.188461313489825e-05,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,9.732609032653272e-05,292.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.000461672374513,291.140380859375,294.1499938964844,267.7150573730469,267.2847900390625,274.37078857421875,267.9642028808594,290.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847800247371,4.0398737688462916e-09,0.0009847760666161,-0.0096356812864542,0.0,0.0,0.0,-0.0058555481955409,60.0,-15.547423362731934,-0.0,-6.612080483137106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.890625,0.0,0.0,9.24461564864032e-05,293.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.735025378176942e-05,292.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8444519042969,0.0,0.0,7.190256292233244e-05,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,9.73503920249641e-05,292.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004617876838892,291.139892578125,294.1499938964844,267.6932678222656,267.267333984375,274.3124694824219,267.9446716308594,290.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850258938968,4.068603232099122e-09,0.0009850218193605,-0.0097109554335474,0.0,0.0,0.0,-0.0058695510961115,60.0,-15.562081336975098,-0.0,-6.615380954144713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8733825683594,0.0,0.0,9.24702690099366e-05,293.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.737564687384292e-05,292.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8274841308594,0.0,0.0,7.19213203410618e-05,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,9.73757851170376e-05,292.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004619081446435,291.1393737792969,294.1499938964844,267.67138671875,267.2497253417969,274.25439453125,267.9248352050781,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852825896814,4.098620554060517e-09,0.0009852785151451,-0.0097896037623286,0.0,0.0,0.0,-0.0058841817080974,60.0,-15.57698917388916,-0.0,-6.618831349669564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83917236328125,0.0,0.0,9.25225976970978e-05,293.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.743074770085514e-05,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7938232421875,0.0,0.0,7.196202204795554e-05,291.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,9.74308859440498e-05,292.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004621695261448,291.1383056640625,294.1499938964844,267.62750244140625,267.2143249511719,274.13922119140625,267.8841552734375,290.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985839869827,4.163757338915275e-09,0.0009858357952907,-0.0099602676928043,0.0,0.0,0.0,-0.0059159295633435,60.0,-15.607611656188965,-0.0,-6.626320470104474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83917236328125,0.0,0.0,9.25225976970978e-05,293.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.743074770085514e-05,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7938232421875,0.0,0.0,7.196202204795554e-05,291.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,9.74308859440498e-05,292.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004621695261448,291.1383056640625,294.1499938964844,267.62750244140625,267.2143249511719,274.13922119140625,267.8841552734375,290.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985839869827,4.163757338915275e-09,0.0009858357952907,-0.0099602676928043,0.0,0.0,0.0,-0.0059159295633435,60.0,-15.607611656188965,-0.0,-6.626320470104474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052978515625,0.0,0.0,9.25802014535293e-05,293.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.749140735948458e-05,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.760498046875,0.0,0.0,7.200682011898607e-05,291.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,9.749154560267924e-05,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004624572757165,291.1371765136719,294.1499938964844,267.58355712890625,267.1787109375,274.0251159667969,267.8423156738281,290.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986453378573,4.235466644075814e-09,0.0009864491876214,-0.0101481517776846,0.0,0.0,0.0,-0.0059508807025849,60.0,-15.639193534851074,-0.0,-6.634570581809386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052978515625,0.0,0.0,9.25802014535293e-05,293.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.749140735948458e-05,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.760498046875,0.0,0.0,7.200682011898607e-05,291.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,9.749154560267924e-05,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004624572757165,291.1371765136719,294.1499938964844,267.58355712890625,267.1787109375,274.0251159667969,267.8423156738281,290.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986453378573,4.235466644075814e-09,0.0009864491876214,-0.0101481517776846,0.0,0.0,0.0,-0.0059508807025849,60.0,-15.639193534851074,-0.0,-6.634570581809386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7717590332031,0.0,0.0,9.264321124646813e-05,293.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.755776409292594e-05,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275085449219,0.0,0.0,7.205583096947521e-05,291.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.7557895060163e-05,292.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004627720045391,291.1360168457031,294.1499938964844,267.5397644042969,267.1430358886719,273.9122009277344,267.79931640625,290.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871245129033,4.313907453479261e-09,0.0009871202055364,-0.0103536704555153,0.0,0.0,0.0,-0.0059891128912568,60.0,-15.671683311462402,-0.0,-6.64360086943816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7717590332031,0.0,0.0,9.264321124646813e-05,293.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.755776409292594e-05,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275085449219,0.0,0.0,7.205583096947521e-05,291.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.7557895060163e-05,292.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004627720045391,291.1360168457031,294.1499938964844,267.5397644042969,267.1430358886719,273.9122009277344,267.79931640625,290.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871245129033,4.313907453479261e-09,0.0009871202055364,-0.0103536704555153,0.0,0.0,0.0,-0.0059891128912568,60.0,-15.671683311462402,-0.0,-6.64360086943816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7385559082031,0.0,0.0,9.271175804315136e-05,293.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.762994886841624e-05,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6948547363281,0.0,0.0,7.210914191091433e-05,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,9.76300798356533e-05,292.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004631144402083,291.134765625,294.1499938964844,267.4963073730469,267.1074523925781,273.8003845214844,267.7553405761719,290.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878546698018,4.399248076936146e-09,0.0009878502460196,-0.0105772661045193,0.0,0.0,0.0,-0.0060307080857455,60.0,-15.704949378967283,-0.0,-6.653432649272872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7385559082031,0.0,0.0,9.271175804315136e-05,293.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.762994886841624e-05,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6948547363281,0.0,0.0,7.210914191091433e-05,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,9.76300798356533e-05,292.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004631144402083,291.134765625,294.1499938964844,267.4963073730469,267.1074523925781,273.8003845214844,267.7553405761719,290.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878546698018,4.399248076936146e-09,0.0009878502460196,-0.0105772661045193,0.0,0.0,0.0,-0.0060307080857455,60.0,-15.704949378967283,-0.0,-6.653432649272872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7220764160156,0.0,0.0,9.274818876292557e-05,293.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.766831499291584e-05,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786499023437,0.0,0.0,7.213748176582158e-05,291.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,9.76684459601529e-05,292.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004632964264601,291.1341552734375,294.1499938964844,267.4747619628906,267.0897521972656,273.74493408203125,267.7330017089844,290.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882426820695,4.4446077929194425e-09,0.0009882382582873,-0.0106961093842983,0.0,0.0,0.0,-0.0060528167523443,60.0,-15.721851348876951,-0.0,-6.658660822722595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7056884765625,0.0,0.0,9.278613288188352e-05,293.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.770826727617532e-05,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625366210937,0.0,0.0,7.21669930499047e-05,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,9.770839824341238e-05,292.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000463485950604,291.13348388671875,294.1499938964844,267.453369140625,267.0721130371094,273.6897888183594,267.71044921875,290.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886467596516,4.491845562171193e-09,0.0009886423358693,-0.0108198737725615,0.0,0.0,0.0,-0.0060758404433727,60.0,-15.738916397094728,-0.0,-6.664108553877669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,9.286604472436012e-05,293.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.779242100194097e-05,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6305236816406,0.0,0.0,7.222915155580267e-05,291.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,9.779255196917802e-05,292.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004638851387426,291.1321716308594,294.1499938964844,267.4111633300781,267.0371398925781,273.5802307128906,267.6649169921875,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894979884847,4.59134152919205e-09,0.0009894934482872,-0.0110805528238415,0.0,0.0,0.0,-0.0061243348754942,60.0,-15.77340030670166,-0.0,-6.675588792859345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
