time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851880,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,9.286604472436012e-05,293.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.779242100194097e-05,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6305236816406,0.0,0.0,7.222915155580267e-05,291.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,9.779255196917802e-05,292.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004638851387426,291.1321716308594,294.1499938964844,267.4111633300781,267.0371398925781,273.5802307128906,267.6649169921875,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894979884847,4.59134152919205e-09,0.0009894934482872,-0.0110805528238415,0.0,0.0,0.0,-0.0061243348754942,60.0,-15.77340030670166,-0.0,-6.675588792859345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6408996582031,0.0,0.0,9.29520683712326e-05,293.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.788300667423756e-05,292.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.59881591796875,0.0,0.0,7.229605398606509e-05,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,9.78831376414746e-05,292.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004643148567993,291.1307678222656,294.1499938964844,267.369873046875,267.0027160644531,273.4716796875,267.6189270019531,290.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904144098982,4.698446964823688e-09,0.00099040963687,-0.0113611668348312,0.0,0.0,0.0,-0.0061765387654304,60.0,-15.808361053466797,-0.0,-6.687958631346191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6408996582031,0.0,0.0,9.29520683712326e-05,293.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.788300667423756e-05,292.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.59881591796875,0.0,0.0,7.229605398606509e-05,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,9.78831376414746e-05,292.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004643148567993,291.1307678222656,294.1499938964844,267.369873046875,267.0027160644531,273.4716796875,267.6189270019531,290.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904144098982,4.698446964823688e-09,0.00099040963687,-0.0113611668348312,0.0,0.0,0.0,-0.0061765387654304,60.0,-15.808361053466797,-0.0,-6.687958631346191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089782714844,0.0,0.0,9.30441965465434e-05,293.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.798002429306508e-05,292.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673828125,0.0,0.0,7.236770761664957e-05,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,9.798014798434453e-05,292.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004647750465665,291.1293334960937,294.1499938964844,267.3297119140625,266.968994140625,273.3642272949219,267.5726623535156,290.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913956746459,4.813153431371121e-09,0.0009913909016177,-0.0116616915911436,0.0,0.0,0.0,-0.0062324465252459,60.0,-15.84369659423828,-0.0,-6.701218779880946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089782714844,0.0,0.0,9.30441965465434e-05,293.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.798002429306508e-05,292.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673828125,0.0,0.0,7.236770761664957e-05,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,9.798014798434453e-05,292.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004647750465665,291.1293334960937,294.1499938964844,267.3297119140625,266.968994140625,273.3642272949219,267.5726623535156,290.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913956746459,4.813153431371121e-09,0.0009913909016177,-0.0116616915911436,0.0,0.0,0.0,-0.0062324465252459,60.0,-15.84369659423828,-0.0,-6.701218779880946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57733154296875,0.0,0.0,9.314255294157192e-05,293.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.808359027374536e-05,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362548828125,0.0,0.0,7.244420703500509e-05,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,9.80837212409824e-05,292.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004652663483284,291.1278076171875,294.1499938964844,267.29083251953125,266.93609619140625,273.2578430175781,267.5263671875,290.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924434125423,4.935615471879373e-09,0.0009924385230988,-0.0119825322180986,0.0,0.0,0.0,-0.006292134989053,60.0,-15.879291534423828,-0.0,-6.715390554745683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57733154296875,0.0,0.0,9.314255294157192e-05,293.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.808359027374536e-05,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362548828125,0.0,0.0,7.244420703500509e-05,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,9.80837212409824e-05,292.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004652663483284,291.1278076171875,294.1499938964844,267.29083251953125,266.93609619140625,273.2578430175781,267.5263671875,290.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924434125423,4.935615471879373e-09,0.0009924385230988,-0.0119825322180986,0.0,0.0,0.0,-0.006292134989053,60.0,-15.879291534423828,-0.0,-6.715390554745683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616455078125,0.0,0.0,9.31941031012684e-05,293.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.813787619350478e-05,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52081298828125,0.0,0.0,7.248430483741686e-05,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985290527344,0.0,0.0,9.813800716074184e-05,292.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0004655238299164,291.1270446777344,294.1499938964844,267.2719421386719,266.91998291015625,273.205078125,267.5032653808594,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929925436154,4.999802349914262e-09,0.0009929875377565,-0.012150696478784,0.0,0.0,0.0,-0.0063234199769794,60.0,-15.8971529006958,-0.0,-6.722824252847205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460205078125,0.0,0.0,9.324730490334332e-05,293.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.8193901067134e-05,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5054626464844,0.0,0.0,7.252568320836872e-05,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88702392578125,0.0,0.0,9.819402475841343e-05,292.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004657895769923,291.1262512207031,294.1499938964844,267.25347900390625,266.9041748046875,273.1526184082031,267.4802551269531,290.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993559253402,5.066044028723127e-09,0.0009935542475432,-0.012324240989983,0.0,0.0,0.0,-0.0063557061366736,60.0,-15.915035247802734,-0.0,-6.73050024602162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5149841308594,0.0,0.0,9.335837239632384e-05,293.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.8310862085782e-05,292.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4749450683594,0.0,0.0,7.261207065312192e-05,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641357421875,0.0,0.0,9.831098577706145e-05,292.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004663444124162,291.1246337890625,294.1499938964844,267.2178039550781,266.8734130859375,273.04852294921875,267.4346923828125,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947424987331,5.204343622722263e-09,0.0009947372600436,-0.0126865664497017,0.0,0.0,0.0,-0.0064231138676404,60.0,-15.9508056640625,-0.0,-6.74654003773867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5149841308594,0.0,0.0,9.335837239632384e-05,293.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.8310862085782e-05,292.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4749450683594,0.0,0.0,7.261207065312192e-05,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641357421875,0.0,0.0,9.831098577706145e-05,292.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004663444124162,291.1246337890625,294.1499938964844,267.2178039550781,266.8734130859375,273.04852294921875,267.4346923828125,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947424987331,5.204343622722263e-09,0.0009947372600436,-0.0126865664497017,0.0,0.0,0.0,-0.0064231138676404,60.0,-15.9508056640625,-0.0,-6.74654003773867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842529296875,0.0,0.0,9.347601007902996e-05,293.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.843473526416346e-05,292.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446716308594,0.0,0.0,7.270355854416266e-05,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414306640625,0.0,0.0,9.84348589554429e-05,292.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004669320187531,291.1229248046875,294.1499938964844,267.1839904785156,266.84393310546875,272.9454650878906,267.38983154296875,290.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959955932572,5.350818899074738e-09,0.0009959902381524,-0.0130703058093786,0.0,0.0,0.0,-0.0064945062622427,60.0,-15.98650074005127,-0.0,-6.763549009747295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842529296875,0.0,0.0,9.347601007902996e-05,293.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.843473526416346e-05,292.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446716308594,0.0,0.0,7.270355854416266e-05,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414306640625,0.0,0.0,9.84348589554429e-05,292.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004669320187531,291.1229248046875,294.1499938964844,267.1839904785156,266.84393310546875,272.9454650878906,267.38983154296875,290.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959955932572,5.350818899074738e-09,0.0009959902381524,-0.0130703058093786,0.0,0.0,0.0,-0.0064945062622427,60.0,-15.98650074005127,-0.0,-6.763549009747295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537658691406,0.0,0.0,9.360020339954644e-05,293.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.85655206022784e-05,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147033691406,0.0,0.0,7.280016143340617e-05,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,9.856564429355784e-05,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004675523960031,291.1211853027344,294.1499938964844,267.1522827148437,266.81591796875,272.8435363769531,267.3460693359375,290.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973186533898,5.505468525512924e-09,0.0009973131818696,-0.0134754534810781,0.0,0.0,0.0,-0.0065698828548192,60.0,-16.021991729736328,-0.0,-6.781530714761176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537658691406,0.0,0.0,9.360020339954644e-05,293.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.85655206022784e-05,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147033691406,0.0,0.0,7.280016143340617e-05,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,9.856564429355784e-05,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004675523960031,291.1211853027344,294.1499938964844,267.1522827148437,266.81591796875,272.8435363769531,267.3460693359375,290.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973186533898,5.505468525512924e-09,0.0009973131818696,-0.0134754534810781,0.0,0.0,0.0,-0.0065698828548192,60.0,-16.021991729736328,-0.0,-6.781530714761176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.423583984375,0.0,0.0,9.37309887376614e-05,293.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.870324720395728e-05,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,7.290187932085246e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,9.870336361927912e-05,292.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004682056896854,291.119384765625,294.1499938964844,267.122802734375,266.7894897460937,272.7427062988281,267.3036804199219,290.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987119119614,5.66832225601388e-09,0.0009987062076106,-0.013902086764574,0.0,0.0,0.0,-0.0066492580808699,60.0,-16.057153701782227,-0.0,-6.800491547664933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.423583984375,0.0,0.0,9.37309887376614e-05,293.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.870324720395728e-05,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,7.290187932085246e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,9.870336361927912e-05,292.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004682056896854,291.119384765625,294.1499938964844,267.122802734375,266.7894897460937,272.7427062988281,267.3036804199219,290.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987119119614,5.66832225601388e-09,0.0009987062076106,-0.013902086764574,0.0,0.0,0.0,-0.0066492580808699,60.0,-16.057153701782227,-0.0,-6.800491547664933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085693359375,0.0,0.0,9.379889525007457e-05,293.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.877474803943188e-05,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,7.295469549717382e-05,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,9.877487173071132e-05,292.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004685448948293,291.1184387207031,294.1499938964844,267.1090087890625,266.77691650390625,272.6927490234375,267.2831115722656,290.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994353167712,5.7528755093017026e-09,0.0009994296124204,-0.0141235925257205,0.0,0.0,0.0,-0.0066904695704579,60.0,-16.07456398010254,-0.0,-6.810346775409927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3936462402344,0.0,0.0,9.38683733693324e-05,293.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.88479150692001e-05,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35552978515625,0.0,0.0,7.300873403437436e-05,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77447509765625,0.0,0.0,9.884803876047954e-05,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004688919580075,291.11749267578125,294.1499938964844,267.0958251953125,266.7648010253906,272.64306640625,267.26300048828125,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001754853874,5.839394745521531e-09,0.0010001696646213,-0.0143502438440918,0.0,0.0,0.0,-0.0067326393909752,60.0,-16.091846466064453,-0.0,-6.820438613885926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,9.401226998306812e-05,293.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.89994514384307e-05,292.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,7.312066009035334e-05,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,9.899956785375252e-05,292.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0004696107644122,291.1155700683594,294.1499938964844,267.0715026855469,266.7420349121094,272.5445556640625,267.2242736816406,290.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017085587605,6.018582521249982e-09,0.0010017025051638,-0.0148196518421173,0.0,0.0,0.0,-0.0068199760280549,60.0,-16.12595558166504,-0.0,-6.84136267636859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,9.401226998306812e-05,293.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.89994514384307e-05,292.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,7.312066009035334e-05,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,9.899956785375252e-05,292.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0004696107644122,291.1155700683594,294.1499938964844,267.0715026855469,266.7420349121094,272.5445556640625,267.2242736816406,290.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017085587605,6.018582521249982e-09,0.0010017025051638,-0.0148196518421173,0.0,0.0,0.0,-0.0068199760280549,60.0,-16.12595558166504,-0.0,-6.84136267636859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,9.416267857886852e-05,293.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.915783448377624e-05,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.323764293687418e-05,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,9.915795089909808e-05,292.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004703620797954,291.1135559082031,294.1499938964844,267.04998779296875,266.7213134765625,272.4472351074219,267.1878967285156,290.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033108992502,6.205876257325826e-09,0.0010033046128228,-0.015310282818973,0.0,0.0,0.0,-0.0069112633354961,60.0,-16.1593074798584,-0.0,-6.863267287826602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,9.416267857886852e-05,293.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.915783448377624e-05,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.323764293687418e-05,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,9.915795089909808e-05,292.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004703620797954,291.1135559082031,294.1499938964844,267.04998779296875,266.7213134765625,272.4472351074219,267.1878967285156,290.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033108992502,6.205876257325826e-09,0.0010033046128228,-0.015310282818973,0.0,0.0,0.0,-0.0069112633354961,60.0,-16.1593074798584,-0.0,-6.863267287826602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,9.433609375264496e-05,293.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.934044646797702e-05,292.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,7.33725173631683e-05,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70904541015625,0.0,0.0,9.934056288329884e-05,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004712283262051,291.1114807128906,294.1499938964844,267.0375061035156,266.70904541015625,272.3511657714844,267.1546936035156,290.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051581775769,6.421820852864357e-09,0.0010051517747342,-0.0158759541809558,0.0,0.0,0.0,-0.0070165148936212,60.0,-16.191267013549805,-0.0,-6.888566872476076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,9.433609375264496e-05,293.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.934044646797702e-05,292.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,7.33725173631683e-05,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70904541015625,0.0,0.0,9.934056288329884e-05,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004712283262051,291.1114807128906,294.1499938964844,267.0375061035156,266.70904541015625,272.3511657714844,267.1546936035156,290.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051581775769,6.421820852864357e-09,0.0010051517747342,-0.0158759541809558,0.0,0.0,0.0,-0.0070165148936212,60.0,-16.191267013549805,-0.0,-6.888566872476076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,9.45509018492885e-05,293.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.956665599020198e-05,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,7.353959517786279e-05,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,9.95667651295662e-05,292.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0004723013553302,291.1093444824219,294.1499938964844,267.039306640625,266.7108154296875,272.25653076171875,267.1270446777344,290.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074466699734,6.689326870201739e-09,0.0010074400343,-0.0165766719728708,0.0,0.0,0.0,-0.0071468972600996,60.0,-16.220666885375977,-0.0,-6.919970729768465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,9.45509018492885e-05,293.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.956665599020198e-05,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,7.353959517786279e-05,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,9.95667651295662e-05,292.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0004723013553302,291.1093444824219,294.1499938964844,267.039306640625,266.7108154296875,272.25653076171875,267.1270446777344,290.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074466699734,6.689326870201739e-09,0.0010074400343,-0.0165766719728708,0.0,0.0,0.0,-0.0071468972600996,60.0,-16.220666885375977,-0.0,-6.919970729768465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620849609375,0.0,0.0,9.467476047575474e-05,293.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.969707753043622e-05,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,7.363592158071697e-05,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,9.969719394575804e-05,292.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004729200154542,291.1082458496094,294.1499938964844,267.0452575683594,266.7166748046875,272.2098083496094,267.1161499023437,290.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087662376463,6.843565714120814e-09,0.0010087593691423,-0.016980679705739,0.0,0.0,0.0,-0.0072220736183226,60.0,-16.234479904174805,-0.0,-6.938110175269685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,9.481062443228438e-05,293.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.984015196096152e-05,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,7.374159758910537e-05,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,9.984026110032572e-05,292.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0004735986876767,291.1071472167969,294.1499938964844,267.0544128417969,266.72564697265625,272.16357421875,267.1077880859375,290.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102136293426,7.012759706270799e-09,0.0010102065280079,-0.01742385327816,0.0,0.0,0.0,-0.0073045389726758,60.0,-16.247879028320312,-0.0,-6.958035925208605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21923828125,0.0,0.0,9.51164693105966e-05,293.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001001622295007,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,7.397947774734348e-05,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,0.00010016233864,292.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004751264641527,291.1048583984375,294.1499938964844,267.0817565917969,266.75250244140625,272.072265625,267.0975036621094,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134722106158,7.393651024756309e-09,0.0010134647600352,-0.0184214916080236,0.0,0.0,0.0,-0.0074901860207319,60.0,-16.274076461791992,-0.0,-7.002997648442033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21923828125,0.0,0.0,9.51164693105966e-05,293.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001001622295007,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,7.397947774734348e-05,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,0.00010016233864,292.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004751264641527,291.1048583984375,294.1499938964844,267.0817565917969,266.75250244140625,272.072265625,267.0975036621094,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134722106158,7.393651024756309e-09,0.0010134647600352,-0.0184214916080236,0.0,0.0,0.0,-0.0074901860207319,60.0,-16.274076461791992,-0.0,-7.002997648442033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,9.547357331030072e-05,293.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001005382655421,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,7.42572228773497e-05,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,0.0001005383819574,292.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004769102670252,291.1025085449219,294.1499938964844,267.120361328125,266.7904052734375,271.9830017089844,267.0993347167969,290.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172766633331,7.838369953105941e-09,0.0010172687470912,-0.0195862390100955,0.0,0.0,0.0,-0.0077069420367479,60.0,-16.300315856933594,-0.0,-7.055676576328551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,9.547357331030072e-05,293.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001005382655421,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,7.42572228773497e-05,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,0.0001005383819574,292.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004769102670252,291.1025085449219,294.1499938964844,267.120361328125,266.7904052734375,271.9830017089844,267.0993347167969,290.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172766633331,7.838369953105941e-09,0.0010172687470912,-0.0195862390100955,0.0,0.0,0.0,-0.0077069420367479,60.0,-16.300315856933594,-0.0,-7.055676576328551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,9.588558896211909e-05,293.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001009721454465,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,7.457767787855119e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001009722473099,292.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004789683734998,291.1000671386719,294.1499938964844,267.169189453125,266.8383483886719,271.8957214355469,267.1132507324219,290.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216663358733,8.351486613378256e-09,0.0010216579539701,-0.0209300257265567,0.0,0.0,0.0,-0.0079570356756448,60.0,-16.327795028686523,-0.0,-7.116702249732043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,9.588558896211909e-05,293.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001009721454465,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,7.457767787855119e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001009722473099,292.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004789683734998,291.1000671386719,294.1499938964844,267.169189453125,266.8383483886719,271.8957214355469,267.1132507324219,290.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216663358733,8.351486613378256e-09,0.0010216579539701,-0.0209300257265567,0.0,0.0,0.0,-0.0079570356756448,60.0,-16.327795028686523,-0.0,-7.116702249732043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,9.635594324208796e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001014674489852,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,7.494351302739233e-05,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001014675581245,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004813178966287,291.0975646972656,294.1499938964844,267.22723388671875,266.89532470703125,271.81060791015625,267.1403503417969,290.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266775498166,8.937262485630981e-09,0.0010266685858368,-0.0224639624357223,0.0,0.0,0.0,-0.0082425428554415,60.0,-16.357728958129883,-0.0,-7.186689998661677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,9.635594324208796e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001014674489852,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,7.494351302739233e-05,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001014675581245,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004813178966287,291.0975646972656,294.1499938964844,267.22723388671875,266.89532470703125,271.81060791015625,267.1403503417969,290.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266775498166,8.937262485630981e-09,0.0010266685858368,-0.0224639624357223,0.0,0.0,0.0,-0.0082425428554415,60.0,-16.357728958129883,-0.0,-7.186689998661677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,9.661404328653588e-05,293.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001017392423818,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,7.514425669796765e-05,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716857910156,0.0,0.0,0.0001017393515212,292.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004826071672141,291.0962829589844,294.1499938964844,267.2593688964844,266.9268798828125,271.7688903808594,267.1590576171875,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294273961335,9.258703137504654e-09,0.0010294181993231,-0.0233056340366601,0.0,0.0,0.0,-0.0083992136642336,60.0,-16.374008178710938,-0.0,-7.225241205333077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,9.68878812273033e-05,293.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.00010202761041,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,7.535724580520764e-05,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613098144531,0.0,0.0,0.0001020277122734,292.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004839750472456,291.0950012207031,294.1499938964844,267.2934265136719,266.9603271484375,271.727783203125,267.1810607910156,290.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323449969291,9.599744998922688e-09,0.0010323353344574,-0.0241985786706209,0.0,0.0,0.0,-0.0085654379799962,60.0,-16.39130401611328,-0.0,-7.266255153126623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
