time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854220,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,9.748378215590492e-05,293.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001026551180984,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,7.582071702927351e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5405578613281,0.0,0.0,0.0001026552199618,292.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004869516706094,291.0923156738281,294.1499938964844,267.3667907714844,267.0323486328125,271.647216796875,267.2345275878906,290.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386938229203,1.0341887346498881e-08,0.0010386834619566,-0.0261415131390094,0.0,0.0,0.0,-0.0089271580800414,60.0,-16.42937469482422,-0.0,-7.355907172268419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,9.748378215590492e-05,293.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001026551180984,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,7.582071702927351e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5405578613281,0.0,0.0,0.0001026552199618,292.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004869516706094,291.0923156738281,294.1499938964844,267.3667907714844,267.0323486328125,271.647216796875,267.2345275878906,290.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386938229203,1.0341887346498881e-08,0.0010386834619566,-0.0261415131390094,0.0,0.0,0.0,-0.0089271580800414,60.0,-16.42937469482422,-0.0,-7.355907172268419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,9.814462828217074e-05,293.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0001033510197885,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,7.633471250301227e-05,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198669433594,0.0,0.0,0.0001033511289278,292.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004902527434751,291.0895690917969,294.1499938964844,267.4462890625,267.1103820800781,271.56903076171875,267.3002624511719,290.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457347379997,1.1164927649076617e-08,0.0010457235621288,-0.028295898810029,0.0,0.0,0.0,-0.0093283085152506,60.0,-16.4729061126709,-0.0,-7.455974326830983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,9.814462828217074e-05,293.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0001033510197885,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,7.633471250301227e-05,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198669433594,0.0,0.0,0.0001033511289278,292.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004902527434751,291.0895690917969,294.1499938964844,267.4462890625,267.1103820800781,271.56903076171875,267.3002624511719,290.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457347379997,1.1164927649076617e-08,0.0010457235621288,-0.028295898810029,0.0,0.0,0.0,-0.0093283085152506,60.0,-16.4729061126709,-0.0,-7.455974326830983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,9.886916086543351e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001041139912558,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,7.689823542023078e-05,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001041140931192,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004938719212077,291.08673095703125,294.1499938964844,267.5309143066406,267.1934509277344,271.4932861328125,267.3769836425781,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105345423799,1.2067294719031452e-08,0.0010534422472119,-0.0306574814021587,0.0,0.0,0.0,-0.0097681218758225,60.0,-16.52237892150879,-0.0,-7.566461590613471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,9.886916086543351e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001041139912558,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,7.689823542023078e-05,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001041140931192,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004938719212077,291.08673095703125,294.1499938964844,267.5309143066406,267.1934509277344,271.4932861328125,267.3769836425781,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105345423799,1.2067294719031452e-08,0.0010534422472119,-0.0306574814021587,0.0,0.0,0.0,-0.0097681218758225,60.0,-16.52237892150879,-0.0,-7.566461590613471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,9.965303615899757e-05,293.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001049394486472,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644775390625,0.0,0.0,7.750791701255366e-05,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47857666015625,0.0,0.0,0.0001049395505106,292.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004977875505574,291.0837707519531,294.1499938964844,267.6195983886719,267.280517578125,271.4200744628906,267.4632263183594,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618061060085,1.3043577773430572e-08,0.0010617930674925,-0.0332119427621364,0.0,0.0,0.0,-0.0102439625188708,60.0,-16.577939987182617,-0.0,-7.686913505722259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,9.965303615899757e-05,293.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001049394486472,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644775390625,0.0,0.0,7.750791701255366e-05,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47857666015625,0.0,0.0,0.0001049395505106,292.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004977875505574,291.0837707519531,294.1499938964844,267.6195983886719,267.280517578125,271.4200744628906,267.4632263183594,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618061060085,1.3043577773430572e-08,0.0010617930674925,-0.0332119427621364,0.0,0.0,0.0,-0.0102439625188708,60.0,-16.577939987182617,-0.0,-7.686913505722259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.0001000649135676,293.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001053731757565,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,7.782827015034854e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,0.0001053732776199,292.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.00049984495854,291.082275390625,294.1499938964844,267.6651611328125,267.3252258300781,271.3843994140625,267.5092163085937,290.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661944979801,1.3556562095118352e-08,0.0010661809938028,-0.0345539189875125,0.0,0.0,0.0,-0.0104939918965101,60.0,-16.607810974121094,-0.0,-7.750585240273723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,0.000100488148746,293.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001058188572642,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,7.815744902472943e-05,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,0.0001058189591276,292.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.000501959118992,291.08074951171875,294.1499938964844,267.7113647460937,267.3705749511719,271.3493347167969,267.5567932128906,290.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707038454711,1.40836835527125e-08,0.0010706897592172,-0.0359326899051666,0.0,0.0,0.0,-0.0107509102672338,60.0,-16.63896369934082,-0.0,-7.81628557433578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001013614310068,293.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.000106738465547,291.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.910400390625,0.0,0.0,7.883666694397107e-05,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,0.0001067385674105,292.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0005063213175162,291.0776062011719,294.1499938964844,267.80517578125,267.462646484375,271.2811279296875,267.6556701660156,290.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800083400681,1.5171346845477274e-08,0.0010799932060763,-0.0387770012021064,0.0,0.0,0.0,-0.0112810377031564,60.0,-16.704345703125,-0.0,-7.952725411541905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001013614310068,293.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.000106738465547,291.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.910400390625,0.0,0.0,7.883666694397107e-05,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,0.0001067385674105,292.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0005063213175162,291.0776062011719,294.1499938964844,267.80517578125,267.462646484375,271.2811279296875,267.6556701660156,290.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800083400681,1.5171346845477274e-08,0.0010799932060763,-0.0387770012021064,0.0,0.0,0.0,-0.0112810377031564,60.0,-16.704345703125,-0.0,-7.952725411541905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,0.0001022556607495,293.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001076801345334,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,7.953218300826848e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,0.0001076802436728,292.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0005107882316224,291.0743713378906,294.1499938964844,267.8999938964844,267.55572509765625,271.21533203125,267.7578125,290.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895362356677,1.6285115478353873e-08,0.0010895199375227,-0.0416886210441589,0.0,0.0,0.0,-0.0118238879367709,60.0,-16.772281646728516,-0.0,-8.093662273722657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,0.0001022556607495,293.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001076801345334,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,7.953218300826848e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,0.0001076802436728,292.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0005107882316224,291.0743713378906,294.1499938964844,267.8999938964844,267.55572509765625,271.21533203125,267.7578125,290.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895362356677,1.6285115478353873e-08,0.0010895199375227,-0.0416886210441589,0.0,0.0,0.0,-0.0118238879367709,60.0,-16.772281646728516,-0.0,-8.093662273722657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8866577148437,0.0,0.0,0.0001031486754072,293.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001086205229512,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564758300781,0.0,0.0,8.022674592211843e-05,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.0001086206248146,292.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0005152489757165,291.0710144042969,294.1499938964844,267.9948425292969,267.6487731933594,271.1520690917969,267.86138916015625,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990510927513,1.7397375984273822e-08,0.001099033630453,-0.0445952527225017,0.0,0.0,0.0,-0.0123660024255514,60.0,-16.840259552001953,-0.0,-8.23564150209677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8866577148437,0.0,0.0,0.0001031486754072,293.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001086205229512,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564758300781,0.0,0.0,8.022674592211843e-05,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.0001086206248146,292.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0005152489757165,291.0710144042969,294.1499938964844,267.9948425292969,267.6487731933594,271.1520690917969,267.86138916015625,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990510927513,1.7397375984273822e-08,0.001099033630453,-0.0445952527225017,0.0,0.0,0.0,-0.0123660024255514,60.0,-16.840259552001953,-0.0,-8.23564150209677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.0001040234565152,293.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0001095417028409,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82958984375,0.0,0.0,8.090712799457833e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755798339844,0.0,0.0,0.0001095418047043,292.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0005196186830289,291.06756591796875,294.1499938964844,268.088623046875,267.7408447265625,271.09136962890625,267.96466064453125,290.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083716526627,1.84869328734294e-08,0.0011083531426265,-0.0474414862692356,0.0,0.0,0.0,-0.0128970528021454,60.0,-16.905649185180664,-0.0,-8.375918980618735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.0001040234565152,293.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0001095417028409,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82958984375,0.0,0.0,8.090712799457833e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755798339844,0.0,0.0,0.0001095418047043,292.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0005196186830289,291.06756591796875,294.1499938964844,268.088623046875,267.7408447265625,271.09136962890625,267.96466064453125,290.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083716526627,1.84869328734294e-08,0.0011083531426265,-0.0474414862692356,0.0,0.0,0.0,-0.0128970528021454,60.0,-16.905649185180664,-0.0,-8.375918980618735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.845703125,0.0,0.0,0.0001044675445882,293.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001100093504646,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161315917969,0.0,0.0,8.125253225443885e-05,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,0.000110009452328,292.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0005218369769863,291.0657958984375,294.1499938964844,268.13482666015625,267.7861633300781,271.0619506835937,268.0157470703125,290.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113103237003,1.9040061971509203e-08,0.0011130841448903,-0.0488859862089157,0.0,0.0,0.0,-0.0131666464731097,60.0,-16.937509536743164,-0.0,-8.447585031490237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8320617675781,0.0,0.0,0.0001049113488988,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0001104766997741,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8027038574219,0.0,0.0,8.159771823557094e-05,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0001104768016375,292.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005240539321675,291.0639953613281,294.1499938964844,268.1803894042969,267.83087158203125,271.033203125,268.06622314453125,290.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178319109603,1.9592844680005328e-08,0.0011178123531863,-0.0503292791545391,0.0,0.0,0.0,-0.0134360725060105,60.0,-16.97031593322754,-0.0,-8.519511141003022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,0.0001056920154951,293.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001112987883971,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759094238281,0.0,0.0,8.220490417443216e-05,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344116210937,0.0,0.0,0.0001112988829845,292.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0005279534962028,291.0603332519531,294.1499938964844,268.26910400390625,267.9179077148437,270.9775085449219,268.16473388671875,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261503677815,2.056520820303832e-08,0.0011261297622695,-0.0528673268854618,0.0,0.0,0.0,-0.0139100020751357,60.0,-17.02941131591797,-0.0,-8.646770055520393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,0.0001056920154951,293.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001112987883971,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759094238281,0.0,0.0,8.220490417443216e-05,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344116210937,0.0,0.0,0.0001112988829845,292.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0005279534962028,291.0603332519531,294.1499938964844,268.26910400390625,267.9179077148437,270.9775085449219,268.16473388671875,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261503677815,2.056520820303832e-08,0.0011261297622695,-0.0528673268854618,0.0,0.0,0.0,-0.0139100020751357,60.0,-17.02941131591797,-0.0,-8.646770055520393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7777404785156,0.0,0.0,0.0001062738738255,293.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001119115040637,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491760253906,0.0,0.0,8.265745418611914e-05,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139038085937,0.0,0.0,0.0001119116059271,292.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0005308599793352,291.0565490722656,294.1499938964844,268.35369873046875,268.0009155273437,270.92431640625,268.25848388671875,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132350298576,2.1289933371804185e-08,0.0011323289945721,-0.0547583475708961,0.0,0.0,0.0,-0.0142632350325584,60.0,-17.064441680908203,-0.0,-8.742231472069761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7777404785156,0.0,0.0,0.0001062738738255,293.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001119115040637,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491760253906,0.0,0.0,8.265745418611914e-05,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139038085937,0.0,0.0,0.0001119116059271,292.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0005308599793352,291.0565490722656,294.1499938964844,268.35369873046875,268.0009155273437,270.92431640625,268.25848388671875,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132350298576,2.1289933371804185e-08,0.0011323289945721,-0.0547583475708961,0.0,0.0,0.0,-0.0142632350325584,60.0,-17.064441680908203,-0.0,-8.742231472069761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,0.0001066757031367,293.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001123346519307,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,8.296999294543639e-05,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.0001123347537941,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0005328672123141,291.0526733398437,294.1499938964844,268.4331970214844,268.07891845703125,270.8736267089844,268.34649658203125,290.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366321705281,2.179042724037572e-08,0.0011366104008629,-0.0560639426112175,0.0,0.0,0.0,-0.0145071763545274,60.0,-17.072816848754883,-0.0,-8.808462581555433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,0.0001066757031367,293.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001123346519307,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,8.296999294543639e-05,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.0001123347537941,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0005328672123141,291.0526733398437,294.1499938964844,268.4331970214844,268.07891845703125,270.8736267089844,268.34649658203125,290.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366321705281,2.179042724037572e-08,0.0011366104008629,-0.0560639426112175,0.0,0.0,0.0,-0.0145071763545274,60.0,-17.072816848754883,-0.0,-8.808462581555433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239990234375,0.0,0.0,0.0001068925339495,293.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0001125629860325,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962280273437,0.0,0.0,8.313863509101793e-05,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27313232421875,0.0,0.0,0.00011256308062,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005339503404684,291.0487060546875,294.1499938964844,268.5065612792969,268.1509094238281,270.8253479003906,268.4278869628906,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389426654204,2.2060483217956065e-08,0.0011389206629246,-0.0567683018743991,0.0,0.0,0.0,-0.0146388029679656,60.0,-17.054941177368164,-0.0,-8.844303067689908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239990234375,0.0,0.0,0.0001068925339495,293.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0001125629860325,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962280273437,0.0,0.0,8.313863509101793e-05,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27313232421875,0.0,0.0,0.00011256308062,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005339503404684,291.0487060546875,294.1499938964844,268.5065612792969,268.1509094238281,270.8253479003906,268.4278869628906,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389426654204,2.2060483217956065e-08,0.0011389206629246,-0.0567683018743991,0.0,0.0,0.0,-0.0146388029679656,60.0,-17.054941177368164,-0.0,-8.844303067689908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.710693359375,0.0,0.0,0.0001069578356691,293.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0001126317511079,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831359863281,0.0,0.0,8.318942855112255e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630310058594,0.0,0.0,0.0001126318456954,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0005342765362001,291.04669189453125,294.1499938964844,268.5406188964844,268.184326171875,270.8021545410156,268.4657897949219,290.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396383633837,2.2141808386777484e-08,0.0011396162444725,-0.0569803975522518,0.0,0.0,0.0,-0.0146784409880638,60.0,-17.038089752197266,-0.0,-8.855110422700818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69744873046875,0.0,0.0,0.0001070142243406,293.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.000112691130198,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67010498046875,0.0,0.0,8.323328074766323e-05,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25299072265625,0.0,0.0,0.0001126912247855,292.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0005345582030713,291.0446472167969,294.1499938964844,268.5727844238281,268.2158508300781,270.7795104980469,268.50177001953125,290.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402390664443,2.2212025996282136e-08,0.0011402169475331,-0.057163517922163,0.0,0.0,0.0,-0.0147126652300357,60.0,-17.019006729125977,-0.0,-8.864447664791444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.671142578125,0.0,0.0,0.0001071116275852,293.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,0.0001127936993725,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,8.330903801834211e-05,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,0.00011279379396,292.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0005350447609089,291.04052734375,294.1499938964844,268.6307983398437,268.2727966308594,270.73565673828125,268.5684814453125,290.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412767926231,2.2333322746703743e-08,0.0011412544408813,-0.0574798323214054,0.0,0.0,0.0,-0.0147717855870723,60.0,-16.979915618896484,-0.0,-8.880586932491499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.671142578125,0.0,0.0,0.0001071116275852,293.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,0.0001127936993725,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,8.330903801834211e-05,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,0.00011279379396,292.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0005350447609089,291.04052734375,294.1499938964844,268.6307983398437,268.2727966308594,270.73565673828125,268.5684814453125,290.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412767926231,2.2333322746703743e-08,0.0011412544408813,-0.0574798323214054,0.0,0.0,0.0,-0.0147717855870723,60.0,-16.979915618896484,-0.0,-8.880586932491499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64508056640625,0.0,0.0,0.0001071555598173,293.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.000112839967187,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,8.334321319125593e-05,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,0.0001128400617744,292.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0005352642037905,291.0362854003906,294.1499938964844,268.6796264648437,268.3207092285156,270.6937866210937,268.62615966796875,290.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417447822168,2.238802032650256e-08,0.001141722430475,-0.0576224699616432,0.0,0.0,0.0,-0.0147984456270933,60.0,-16.94025230407715,-0.0,-8.88786999553304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64508056640625,0.0,0.0,0.0001071555598173,293.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.000112839967187,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,8.334321319125593e-05,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,0.0001128400617744,292.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0005352642037905,291.0362854003906,294.1499938964844,268.6796264648437,268.3207092285156,270.6937866210937,268.62615966796875,290.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417447822168,2.238802032650256e-08,0.001141722430475,-0.0576224699616432,0.0,0.0,0.0,-0.0147984456270933,60.0,-16.94025230407715,-0.0,-8.88786999553304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192321777344,0.0,0.0,0.0001071604638127,293.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001128451331169,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5930480957031,0.0,0.0,8.334703306900337e-05,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0001128452204284,292.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0005352887092158,291.031982421875,294.1499938964844,268.7182312011719,268.35858154296875,270.6535949707031,268.6746826171875,290.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141796936281,2.2394099019606983e-08,0.0011417744681239,-0.0576383173465728,0.0,0.0,0.0,-0.0148014081642031,60.0,-16.900747299194336,-0.0,-8.888679303709068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192321777344,0.0,0.0,0.0001071604638127,293.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001128451331169,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5930480957031,0.0,0.0,8.334703306900337e-05,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0001128452204284,292.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0005352887092158,291.031982421875,294.1499938964844,268.7182312011719,268.35858154296875,270.6535949707031,268.6746826171875,290.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141796936281,2.2394099019606983e-08,0.0011417744681239,-0.0576383173465728,0.0,0.0,0.0,-0.0148014081642031,60.0,-16.900747299194336,-0.0,-8.888679303709068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001071472215699,293.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001128311778302,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,8.333672303706408e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,0.0001128312724176,292.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0005352225271053,291.027587890625,294.1499938964844,268.74560546875,268.3854064941406,270.61492919921875,268.71246337890625,290.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141655491665,2.2377566466502685e-08,0.0011416331399232,-0.057595208287239,0.0,0.0,0.0,-0.0147933503612875,60.0,-16.8651123046875,-0.0,-8.886478042313686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001071472215699,293.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001128311778302,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,8.333672303706408e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,0.0001128312724176,292.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0005352225271053,291.027587890625,294.1499938964844,268.74560546875,268.3854064941406,270.61492919921875,268.71246337890625,290.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141655491665,2.2377566466502685e-08,0.0011416331399232,-0.057595208287239,0.0,0.0,0.0,-0.0147933503612875,60.0,-16.8651123046875,-0.0,-8.886478042313686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809936523437,0.0,0.0,0.0001071395599865,293.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001128231160691,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553283691406,0.0,0.0,8.333077130373567e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641540527344,0.0,0.0,0.0001128232106566,292.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0005351842846721,291.0253601074219,294.1499938964844,268.7547302246094,268.3943786621094,270.5960388183594,268.72723388671875,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141573768109,2.236801321942039e-08,0.0011415512999519,-0.0575702972710132,0.0,0.0,0.0,-0.0147886937484145,60.0,-16.849796295166016,-0.0,-8.885205460273937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
