time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856560,291.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,0.0001071352162398,293.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001128185467678,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,8.332739525940269e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15447998046875,0.0,0.0,0.0001128186340793,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0005351625732146,291.02313232421875,294.1499938964844,268.7606811523437,268.40020751953125,270.57745361328125,268.73883056640625,290.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415273183956,2.2362588225632866e-08,0.0011415049666538,-0.05755615234375,0.0,0.0,0.0,-0.0147860506549477,60.0,-16.837146759033203,-0.0,-8.884483548854406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,0.0001071417209459,293.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001128253934439,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,8.333245204994455e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0001128254807554,292.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.000535195111297,291.0185852050781,294.1499938964844,268.76251220703125,268.4020080566406,270.54083251953125,268.7538146972656,290.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415963526815,2.2370659991111097e-08,0.0011415738845244,-0.057577196508646,0.0,0.0,0.0,-0.0147899836301803,60.0,-16.819677352905273,-0.0,-8.885557889470874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,0.0001071417209459,293.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001128253934439,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,8.333245204994455e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0001128254807554,292.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.000535195111297,291.0185852050781,294.1499938964844,268.76251220703125,268.4020080566406,270.54083251953125,268.7538146972656,290.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415963526815,2.2370659991111097e-08,0.0011415738845244,-0.057577196508646,0.0,0.0,0.0,-0.0147899836301803,60.0,-16.819677352905273,-0.0,-8.885557889470874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184326171875,0.0,0.0,0.0001071829683496,293.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001128688236349,291.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936828613281,0.0,0.0,8.336453174706548e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,0.0001128689109464,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.000535401108209,291.0139465332031,294.1499938964844,268.75,268.3897399902344,270.5048217773437,268.75469970703125,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420353548601,2.24220073619108e-08,0.0011420130031183,-0.0577110946178436,0.0,0.0,0.0,-0.0148150101304054,60.0,-16.81785011291504,-0.0,-8.892396863302565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184326171875,0.0,0.0,0.0001071829683496,293.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001128688236349,291.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936828613281,0.0,0.0,8.336453174706548e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,0.0001128689109464,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.000535401108209,291.0139465332031,294.1499938964844,268.75,268.3897399902344,270.5048217773437,268.75469970703125,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420353548601,2.24220073619108e-08,0.0011420130031183,-0.0577110946178436,0.0,0.0,0.0,-0.0148150101304054,60.0,-16.81785011291504,-0.0,-8.892396863302565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937744140625,0.0,0.0,0.0001072659651981,293.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001129562224377,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,8.342908404301852e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972595214844,0.0,0.0,0.0001129563097492,292.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0005358157213777,291.0092468261719,294.1499938964844,268.7300109863281,268.3701171875,270.4691772460937,268.7440795898437,290.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429192963987,2.2525359355540783e-08,0.0011428968282416,-0.0579805932939052,0.0,0.0,0.0,-0.0148653835058212,60.0,-16.830286026000977,-0.0,-8.90617002369254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937744140625,0.0,0.0,0.0001072659651981,293.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001129562224377,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,8.342908404301852e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972595214844,0.0,0.0,0.0001129563097492,292.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0005358157213777,291.0092468261719,294.1499938964844,268.7300109863281,268.3701171875,270.4691772460937,268.7440795898437,290.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429192963987,2.2525359355540783e-08,0.0011428968282416,-0.0579805932939052,0.0,0.0,0.0,-0.0148653835058212,60.0,-16.830286026000977,-0.0,-8.90617002369254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,0.0001073894454748,293.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001130862510763,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453125,0.0,0.0,8.352511940756813e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784606933594,0.0,0.0,0.0001130863383878,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0005364324897527,291.00445556640625,294.1499938964844,268.7099914550781,268.3504943847656,270.4338073730469,268.7274780273437,290.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114423467312,2.2679138567127666e-08,0.0011442119721323,-0.0583815574645996,0.0,0.0,0.0,-0.0149403344839811,60.0,-16.85208511352539,-0.0,-8.926682681931197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,0.0001073894454748,293.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001130862510763,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453125,0.0,0.0,8.352511940756813e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784606933594,0.0,0.0,0.0001130863383878,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0005364324897527,291.00445556640625,294.1499938964844,268.7099914550781,268.3504943847656,270.4338073730469,268.7274780273437,290.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114423467312,2.2679138567127666e-08,0.0011442119721323,-0.0583815574645996,0.0,0.0,0.0,-0.0149403344839811,60.0,-16.85208511352539,-0.0,-8.926682681931197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45721435546875,0.0,0.0,0.000107465966721,293.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001131668395828,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333190917969,0.0,0.0,8.358463674085215e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,0.0001131669196183,292.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0005368147394619,291.00201416015625,294.1499938964844,268.70001220703125,268.3406677246094,270.4162292480469,268.71826171875,290.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450498132035,2.2774441887918332e-08,0.0011450269958004,-0.0586300417780876,0.0,0.0,0.0,-0.0149867851287126,60.0,-16.86541175842285,-0.0,-8.939407081243189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44512939453125,0.0,0.0,0.0001075518375728,293.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.000113257265184,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,8.365143003175035e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597839355469,0.0,0.0,0.0001132573524955,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0005372437299229,290.99957275390625,294.1499938964844,268.69000244140625,268.33087158203125,270.3987121582031,268.70867919921875,290.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459646048024,2.288139455686177e-08,0.001145941670984,-0.0589088834822177,0.0,0.0,0.0,-0.0150389121845364,60.0,-16.880382537841797,-0.0,-8.953697516744796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210510253906,0.0,0.0,0.0001077479028026,293.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001134637277573,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976745605469,0.0,0.0,8.380391955142841e-05,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,0.0001134638077928,292.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0005382230738177,290.9945983886719,294.1499938964844,268.6700134277344,268.3112487792969,270.3638610839844,268.6890563964844,290.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480533285066,2.312558677886045e-08,0.0011480301618576,-0.0595454797148704,0.0,0.0,0.0,-0.015157931484282,60.0,-16.914241790771484,-0.0,-8.98636756119231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210510253906,0.0,0.0,0.0001077479028026,293.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001134637277573,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976745605469,0.0,0.0,8.380391955142841e-05,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,0.0001134638077928,292.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0005382230738177,290.9945983886719,294.1499938964844,268.6700134277344,268.3112487792969,270.3638610839844,268.6890563964844,290.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480533285066,2.312558677886045e-08,0.0011480301618576,-0.0595454797148704,0.0,0.0,0.0,-0.015157931484282,60.0,-16.914241790771484,-0.0,-8.98636756119231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,0.0001079733556252,293.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001137011422542,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,8.397927740588784e-05,291.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,0.0001137012222898,292.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0005393492756411,290.98956298828125,294.1499938964844,268.6499938964844,268.2916259765625,270.3292236328125,268.6690368652344,290.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504552094265,2.3406391491676004e-08,0.0011504318099468,-0.0602774322032928,0.0,0.0,0.0,-0.0152947939932346,60.0,-16.953357696533203,-0.0,-9.024009983704673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,0.0001079733556252,293.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001137011422542,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,8.397927740588784e-05,291.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,0.0001137012222898,292.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0005393492756411,290.98956298828125,294.1499938964844,268.6499938964844,268.2916259765625,270.3292236328125,268.6690368652344,290.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504552094265,2.3406391491676004e-08,0.0011504318099468,-0.0602774322032928,0.0,0.0,0.0,-0.0152947939932346,60.0,-16.953357696533203,-0.0,-9.024009983704673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.0001082208036677,293.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001139617161243,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,8.417173376074061e-05,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,0.0001139617961598,292.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0005405853153206,290.9844055175781,294.1499938964844,268.6300048828125,268.2720031738281,270.2948303222656,268.6488647460937,290.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530914343893,2.3714594732382466e-08,0.001153067802079,-0.0610806941986084,0.0,0.0,0.0,-0.0154450107365846,60.0,-16.99656867980957,-0.0,-9.065415440545621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.0001082208036677,293.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001139617161243,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,8.417173376074061e-05,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,0.0001139617961598,292.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0005405853153206,290.9844055175781,294.1499938964844,268.6300048828125,268.2720031738281,270.2948303222656,268.6488647460937,290.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530914343893,2.3714594732382466e-08,0.001153067802079,-0.0610806941986084,0.0,0.0,0.0,-0.0154450107365846,60.0,-16.99656867980957,-0.0,-9.065415440545621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,0.0001084822069969,293.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001142369874287,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,8.437505312031135e-05,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,0.0001142370674642,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0005418910877779,290.97918701171875,294.1499938964844,268.6099853515625,268.2523803710937,270.2606201171875,268.6286315917969,290.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558764381334,2.404018140111929e-08,0.0011558524565771,-0.0619291365146636,0.0,0.0,0.0,-0.0156037006527185,60.0,-17.042686462402344,-0.0,-9.109258769512962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,0.0001084822069969,293.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001142369874287,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,8.437505312031135e-05,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,0.0001142370674642,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0005418910877779,290.97918701171875,294.1499938964844,268.6099853515625,268.2523803710937,270.2606201171875,268.6286315917969,290.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558764381334,2.404018140111929e-08,0.0011558524565771,-0.0619291365146636,0.0,0.0,0.0,-0.0156037006527185,60.0,-17.042686462402344,-0.0,-9.109258769512962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,0.0001086153570213,293.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001143771951319,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158874511719,0.0,0.0,8.447861182503402e-05,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,0.0001143772751674,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0005425561685115,290.9765319824219,294.1499938964844,268.6000061035156,268.2425842285156,270.2436218261719,268.6184997558594,290.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572950752452,2.4206020299288863e-08,0.0011572708608582,-0.0623612478375434,0.0,0.0,0.0,-0.0156845301389694,60.0,-17.066448211669922,-0.0,-9.13163162863384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,0.0001087485507014,293.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001145174610428,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043518066406,0.0,0.0,8.458220690954477e-05,291.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96783447265625,0.0,0.0,0.0001145175410783,292.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0005432215402834,290.973876953125,294.1499938964844,268.5899963378906,268.2327575683594,270.2266540527344,268.6083984375,290.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587141780182,2.437192492266149e-08,0.0011586897308006,-0.062793493270874,0.0,0.0,0.0,-0.0157653912901878,60.0,-17.09040641784668,-0.0,-9.154040014891508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031311035156,0.0,0.0,0.0001090104196919,293.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001147932198364,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814025878906,0.0,0.0,8.47858827910386e-05,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0001147932998719,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0005445296410471,290.9684753417969,294.1499938964844,268.57000732421875,268.213134765625,270.19287109375,268.588134765625,290.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615041876211,2.4698092460084812e-08,0.0011614793911576,-0.063643179833889,0.0,0.0,0.0,-0.0159243643283844,60.0,-17.13823127746582,-0.0,-9.198175376923244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031311035156,0.0,0.0,0.0001090104196919,293.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001147932198364,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814025878906,0.0,0.0,8.47858827910386e-05,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0001147932998719,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0005445296410471,290.9684753417969,294.1499938964844,268.57000732421875,268.213134765625,270.19287109375,268.588134765625,290.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615041876211,2.4698092460084812e-08,0.0011614793911576,-0.063643179833889,0.0,0.0,0.0,-0.0159243643283844,60.0,-17.13823127746582,-0.0,-9.198175376923244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28924560546875,0.0,0.0,0.0001091613157768,293.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001149521194747,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677001953125,0.0,0.0,8.490324398735538e-05,291.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389038085937,0.0,0.0,0.0001149521995102,292.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0005452833720482,290.9651794433594,294.1499938964844,268.5580139160156,268.2013854980469,270.1726989746094,268.57598876953125,290.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631117668002,2.4886036342763883e-08,0.0011630868539214,-0.0641327202320098,0.0,0.0,0.0,-0.0160159673541784,60.0,-17.166349411010742,-0.0,-9.223654728884868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,0.0001092580350814,293.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001150539683294,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,8.497847011312842e-05,291.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,0.0001150540483649,292.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0005457664956338,290.96295166015625,294.1499938964844,268.54998779296875,268.1935119628906,270.1592712402344,268.5679016113281,290.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164142275229,2.500650531089833e-08,0.0011641172459349,-0.0644464939832687,0.0,0.0,0.0,-0.0160746835172176,60.0,-17.184682846069336,-0.0,-9.240005738320178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001094894905691,293.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001152977056335,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,8.515849185641855e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,0.000115297785669,292.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0005469226744025,290.9573669433594,294.1499938964844,268.5299987792969,268.17388916015625,270.1259155273437,268.54766845703125,290.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666083009913,2.5294797367791944e-08,0.0011665829224511,-0.0651972889900207,0.0,0.0,0.0,-0.0162151958793401,60.0,-17.228649139404297,-0.0,-9.279192880740085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001094894905691,293.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001152977056335,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,8.515849185641855e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,0.000115297785669,292.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0005469226744025,290.9573669433594,294.1499938964844,268.5299987792969,268.17388916015625,270.1259155273437,268.54766845703125,290.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666083009913,2.5294797367791944e-08,0.0011665829224511,-0.0651972889900207,0.0,0.0,0.0,-0.0162151958793401,60.0,-17.228649139404297,-0.0,-9.279192880740085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342224121094,0.0,0.0,0.0001097210188163,293.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001155415156972,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134094238281,0.0,0.0,8.533857180736959e-05,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,0.0001155415957327,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0005480792024172,290.9516906738281,294.1499938964844,268.510009765625,268.1542663574219,270.0927429199219,268.5274658203125,290.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690750252455,2.55831764661707e-08,0.0011690494138747,-0.0659482032060623,0.0,0.0,0.0,-0.0163557510823011,60.0,-17.271677017211914,-0.0,-9.318474525343845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342224121094,0.0,0.0,0.0001097210188163,293.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001155415156972,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134094238281,0.0,0.0,8.533857180736959e-05,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,0.0001155415957327,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0005480792024172,290.9516906738281,294.1499938964844,268.510009765625,268.1542663574219,270.0927429199219,268.5274658203125,290.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690750252455,2.55831764661707e-08,0.0011690494138747,-0.0659482032060623,0.0,0.0,0.0,-0.0163557510823011,60.0,-17.271677017211914,-0.0,-9.318474525343845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228698730469,0.0,0.0,0.0001098246284527,293.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001156506259576,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,8.541915303794667e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88702392578125,0.0,0.0,0.0001156506987172,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0005485967849381,290.9488220214844,294.1499938964844,268.5,268.1444702148437,270.0762634277344,268.5173645019531,290.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701788753271,2.5712225237839448e-08,0.0011701532639563,-0.0662841945886612,0.0,0.0,0.0,-0.0164186488837003,60.0,-17.29228401184082,-0.0,-9.336079642707773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115478515625,0.0,0.0,0.0001099158616852,293.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001157466977019,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,8.54901154525578e-05,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.878173828125,0.0,0.0,0.0001157467704615,292.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0005490524927154,290.9459228515625,294.1499938964844,268.489990234375,268.1346435546875,270.059814453125,268.5072631835937,290.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711509432643,2.5825855232142203e-08,0.0011711250990629,-0.0665800273418426,0.0,0.0,0.0,-0.0164740327745676,60.0,-17.311830520629883,-0.0,-9.35159505388583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18902587890625,0.0,0.0,0.0001100346198654,293.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001158717495854,291.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688232421875,0.0,0.0,8.558248373446986e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,0.000115871822345,292.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0005496456869877,290.9400939941406,294.1499938964844,268.4700012207031,268.1150207519531,270.0270690917969,268.48712158203125,290.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724163778126,2.5973761808018025e-08,0.0011723904171958,-0.0669650733470916,0.0,0.0,0.0,-0.0165461227297782,60.0,-17.343271255493164,-0.0,-9.371810705260941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18902587890625,0.0,0.0,0.0001100346198654,293.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001158717495854,291.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688232421875,0.0,0.0,8.558248373446986e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,0.000115871822345,292.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0005496456869877,290.9400939941406,294.1499938964844,268.4700012207031,268.1150207519531,270.0270690917969,268.48712158203125,290.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724163778126,2.5973761808018025e-08,0.0011723904171958,-0.0669650733470916,0.0,0.0,0.0,-0.0165461227297782,60.0,-17.343271255493164,-0.0,-9.371810705260941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667175292969,0.0,0.0,0.0001100559893529,293.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001158942613983,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,8.559910202166066e-05,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,0.0001158943268819,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0005497524398379,290.93414306640625,294.1499938964844,268.45001220703125,268.09539794921875,269.9945983886719,268.467041015625,290.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726440861821,2.6000357422617533e-08,0.0011726181255653,-0.0670343115925788,0.0,0.0,0.0,-0.0165590867400169,60.0,-17.36092758178711,-0.0,-9.375447973525297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667175292969,0.0,0.0,0.0001100559893529,293.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001158942613983,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,8.559910202166066e-05,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,0.0001158943268819,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0005497524398379,290.93414306640625,294.1499938964844,268.45001220703125,268.09539794921875,269.9945983886719,268.467041015625,290.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726440861821,2.6000357422617533e-08,0.0011726181255653,-0.0670343115925788,0.0,0.0,0.0,-0.0165590867400169,60.0,-17.36092758178711,-0.0,-9.375447973525297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,0.0001099887886084,293.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,0.0001158234954345,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,8.554683881811798e-05,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0001158235681941,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.000549416814465,290.9281616210937,294.1499938964844,268.42999267578125,268.0757751464844,269.9623718261719,268.447021484375,290.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719281319528,2.5916623513921884e-08,0.0011719022877514,-0.0668163299560546,0.0,0.0,0.0,-0.0165182761847972,60.0,-17.364574432373047,-0.0,-9.36399828788126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,0.0001099887886084,293.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,0.0001158234954345,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,8.554683881811798e-05,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0001158235681941,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.000549416814465,290.9281616210937,294.1499938964844,268.42999267578125,268.0757751464844,269.9623718261719,268.447021484375,290.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719281319528,2.5916623513921884e-08,0.0011719022877514,-0.0668163299560546,0.0,0.0,0.0,-0.0165182761847972,60.0,-17.364574432373047,-0.0,-9.36399828788126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12261962890625,0.0,0.0,0.0001098365319194,293.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001156631624326,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,8.542841533198953e-05,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081970214844,0.0,0.0,0.0001156632279162,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0005486562149599,290.9220886230469,294.1499938964844,268.4100036621094,268.05615234375,269.9304504394531,268.4270935058594,290.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703060008585,2.57269388015402e-08,0.0011702802730724,-0.0663225054740905,0.0,0.0,0.0,-0.0164258256554603,60.0,-17.3544921875,-0.0,-9.338088347021768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12261962890625,0.0,0.0,0.0001098365319194,293.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001156631624326,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,8.542841533198953e-05,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081970214844,0.0,0.0,0.0001156632279162,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0005486562149599,290.9220886230469,294.1499938964844,268.4100036621094,268.05615234375,269.9304504394531,268.4270935058594,290.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703060008585,2.57269388015402e-08,0.0011702802730724,-0.0663225054740905,0.0,0.0,0.0,-0.0164258256554603,60.0,-17.3544921875,-0.0,-9.338088347021768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
