time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858900,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117248535156,0.0,0.0,0.000109725704533,293.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0001155464487965,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,8.534220978617668e-05,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79962158203125,0.0,0.0,0.0001155465142801,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0005481026018969,290.9190368652344,294.1499938964844,268.3999938964844,268.0463562011719,269.9145812988281,268.4171447753906,290.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691250838339,2.5588866137127297e-08,0.0011690994724631,-0.065963014960289,0.0,0.0,0.0,-0.0163585301488637,60.0,-17.343955993652344,-0.0,-9.319250438011296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10089111328125,0.0,0.0,0.0001095942352549,293.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001154080091509,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818176269531,0.0,0.0,8.523996075382456e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7910461425781,0.0,0.0,0.0001154080746346,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0005474459030665,290.9159545898437,294.1499938964844,268.3900146484375,268.0365295410156,269.8988037109375,268.4072265625,290.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011677242582663,2.5425089589248283e-08,0.0011676988797262,-0.0655365660786628,0.0,0.0,0.0,-0.0162787064909935,60.0,-17.329811096191406,-0.0,-9.296930159052864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0001092911334126,293.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0001150888274423,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,8.500421972712502e-05,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,0.0001150888929259,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005459318635985,290.9097595214844,294.1499938964844,268.3699951171875,268.01690673828125,269.86749267578125,268.387451171875,290.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644946644082,2.5047508955822195e-08,0.001164469635114,-0.0645532831549644,0.0,0.0,0.0,-0.0160946752876043,60.0,-17.29387092590332,-0.0,-9.24557426174033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0001092911334126,293.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0001150888274423,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,8.500421972712502e-05,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,0.0001150888929259,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005459318635985,290.9097595214844,294.1499938964844,268.3699951171875,268.01690673828125,269.86749267578125,268.387451171875,290.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644946644082,2.5047508955822195e-08,0.001164469635114,-0.0645532831549644,0.0,0.0,0.0,-0.0160946752876043,60.0,-17.29387092590332,-0.0,-9.24557426174033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0001089687430066,293.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001147493312601,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,8.475346839986742e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001147493967437,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.000544321432244,290.9035339355469,294.1499938964844,268.3500061035156,267.9972839355469,269.8365173339844,268.3677062988281,290.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610593646764,2.4645894214359032e-08,0.0011610348010435,-0.0635072067379951,0.0,0.0,0.0,-0.0158989299088716,60.0,-17.25080680847168,-0.0,-9.191104766159697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0001089687430066,293.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001147493312601,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,8.475346839986742e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001147493967437,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.000544321432244,290.9035339355469,294.1499938964844,268.3500061035156,267.9972839355469,269.8365173339844,268.3677062988281,290.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610593646764,2.4645894214359032e-08,0.0011610348010435,-0.0635072067379951,0.0,0.0,0.0,-0.0158989299088716,60.0,-17.25080680847168,-0.0,-9.191104766159697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0001086663760361,293.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001144309280789,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,8.451829489786178e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,0.0001144309935625,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0005428110598586,290.8972473144531,294.1499938964844,268.3299865722656,267.9776611328125,269.80584716796875,268.3479919433594,290.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578374542295,2.4269233733775764e-08,0.0011578132398426,-0.0625259429216384,0.0,0.0,0.0,-0.0157153476029634,60.0,-17.207748413085938,-0.0,-9.140165957433056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0001086663760361,293.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001144309280789,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,8.451829489786178e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,0.0001144309935625,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0005428110598586,290.8972473144531,294.1499938964844,268.3299865722656,267.9776611328125,269.80584716796875,268.3479919433594,290.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578374542295,2.4269233733775764e-08,0.0011578132398426,-0.0625259429216384,0.0,0.0,0.0,-0.0157153476029634,60.0,-17.207748413085938,-0.0,-9.140165957433056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01629638671875,0.0,0.0,0.0001083708266378,293.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0001141196989919,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,8.428842556895688e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72393798828125,0.0,0.0,0.0001141197644756,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0005413347389549,290.8908996582031,294.1499938964844,268.3099975585937,267.9580383300781,269.77545166015625,268.3282470703125,290.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546881869435,2.3901064238884828e-08,0.0011546643218025,-0.0615666285157203,0.0,0.0,0.0,-0.0155359022319316,60.0,-17.166519165039062,-0.0,-9.090511809972669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01629638671875,0.0,0.0,0.0001083708266378,293.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0001141196989919,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,8.428842556895688e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72393798828125,0.0,0.0,0.0001141197644756,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0005413347389549,290.8908996582031,294.1499938964844,268.3099975585937,267.9580383300781,269.77545166015625,268.3282470703125,290.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546881869435,2.3901064238884828e-08,0.0011546643218025,-0.0615666285157203,0.0,0.0,0.0,-0.0155359022319316,60.0,-17.166519165039062,-0.0,-9.090511809972669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,0.0001082259332179,293.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0001139671221608,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98809814453125,0.0,0.0,8.41757282614708e-05,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,0.0001139671876444,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0005406109848991,290.8876953125,294.1499938964844,268.29998779296875,267.9482421875,269.7603759765625,268.3183898925781,290.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531442869454,2.3720570396790208e-08,0.0011531205382198,-0.0610962659120559,0.0,0.0,0.0,-0.015447930432856,60.0,-17.146289825439453,-0.0,-9.06621835383703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956970214844,0.0,0.0,0.0001080848523997,293.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0001138185543823,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779663085937,0.0,0.0,8.40659995446913e-05,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70751953125,0.0,0.0,0.0001138186198659,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0005399062065407,290.8844909667969,294.1499938964844,268.2900085449219,267.9384155273437,269.745361328125,268.3085327148437,290.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516408994793,2.3544822980170466e-08,0.0011516173835843,-0.0606382340192794,0.0,0.0,0.0,-0.0153622720390558,60.0,-17.12645721435547,-0.0,-9.04259565004395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753112792969,0.0,0.0,0.0001078193599823,293.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.0001135389829869,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,8.385950059164315e-05,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,0.0001135390411945,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0005385800614021,290.8780517578125,294.1499938964844,268.2699890136719,267.9187927246094,269.715576171875,268.288818359375,289.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488118907436,2.3214097311097248e-08,0.0011487886076793,-0.0597762018442153,0.0,0.0,0.0,-0.0152010768651962,60.0,-17.088703155517578,-0.0,-8.998223677281204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753112792969,0.0,0.0,0.0001078193599823,293.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.0001135389829869,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,8.385950059164315e-05,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,0.0001135390411945,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0005385800614021,290.8780517578125,294.1499938964844,268.2699890136719,267.9187927246094,269.715576171875,268.288818359375,289.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488118907436,2.3214097311097248e-08,0.0011487886076793,-0.0597762018442153,0.0,0.0,0.0,-0.0152010768651962,60.0,-17.088703155517578,-0.0,-8.998223677281204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,0.0001075844484148,293.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.000113291600428,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,8.36767940199934e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0001132916659116,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0005374065949581,290.8715515136719,294.1499938964844,268.25,267.899169921875,269.68603515625,268.26910400390625,289.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463084956631,2.292146028537445e-08,0.00114628567826,-0.0590133368968963,0.0,0.0,0.0,-0.0150584457442164,60.0,-17.054893493652344,-0.0,-8.959053587886957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,0.0001075844484148,293.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.000113291600428,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,8.36767940199934e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0001132916659116,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0005374065949581,290.8715515136719,294.1499938964844,268.25,267.899169921875,269.68603515625,268.26910400390625,289.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463084956631,2.292146028537445e-08,0.00114628567826,-0.0590133368968963,0.0,0.0,0.0,-0.0150584457442164,60.0,-17.054893493652344,-0.0,-8.959053587886957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93511962890625,0.0,0.0,0.0001073896346497,293.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0001130864548031,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,8.352527220267802e-05,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0001130865130107,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.000536433479283,290.8650207519531,294.1499938964844,268.2300109863281,267.8795471191406,269.65673828125,268.24932861328125,289.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442325776442,2.2678777966689267e-08,0.0011442098766565,-0.0583806186914444,0.0,0.0,0.0,-0.0149401631206274,60.0,-17.026565551757812,-0.0,-8.926634365025168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93511962890625,0.0,0.0,0.0001073896346497,293.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0001130864548031,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,8.352527220267802e-05,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0001130865130107,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.000536433479283,290.8650207519531,294.1499938964844,268.2300109863281,267.8795471191406,269.65673828125,268.24932861328125,289.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442325776442,2.2678777966689267e-08,0.0011442098766565,-0.0583806186914444,0.0,0.0,0.0,-0.0149401631206274,60.0,-17.026565551757812,-0.0,-8.926634365025168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,0.0001072438899427,293.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001129329757532,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,8.341191278304905e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,0.0001129330412368,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0005357054178602,290.8583984375,294.1499938964844,268.2099914550781,267.85992431640625,269.627685546875,268.2295227050781,289.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426792480051,2.2497214757777332e-08,0.001142656779848,-0.0579072050750255,0.0,0.0,0.0,-0.0148516688495874,60.0,-17.00519371032715,-0.0,-8.902418358047728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,0.0001072438899427,293.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001129329757532,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,8.341191278304905e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,0.0001129330412368,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0005357054178602,290.8583984375,294.1499938964844,268.2099914550781,267.85992431640625,269.627685546875,268.2295227050781,289.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426792480051,2.2497214757777332e-08,0.001142656779848,-0.0579072050750255,0.0,0.0,0.0,-0.0148516688495874,60.0,-17.00519371032715,-0.0,-8.902418358047728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,0.000107192179712,293.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001128785224864,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,8.337169128935784e-05,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.000112878580694,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,0.0005354470922611,290.8550720214844,294.1499938964844,268.20001220703125,267.8501281738281,269.6132507324219,268.2196044921875,289.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421281378716,2.24327916242828e-08,0.0011421056697145,-0.057739220559597,0.0,0.0,0.0,-0.0148202683776617,60.0,-16.997652053833008,-0.0,-8.893833580714272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,0.0001071564911399,293.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001128409421653,291.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,8.334393351105973e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,0.000112841000373,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0005352688604034,290.85174560546875,294.1499938964844,268.19000244140625,267.8403015136719,269.5988464355469,268.2096862792969,289.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417476925998,2.238833118894945e-08,0.0011417253408581,-0.0576232783496379,0.0,0.0,0.0,-0.0147985974326729,60.0,-16.99248504638672,-0.0,-8.887911207011714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0001071329679689,293.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001128161748056,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,8.332564175361767e-05,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001128162330132,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0005351513973437,290.8450012207031,294.1499938964844,268.1700134277344,267.8206787109375,269.5701904296875,268.1897888183594,289.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141496701166,2.2359014195671992e-08,0.0011414743494242,-0.0575468316674232,0.0,0.0,0.0,-0.0147843081504106,60.0,-16.988773345947266,-0.0,-8.884007485221448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0001071329679689,293.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001128161748056,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,8.332564175361767e-05,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001128162330132,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0005351513973437,290.8450012207031,294.1499938964844,268.1700134277344,267.8206787109375,269.5701904296875,268.1897888183594,289.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141496701166,2.2359014195671992e-08,0.0011414743494242,-0.0575468316674232,0.0,0.0,0.0,-0.0147843081504106,60.0,-16.988773345947266,-0.0,-8.884007485221448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,0.0001071829974534,293.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001128688600147,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,8.336455357493833e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59600830078125,0.0,0.0,0.0001128689182223,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.000535401282832,290.8382263183594,294.1499938964844,268.1499938964844,267.8010559082031,269.5417175292969,268.1697998046875,289.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420294176787,2.2421312806386595e-08,0.0011420069495216,-0.0577092841267585,0.0,0.0,0.0,-0.0148146711289882,60.0,-16.996355056762695,-0.0,-8.892304492746916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,0.0001071829974534,293.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001128688600147,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,8.336455357493833e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59600830078125,0.0,0.0,0.0001128689182223,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.000535401282832,290.8382263183594,294.1499938964844,268.1499938964844,267.8010559082031,269.5417175292969,268.1697998046875,289.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420294176787,2.2421312806386595e-08,0.0011420069495216,-0.0577092841267585,0.0,0.0,0.0,-0.0148146711289882,60.0,-16.996355056762695,-0.0,-8.892304492746916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,0.0001072760278475,293.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.000112966823508,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,8.343691297341138e-05,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0001129668817156,292.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.000535865954589,290.83135986328125,294.1499938964844,268.1300048828125,267.781982421875,269.5133972167969,268.1497497558594,289.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430204613134,2.253717390487964e-08,0.0011429978767409,-0.0580113977193832,0.0,0.0,0.0,-0.0148711409419775,60.0,-17.01361083984375,-0.0,-8.907744586394983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,0.0001072760278475,293.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.000112966823508,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,8.343691297341138e-05,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0001129668817156,292.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.000535865954589,290.83135986328125,294.1499938964844,268.1300048828125,267.781982421875,269.5133972167969,268.1497497558594,289.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430204613134,2.253717390487964e-08,0.0011429978767409,-0.0580113977193832,0.0,0.0,0.0,-0.0148711409419775,60.0,-17.01361083984375,-0.0,-8.907744586394983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,0.0001073738167178,293.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001130698001361,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,8.351296855835244e-05,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,0.0001130698510678,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0005363544332794,290.8244323730469,294.1499938964844,268.1099853515625,267.7640380859375,269.4852294921875,268.1296691894531,289.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440621456131,2.2658959153432082e-08,0.0011440394446253,-0.0583289451897144,0.0,0.0,0.0,-0.0149304997175931,60.0,-17.034332275390625,-0.0,-8.923989014419933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,0.0001073738167178,293.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001130698001361,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,8.351296855835244e-05,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,0.0001130698510678,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0005363544332794,290.8244323730469,294.1499938964844,268.1099853515625,267.7640380859375,269.4852294921875,268.1296691894531,289.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440621456131,2.2658959153432082e-08,0.0011440394446253,-0.0583289451897144,0.0,0.0,0.0,-0.0149304997175931,60.0,-17.034332275390625,-0.0,-8.923989014419933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80877685546875,0.0,0.0,0.0001074245446943,293.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0001131232202169,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,8.355242607649416e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572204589844,0.0,0.0,0.0001131232784246,292.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,0.0005366078694351,290.8209533691406,294.1499938964844,268.1000061035156,267.75543212890625,269.47119140625,268.1195983886719,289.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446026619523,2.2722142389852703e-08,0.0011445798445492,-0.058493684977293,0.0,0.0,0.0,-0.0149612948298454,60.0,-17.045143127441406,-0.0,-8.932423156693403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.0001074764149961,293.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001131778408307,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839050292969,0.0,0.0,8.359276398550719e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,0.0001131778917624,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0005368669517338,290.81744384765625,294.1499938964844,268.0899963378906,267.7470703125,269.4571838378906,268.10955810546875,289.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451551690697,2.2786741382674336e-08,0.0011451323516666,-0.0586621053516864,0.0,0.0,0.0,-0.0149927800521254,60.0,-17.056169509887695,-0.0,-8.941049145505533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,0.0001075833642971,293.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001132904581027,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76519775390625,0.0,0.0,8.367595000891015e-05,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,0.0001132905163103,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0005374011816456,290.81036376953125,294.1499938964844,268.07000732421875,267.73101806640625,269.42926025390625,268.0894470214844,289.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462945258244,2.2919937947563085e-08,0.001146271592006,-0.0590093694627285,0.0,0.0,0.0,-0.0150576997548341,60.0,-17.078784942626953,-0.0,-8.95885037266453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,0.0001075833642971,293.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001132904581027,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76519775390625,0.0,0.0,8.367595000891015e-05,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,0.0001132905163103,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0005374011816456,290.81036376953125,294.1499938964844,268.07000732421875,267.73101806640625,269.42926025390625,268.0894470214844,289.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462945258244,2.2919937947563085e-08,0.001146271592006,-0.0590093694627285,0.0,0.0,0.0,-0.0150576997548341,60.0,-17.078784942626953,-0.0,-8.95885037266453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76153564453125,0.0,0.0,0.000107694271719,293.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0001134072517743,291.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,8.376221376238391e-05,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,0.0001134073099819,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0005379552021622,290.80322265625,294.1499938964844,268.04998779296875,267.7158203125,269.4014892578125,268.0693359375,289.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147476141341,2.3058072784465373e-08,0.0011474530911073,-0.0593694783747196,0.0,0.0,0.0,-0.0151250259950757,60.0,-17.10210418701172,-0.0,-8.977328747050708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76153564453125,0.0,0.0,0.000107694271719,293.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0001134072517743,291.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,8.376221376238391e-05,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,0.0001134073099819,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0005379552021622,290.80322265625,294.1499938964844,268.04998779296875,267.7158203125,269.4014892578125,268.0693359375,289.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147476141341,2.3058072784465373e-08,0.0011474530911073,-0.0593694783747196,0.0,0.0,0.0,-0.0151250259950757,60.0,-17.10210418701172,-0.0,-8.977328747050708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,0.0001078087152563,293.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001135277634602,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,8.385122055187821e-05,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,0.000113527814392,292.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0005385268596,290.7960205078125,294.1499938964844,268.0299987792969,267.7013854980469,269.37384033203125,268.0492248535156,289.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486952425912,2.3200604104545164e-08,0.0011486720759421,-0.0597410276532173,0.0,0.0,0.0,-0.0151944952085614,60.0,-17.12604331970215,-0.0,-8.996416056561429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,0.0001078087152563,293.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001135277634602,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,8.385122055187821e-05,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,0.000113527814392,292.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0005385268596,290.7960205078125,294.1499938964844,268.0299987792969,267.7013854980469,269.37384033203125,268.0492248535156,289.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486952425912,2.3200604104545164e-08,0.0011486720759421,-0.0597410276532173,0.0,0.0,0.0,-0.0151944952085614,60.0,-17.12604331970215,-0.0,-8.996416056561429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,0.0001079262656276,293.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0001136515566031,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,8.394265023525804e-05,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001136516075348,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0005391140584833,290.78875732421875,294.1499938964844,268.010009765625,267.6876525878906,269.3463134765625,268.0290832519531,289.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499477550387,2.3347018540675893e-08,0.001149924355559,-0.0601226761937141,0.0,0.0,0.0,-0.0152658568695187,60.0,-17.150531768798828,-0.0,-9.016044089094066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
