time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861240,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,0.0001079262656276,293.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0001136515566031,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,8.394265023525804e-05,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001136516075348,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0005391140584833,290.78875732421875,294.1499938964844,268.010009765625,267.6876525878906,269.3463134765625,268.0290832519531,289.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499477550387,2.3347018540675893e-08,0.001149924355559,-0.0601226761937141,0.0,0.0,0.0,-0.0152658568695187,60.0,-17.150531768798828,-0.0,-9.016044089094066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149353027344,0.0,0.0,0.000107986095827,293.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001137145591201,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,8.398918726015836e-05,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,0.0001137146100518,292.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0005394128966145,290.7850952148437,294.1499938964844,268.0,267.6809997558594,269.3326110839844,268.01904296875,289.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505851289257,2.342153138101821e-08,0.0011505616130307,-0.0603168942034244,0.0,0.0,0.0,-0.0153021747246384,60.0,-17.1629695892334,-0.0,-9.026041425386212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056884765625,0.0,0.0,0.0001080465444829,293.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001137782091973,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,8.40361972223036e-05,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,0.000113778260129,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0005397148779593,290.7814025878906,294.1499938964844,267.989990234375,267.67449951171875,269.3189392089844,268.00897216796875,289.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512290220707,2.349681516022884e-08,0.0011512055061757,-0.060513112694025,0.0,0.0,0.0,-0.0153388679027557,60.0,-17.175514221191406,-0.0,-9.036148185259665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0001081691152649,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0001139072846854,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,8.413153409492224e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,0.0001139073356171,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0005403271061368,290.77398681640625,294.1499938964844,267.9700012207031,267.661865234375,269.2916564941406,267.98883056640625,289.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525348527356,2.364947704336373e-08,0.0011525112204253,-0.0609109923243522,0.0,0.0,0.0,-0.015413274988532,60.0,-17.200902938842773,-0.0,-9.05665942241285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0001081691152649,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0001139072846854,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,8.413153409492224e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,0.0001139073356171,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0005403271061368,290.77398681640625,294.1499938964844,267.9700012207031,267.661865234375,269.2916564941406,267.98883056640625,289.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525348527356,2.364947704336373e-08,0.0011525112204253,-0.0609109923243522,0.0,0.0,0.0,-0.015413274988532,60.0,-17.200902938842773,-0.0,-9.05665942241285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689453125,0.0,0.0,0.0001082936068996,292.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001140383828897,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,8.42283625388518e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44305419921875,0.0,0.0,0.0001140384338214,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.000540948996786,290.7665100097656,294.1499938964844,267.95001220703125,267.6496887207031,269.2644958496094,267.9687194824219,289.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538611724972,2.3804535231874986e-08,0.0011538374237716,-0.061315082013607,0.0,0.0,0.0,-0.0154888499528169,60.0,-17.226652145385742,-0.0,-9.077515983335617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689453125,0.0,0.0,0.0001082936068996,292.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001140383828897,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,8.42283625388518e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44305419921875,0.0,0.0,0.0001140384338214,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.000540948996786,290.7665100097656,294.1499938964844,267.95001220703125,267.6496887207031,269.2644958496094,267.9687194824219,289.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538611724972,2.3804535231874986e-08,0.0011538374237716,-0.061315082013607,0.0,0.0,0.0,-0.0154888499528169,60.0,-17.226652145385742,-0.0,-9.077515983335617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0001084196337615,292.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001141710963565,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,8.432638423983008e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0001141711472882,292.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0005415785126388,290.75897216796875,294.1499938964844,267.92999267578125,267.63787841796875,269.2374267578125,267.9485778808594,289.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552039068192,2.3961503003988586e-08,0.0011551799252629,-0.0617241226136684,0.0,0.0,0.0,-0.0155653553083539,60.0,-17.252696990966797,-0.0,-9.098653919181744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0001084196337615,292.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001141710963565,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,8.432638423983008e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0001141711472882,292.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0005415785126388,290.75897216796875,294.1499938964844,267.92999267578125,267.63787841796875,269.2374267578125,267.9485778808594,289.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552039068192,2.3961503003988586e-08,0.0011551799252629,-0.0617241226136684,0.0,0.0,0.0,-0.0155653553083539,60.0,-17.252696990966797,-0.0,-9.098653919181744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001085468175006,292.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001143050321843,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,8.442530815955251e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,0.00011430507584,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,0.0005422138492576,290.7513732910156,294.1499938964844,267.9100036621094,267.6263427734375,269.21051025390625,267.928466796875,289.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565588647499,2.41199096251421e-08,0.0011565347667783,-0.0621368810534477,0.0,0.0,0.0,-0.0156425628811121,60.0,-17.278972625732422,-0.0,-9.12001141273322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001085468175006,292.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001143050321843,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,8.442530815955251e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,0.00011430507584,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,0.0005422138492576,290.7513732910156,294.1499938964844,267.9100036621094,267.6263427734375,269.21051025390625,267.928466796875,289.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565588647499,2.41199096251421e-08,0.0011565347667783,-0.0621368810534477,0.0,0.0,0.0,-0.0156425628811121,60.0,-17.278972625732422,-0.0,-9.12001141273322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0001086107295122,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0001143723275163,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,8.4475010226015e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.000114372378448,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0005425331182777,290.7475280761719,294.1499938964844,267.8999938964844,267.62066650390625,269.19708251953125,267.9183959960937,289.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572397779673,2.4199511727829304e-08,0.0011572155635803,-0.0623442865908145,0.0,0.0,0.0,-0.0156813599169254,60.0,-17.292179107666016,-0.0,-9.130752687269705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.000108674794319,292.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001144397901953,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,8.452483598375693e-05,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.000114439833851,292.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0005428530857898,290.7436828613281,294.1499938964844,267.8900146484375,267.61505126953125,269.1836853027344,267.9083251953125,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579223209992,2.4279300347984645e-08,0.0011578979901969,-0.0625521689653396,0.0,0.0,0.0,-0.015720248222351,60.0,-17.305419921875,-0.0,-9.1415259362293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,0.0001088031858671,292.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0001145749993156,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,8.462470577796921e-05,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.0001145750429714,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0005434944760054,290.7359313964844,294.1499938964844,267.8699951171875,267.6038513183594,269.156982421875,267.8882141113281,289.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592902010306,2.443922042516533e-08,0.001159265753813,-0.0629688128829002,0.0,0.0,0.0,-0.0157981924712657,60.0,-17.33197593688965,-0.0,-9.163137093537445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,0.0001088031858671,292.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0001145749993156,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,8.462470577796921e-05,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.0001145750429714,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0005434944760054,290.7359313964844,294.1499938964844,267.8699951171875,267.6038513183594,269.156982421875,267.8882141113281,289.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592902010306,2.443922042516533e-08,0.001159265753813,-0.0629688128829002,0.0,0.0,0.0,-0.0157981924712657,60.0,-17.33197593688965,-0.0,-9.163137093537445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001089316647266,292.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,0.0001147102884715,291.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,8.472462650388479e-05,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.0001147103321272,292.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.000544136215467,290.7281188964844,294.1499938964844,267.8500061035156,267.5927429199219,269.13037109375,267.8681030273437,289.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606588959693,2.4599234649258506e-08,0.0011606343323364,-0.0633856654167175,0.0,0.0,0.0,-0.0158761832863092,60.0,-17.35858726501465,-0.0,-9.184787330696056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001089316647266,292.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,0.0001147102884715,291.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,8.472462650388479e-05,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.0001147103321272,292.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.000544136215467,290.7281188964844,294.1499938964844,267.8500061035156,267.5927429199219,269.13037109375,267.8681030273437,289.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606588959693,2.4599234649258506e-08,0.0011606343323364,-0.0633856654167175,0.0,0.0,0.0,-0.0158761832863092,60.0,-17.35858726501465,-0.0,-9.184787330696056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001090598670998,292.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.0001148452865891,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,8.482433622702956e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0001148453375208,292.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0005447766161523,290.7202453613281,294.1499938964844,267.8299865722656,267.58160400390625,269.1038513183594,267.84796142578125,289.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620247969403,2.4758913141909044e-08,0.0011620000004768,-0.0638016015291214,0.0,0.0,0.0,-0.0159540101885795,60.0,-17.385194778442383,-0.0,-9.206416962115328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001090598670998,292.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.0001148452865891,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,8.482433622702956e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0001148453375208,292.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0005447766161523,290.7202453613281,294.1499938964844,267.8299865722656,267.58160400390625,269.1038513183594,267.84796142578125,289.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620247969403,2.4758913141909044e-08,0.0011620000004768,-0.0638016015291214,0.0,0.0,0.0,-0.0159540101885795,60.0,-17.385194778442383,-0.0,-9.206416962115328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0001091874582925,292.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0001149796516983,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,8.492358028888702e-05,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,0.0001149796953541,292.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0005454139318317,290.7122802734375,294.1499938964844,267.8099975585937,267.5703430175781,269.07745361328125,267.8278503417969,289.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633841786533,2.491783135383229e-08,0.0011633591493591,-0.0642155408859252,0.0,0.0,0.0,-0.0160314664244651,60.0,-17.4117431640625,-0.0,-9.227969144376402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0001091874582925,292.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0001149796516983,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,8.492358028888702e-05,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,0.0001149796953541,292.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0005454139318317,290.7122802734375,294.1499938964844,267.8099975585937,267.5703430175781,269.07745361328125,267.8278503417969,289.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633841786533,2.491783135383229e-08,0.0011633591493591,-0.0642155408859252,0.0,0.0,0.0,-0.0160314664244651,60.0,-17.4117431640625,-0.0,-9.227969144376402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343322753906,0.0,0.0,0.0001092509191948,292.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.000115046481369,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,8.497294038534164e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,0.0001150465250248,292.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0005457309889607,290.7082824707031,294.1499938964844,267.79998779296875,267.5646667480469,269.0643005371094,267.8177795410156,289.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640603188425,2.4996879233185613e-08,0.0011640352895483,-0.06442142277956,0.0,0.0,0.0,-0.0160699933767318,60.0,-17.424976348876953,-0.0,-9.23869833968638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,0.0001093141108867,292.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0001151130200014,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,8.502208220306784e-05,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0001151130636571,292.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0005460465908981,290.70428466796875,294.1499938964844,267.7900085449219,267.5589294433594,269.0511474609375,267.8077392578125,289.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647334322333,2.507558072295524e-08,0.0011647084029391,-0.064626395702362,0.0,0.0,0.0,-0.0161083526909351,60.0,-17.438175201416016,-0.0,-9.249387744603157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,0.0001094394901883,292.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001152450568042,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,8.511960186297074e-05,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.00011524510046,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0005466729053296,290.6961975097656,294.1499938964844,267.7699890136719,267.5472717285156,269.02496337890625,267.7876281738281,289.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660692980512,2.523174558177743e-08,0.0011660440359264,-0.0650330930948257,0.0,0.0,0.0,-0.0161844678223133,60.0,-17.464441299438477,-0.0,-9.270615208833989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,0.0001094394901883,292.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001152450568042,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,8.511960186297074e-05,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.00011524510046,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0005466729053296,290.6961975097656,294.1499938964844,267.7699890136719,267.5472717285156,269.02496337890625,267.7876281738281,289.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660692980512,2.523174558177743e-08,0.0011660440359264,-0.0650330930948257,0.0,0.0,0.0,-0.0161844678223133,60.0,-17.464441299438477,-0.0,-9.270615208833989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,0.0001095632760552,292.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001153754055849,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,8.521588461007923e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001153754492406,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0005472912453114,290.68804931640625,294.1499938964844,267.75,267.5352783203125,268.99884033203125,267.7675170898437,289.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673880508169,2.5385926250010016e-08,0.0011673626722767,-0.0654345899820327,0.0,0.0,0.0,-0.0162596143782138,60.0,-17.49048614501953,-0.0,-9.291596825278249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,0.0001095632760552,292.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001153754055849,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,8.521588461007923e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001153754492406,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0005472912453114,290.68804931640625,294.1499938964844,267.75,267.5352783203125,268.99884033203125,267.7675170898437,289.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673880508169,2.5385926250010016e-08,0.0011673626722767,-0.0654345899820327,0.0,0.0,0.0,-0.0162596143782138,60.0,-17.49048614501953,-0.0,-9.291596825278249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.0001096851483453,292.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001155037462012,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,8.531067578587681e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.000115503789857,292.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0005479000392369,290.6798400878906,294.1499938964844,267.7300109863281,267.5229187011719,268.97283935546875,267.7474060058594,289.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686865473166,2.5537721271007285e-08,0.0011686609359458,-0.0658298507332801,0.0,0.0,0.0,-0.0163335986435413,60.0,-17.51625633239746,-0.0,-9.312277171602545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.0001096851483453,292.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001155037462012,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,8.531067578587681e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.000115503789857,292.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0005479000392369,290.6798400878906,294.1499938964844,267.7300109863281,267.5229187011719,268.97283935546875,267.7474060058594,289.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686865473166,2.5537721271007285e-08,0.0011686609359458,-0.0658298507332801,0.0,0.0,0.0,-0.0163335986435413,60.0,-17.51625633239746,-0.0,-9.312277171602545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001098047723644,292.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0001156297148554,291.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,8.540371345588937e-05,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0001156297512352,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0005484975990839,290.67156982421875,294.1499938964844,267.7099914550781,267.5100402832031,268.9469299316406,267.727294921875,289.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699609458446,2.568671320091198e-08,0.0011699352180585,-0.0662177726626396,0.0,0.0,0.0,-0.0164062157273292,60.0,-17.541696548461914,-0.0,-9.332597983302549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001098047723644,292.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0001156297148554,291.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,8.540371345588937e-05,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0001156297512352,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0005484975990839,290.67156982421875,294.1499938964844,267.7099914550781,267.5100402832031,268.9469299316406,267.727294921875,289.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699609458446,2.568671320091198e-08,0.0011699352180585,-0.0662177726626396,0.0,0.0,0.0,-0.0164062157273292,60.0,-17.541696548461914,-0.0,-9.332597983302549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471130371094,0.0,0.0,0.0001098636275855,292.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0001156916841864,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,8.54494865052402e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,0.0001156917278422,292.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0005487915477715,290.6674194335937,294.1499938964844,267.70001220703125,267.50341796875,268.9340209960937,267.7172546386719,289.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170587958768,2.5760014565889843e-08,0.0011705621145665,-0.0664086192846298,0.0,0.0,0.0,-0.0164419431239366,60.0,-17.554279327392578,-0.0,-9.342603846107522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385070800781,0.0,0.0,0.0001099217770388,292.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001157529259216,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.427001953125,0.0,0.0,8.549471385776997e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,0.0001157529695774,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0005490820622071,290.6632385253906,294.1499938964844,267.69000244140625,267.49664306640625,268.9211120605469,267.7071838378906,289.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712075211107,2.5832447292373217e-08,0.0011711816769093,-0.0665971934795379,0.0,0.0,0.0,-0.01647724583745,60.0,-17.566757202148438,-0.0,-9.352496022074774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0001100358058465,292.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0001158730010502,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,8.558340778108686e-05,291.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,0.0001158730447059,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.0005496516241692,290.65484619140625,294.1499938964844,267.6700134277344,267.4826354980469,268.8953857421875,267.6871032714844,289.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172422314994,2.5974474127110625e-08,0.0011723963543772,-0.0669669285416603,0.0,0.0,0.0,-0.016546469181776,60.0,-17.591367721557617,-0.0,-9.37190804961574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0001100358058465,292.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0001158730010502,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,8.558340778108686e-05,291.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,0.0001158730447059,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.0005496516241692,290.65484619140625,294.1499938964844,267.6700134277344,267.4826354980469,268.8953857421875,267.6871032714844,289.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172422314994,2.5974474127110625e-08,0.0011723963543772,-0.0669669285416603,0.0,0.0,0.0,-0.016546469181776,60.0,-17.591367721557617,-0.0,-9.37190804961574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,0.0001101464949897,292.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001159895691671,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,8.566949691157788e-05,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0001159896055469,292.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,0.0005502045387402,290.6463928222656,294.1499938964844,267.6499938964844,267.4679260253906,268.8697509765625,267.6669921875,289.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736016022041,2.6112340734130164e-08,0.001173575525172,-0.0673258155584335,0.0,0.0,0.0,-0.0166136659681797,60.0,-17.6154727935791,-0.0,-9.390770827621965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,0.0001101464949897,292.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001159895691671,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,8.566949691157788e-05,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0001159896055469,292.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,0.0005502045387402,290.6463928222656,294.1499938964844,267.6499938964844,267.4679260253906,268.8697509765625,267.6669921875,289.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736016022041,2.6112340734130164e-08,0.001173575525172,-0.0673258155584335,0.0,0.0,0.0,-0.0166136659681797,60.0,-17.6154727935791,-0.0,-9.390770827621965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0001102534879464,292.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001161022300948,291.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,8.57527120388113e-05,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001161022737505,292.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0005507390014827,290.63787841796875,294.1499938964844,267.6300048828125,267.45245361328125,268.84423828125,267.6469116210937,289.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747414246201,2.6245601247865125e-08,0.0011747152311727,-0.0676726773381233,0.0,0.0,0.0,-0.0166786164045333,60.0,-17.639013290405273,-0.0,-9.409021117789965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0001102534879464,292.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001161022300948,291.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,8.57527120388113e-05,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001161022737505,292.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0005507390014827,290.63787841796875,294.1499938964844,267.6300048828125,267.45245361328125,268.84423828125,267.6469116210937,289.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747414246201,2.6245601247865125e-08,0.0011747152311727,-0.0676726773381233,0.0,0.0,0.0,-0.0166786164045333,60.0,-17.639013290405273,-0.0,-9.409021117789965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001103564209188,292.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0001162106273113,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,8.583276940044016e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001162106636911,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0005512531497515,290.6293029785156,294.1499938964844,267.6099853515625,267.4361267089844,268.8187866210937,267.6268005371094,289.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758380569517,2.6373806250035162e-08,0.001175811747089,-0.0680063664913177,0.0,0.0,0.0,-0.0167411025613546,60.0,-17.66193389892578,-0.0,-9.426595681816252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001103564209188,292.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0001162106273113,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,8.583276940044016e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001162106636911,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0005512531497515,290.6293029785156,294.1499938964844,267.6099853515625,267.4361267089844,268.8187866210937,267.6268005371094,289.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758380569517,2.6373806250035162e-08,0.001175811747089,-0.0680063664913177,0.0,0.0,0.0,-0.0167411025613546,60.0,-17.66193389892578,-0.0,-9.426595681816252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.0001104062539525,292.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0001162631015176,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,8.587152842665091e-05,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001162631378974,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0005515021039173,290.625,294.1499938964844,267.6000061035156,267.4276123046875,268.8060913085937,267.61676025390625,289.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763690272346,2.6435872158003804e-08,0.0011763426009565,-0.0681679025292396,0.0,0.0,0.0,-0.0167713537812232,60.0,-17.67313575744629,-0.0,-9.43510940487613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,0.0001104549373849,292.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171325683594,0.0,0.0,0.000116314367915,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426513671875,0.0,0.0,8.590939251007512e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001163144042948,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0005517452955245,290.62066650390625,294.1499938964844,267.5899963378906,267.4188842773437,268.7934265136719,267.6067199707031,289.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768876574933,2.649650632235989e-08,0.0011768611147999,-0.0683257058262825,0.0,0.0,0.0,-0.0168009065091609,60.0,-17.684160232543945,-0.0,-9.443431281397353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0001105486662709,292.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.000116413073556,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,8.598229760536924e-05,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001164131099358,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0005522135179489,290.6119689941406,294.1499938964844,267.57000732421875,267.40069580078125,268.7681579589844,267.5866394042969,289.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778862681239,2.66132538229158e-08,0.0011778596090152,-0.0686295330524444,0.0,0.0,0.0,-0.0168578084558248,60.0,-17.705657958984375,-0.0,-9.459463257144308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0001105486662709,292.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.000116413073556,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,8.598229760536924e-05,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001164131099358,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0005522135179489,290.6119689941406,294.1499938964844,267.57000732421875,267.40069580078125,268.7681579589844,267.5866394042969,289.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778862681239,2.66132538229158e-08,0.0011778596090152,-0.0686295330524444,0.0,0.0,0.0,-0.0168578084558248,60.0,-17.705657958984375,-0.0,-9.459463257144308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,0.0001106372728827,292.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001165063731605,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094177246094,0.0,0.0,8.605121547589079e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001165064168162,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0005526560707949,290.60321044921875,294.1499938964844,267.54998779296875,267.38140869140625,268.74298095703125,267.56658935546875,289.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788302799686,2.6723609991563532e-08,0.0011788035044446,-0.0689167082309722,0.0,0.0,0.0,-0.0169115960597991,60.0,-17.726350784301758,-0.0,-9.47463121292458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,0.0001106372728827,292.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001165063731605,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094177246094,0.0,0.0,8.605121547589079e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001165064168162,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0005526560707949,290.60321044921875,294.1499938964844,267.54998779296875,267.38140869140625,268.74298095703125,267.56658935546875,289.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788302799686,2.6723609991563532e-08,0.0011788035044446,-0.0689167082309722,0.0,0.0,0.0,-0.0169115960597991,60.0,-17.726350784301758,-0.0,-9.47463121292458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,304.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.867164247695043e-21,7.433840661064949e-21,-2.5666760094731226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
