time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.7751687909884316e-14,5.18549775601479e-13,-5.36301471981693e-13,-1.0548513017932803e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0004728641943074,292.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0004979487857781,292.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0003677832719404,292.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004979487857781,293.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0023620545398443,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,287.3558044433594,285.85235595703125,293.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050390982069075,1.529761917140604e-08,0.005039082840085,-0.0351571440696716,0.0,0.0,0.0,-0.0324611067771911,60.0,-217.8334503173828,-0.0,-1.7307357893514563e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0004728641943074,292.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0004979487857781,292.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0003677832719404,292.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004979487857781,293.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0023620545398443,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,287.3558044433594,285.85235595703125,293.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050390982069075,1.529761917140604e-08,0.005039082840085,-0.0351571440696716,0.0,0.0,0.0,-0.0324611067771911,60.0,-217.8334503173828,-0.0,-1.7307357893514563e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000101097037259,292.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001064600510289,292.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.863103382987902e-05,292.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001064600510289,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005050006438978,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.880859375,278.97052001953125,293.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771796805784,1.3463232306776264e-08,0.001077166176401,-0.0342980176210403,0.0,0.0,0.0,-0.0115488963201642,60.0,-48.82653045654297,-0.0,-7.911057764431463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000101097037259,292.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001064600510289,292.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.863103382987902e-05,292.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001064600510289,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005050006438978,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.880859375,278.97052001953125,293.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771796805784,1.3463232306776264e-08,0.001077166176401,-0.0342980176210403,0.0,0.0,0.0,-0.0115488963201642,60.0,-48.82653045654297,-0.0,-7.911057764431463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001009726838674,292.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001063290983438,292.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.853431452531368e-05,292.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001063290983438,293.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005043794517405,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.72265625,276.7585144042969,293.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758531279861,1.3465887960251166e-08,0.0010758396238088,-0.0343063101172447,0.0,0.0,0.0,-0.0115433754399418,60.0,-28.47777557373047,-0.0,-7.8916080781255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000100980309071,292.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.000106337131001,292.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.854024443076923e-05,292.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.000106337131001,292.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005044175777584,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.5660095214844,275.1112365722656,293.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759342694655,1.3477481353163512e-08,0.0010759207652881,-0.0343366563320159,0.0,0.0,0.0,-0.01154903229326,60.0,-21.001192092895508,-0.0,-7.89279965829337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001010216292343,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001063806412275,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.857237505959347e-05,292.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001063806412275,292.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005046239239163,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.257080078125,272.974365234375,293.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076374319382,1.352434075840847e-08,0.0010763608152046,-0.0344591960310936,0.0,0.0,0.0,-0.0115724615752696,60.0,-17.312395095825195,-0.0,-7.899259202304165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001010216292343,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001063806412275,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.857237505959347e-05,292.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001063806412275,292.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005046239239163,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.257080078125,272.974365234375,293.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076374319382,1.352434075840847e-08,0.0010763608152046,-0.0344591960310936,0.0,0.0,0.0,-0.0115724615752696,60.0,-17.312395095825195,-0.0,-7.899259202304165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001010888518067,292.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001064514290192,292.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.862466009100899e-05,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001064514290192,292.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005049597239121,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,285.9538879394531,271.7919921875,293.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770905064418,1.3600528703250347e-08,0.0010770768858492,-0.0346584282815456,0.0,0.0,0.0,-0.0116105591878294,60.0,-16.831205368041992,-0.0,-7.90977452425068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001010888518067,292.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001064514290192,292.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.862466009100899e-05,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001064514290192,292.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005049597239121,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,285.9538879394531,271.7919921875,293.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770905064418,1.3600528703250347e-08,0.0010770768858492,-0.0346584282815456,0.0,0.0,0.0,-0.0116105591878294,60.0,-16.831205368041992,-0.0,-7.90977452425068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001011796557577,292.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001065470496541,292.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.869528781156987e-05,292.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001065470496541,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005054133362136,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,285.6562805175781,271.1390991210937,293.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780579177662,1.37034463776331e-08,0.0010780441807582,-0.0349275507032871,0.0,0.0,0.0,-0.011662021279335,60.0,-16.775897979736328,-0.0,-7.923991063307767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001011796557577,292.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001065470496541,292.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.869528781156987e-05,292.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001065470496541,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005054133362136,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,285.6562805175781,271.1390991210937,293.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780579177662,1.37034463776331e-08,0.0010780441807582,-0.0349275507032871,0.0,0.0,0.0,-0.011662021279335,60.0,-16.775897979736328,-0.0,-7.923991063307767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001012917709886,292.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001066651166183,292.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.878249016357586e-05,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001066651166183,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005059733521193,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.364013671875,270.7796936035156,293.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792524553835,1.3830519840496436e-08,0.0010792386019602,-0.0352598316967487,0.0,0.0,0.0,-0.0117255635559558,60.0,-16.77809715270996,-0.0,-7.941561364077644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001012917709886,292.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001066651166183,292.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.878249016357586e-05,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001066651166183,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005059733521193,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.364013671875,270.7796936035156,293.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792524553835,1.3830519840496436e-08,0.0010792386019602,-0.0352598316967487,0.0,0.0,0.0,-0.0117255635559558,60.0,-16.77809715270996,-0.0,-7.941561364077644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001013551154755,292.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001067318153218,292.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.88317556725815e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001067318153218,292.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.000506289768964,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.2198791503906,270.6664428710937,293.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799273150041,1.3902316631231317e-08,0.0010799133451655,-0.0354475639760494,0.0,0.0,0.0,-0.0117614651098847,60.0,-16.7834529876709,-0.0,-7.951496883151776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001014229419524,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001068032433977,292.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.888451364124194e-05,292.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001068032433977,292.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005066285957582,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.0769958496094,270.58258056640625,293.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806499049067,1.3979192914348461e-08,0.0010806359350681,-0.0356485769152641,0.0,0.0,0.0,-0.0117999063804745,60.0,-16.789947509765625,-0.0,-7.962142234418934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001015709203784,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001069590725819,292.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.899960473878309e-05,292.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001069590725819,292.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005073677748441,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,284.79510498046875,270.4748229980469,293.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822265176102,1.4146913862589372e-08,0.0010822124313563,-0.0360871069133281,0.0,0.0,0.0,-0.0118837738409638,60.0,-16.8051700592041,-0.0,-7.985392613818476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001015709203784,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001069590725819,292.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.899960473878309e-05,292.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001069590725819,292.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005073677748441,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,284.79510498046875,270.4748229980469,293.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822265176102,1.4146913862589372e-08,0.0010822124313563,-0.0360871069133281,0.0,0.0,0.0,-0.0118837738409638,60.0,-16.8051700592041,-0.0,-7.985392613818476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001017334507196,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001071302249329,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.912601722637191e-05,292.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001071302249329,292.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005081796552985,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,284.5181579589844,270.4164733886719,293.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839581955224,1.4331130060440957e-08,0.0010839438764378,-0.0365687422454357,0.0,0.0,0.0,-0.0119758890941739,60.0,-16.82269859313965,-0.0,-8.010968599592162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001017334507196,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001071302249329,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.912601722637191e-05,292.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001071302249329,292.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005081796552985,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,284.5181579589844,270.4164733886719,293.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839581955224,1.4331130060440957e-08,0.0010839438764378,-0.0365687422454357,0.0,0.0,0.0,-0.0119758890941739,60.0,-16.82269859313965,-0.0,-8.010968599592162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.000101908291981,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001073143430403,292.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.9262004874181e-05,292.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001073143430403,292.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005090530030429,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,284.24609375,270.3851013183594,293.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858210735023,1.4529297764909188e-08,0.001085806521587,-0.0370868258178234,0.0,0.0,0.0,-0.0120749818161129,60.0,-16.842134475708008,-0.0,-8.038526999598616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.000101908291981,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001073143430403,292.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.9262004874181e-05,292.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001073143430403,292.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005090530030429,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,284.24609375,270.3851013183594,293.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858210735023,1.4529297764909188e-08,0.001085806521587,-0.0370868258178234,0.0,0.0,0.0,-0.0120749818161129,60.0,-16.842134475708008,-0.0,-8.038526999598616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001020932104438,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001075090694939,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.940582872834057e-05,292.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001075090694939,292.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005099767586216,293.1481628417969,294.1499938964844,270.3500061035156,269.6131286621094,283.9787902832031,270.36834716796875,293.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877912864089,1.4738890996568445e-08,0.001087776501663,-0.0376347489655017,0.0,0.0,0.0,-0.0121797872707247,60.0,-16.86316680908203,-0.0,-8.067726042781943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001020932104438,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001075090694939,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.940582872834057e-05,292.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001075090694939,292.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005099767586216,293.1481628417969,294.1499938964844,270.3500061035156,269.6131286621094,283.9787902832031,270.36834716796875,293.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877912864089,1.4738890996568445e-08,0.001087776501663,-0.0376347489655017,0.0,0.0,0.0,-0.0121797872707247,60.0,-16.86316680908203,-0.0,-8.067726042781943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001021887583192,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001076096887118,292.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.948014535941184e-05,292.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001076096887118,292.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005104540032334,293.1481018066406,294.1499938964844,270.3500061035156,269.6131286621094,283.84686279296875,270.3632202148437,293.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888093383982,1.4847190143996158e-08,0.0010887945536524,-0.0379178561270237,0.0,0.0,0.0,-0.0122339408844709,60.0,-16.87418556213379,-0.0,-8.08283431297241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001022860087687,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001077120978152,292.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.955578621476889e-05,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001077120978152,292.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0005109398043714,293.1480407714844,294.1499938964844,270.3500061035156,269.6131286621094,283.71612548828125,270.3594970703125,293.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898455511778,1.4957416638594623e-08,0.0010898305336013,-0.0382059887051582,0.0,0.0,0.0,-0.0122890593484044,60.0,-16.88548469543457,-0.0,-8.098225379171708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001024845478241,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001079211651813,292.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.97102038632147e-05,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001079211651813,292.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.000511931546498,293.1478576660156,294.1499938964844,270.3500061035156,269.6131286621094,283.45806884765625,270.3548583984375,293.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919608175754,1.5182441970296168e-08,0.0010919455671682,-0.0387941822409629,0.0,0.0,0.0,-0.0124015817418694,60.0,-16.908767700195312,-0.0,-8.12969247476758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001024845478241,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001079211651813,292.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.97102038632147e-05,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001079211651813,292.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.000511931546498,293.1478576660156,294.1499938964844,270.3500061035156,269.6131286621094,283.45806884765625,270.3548583984375,293.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919608175754,1.5182441970296168e-08,0.0010919455671682,-0.0387941822409629,0.0,0.0,0.0,-0.0124015817418694,60.0,-16.908767700195312,-0.0,-8.12969247476758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001026867394102,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001081340815289,292.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,7.986746641108766e-05,292.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001081340815289,292.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005129415076225,293.1476745605469,294.1499938964844,270.3500061035156,269.6131286621094,283.2044677734375,270.3524475097656,293.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941150831058,1.5411615095217712e-08,0.0010940997162833,-0.0393931716680526,0.0,0.0,0.0,-0.0125161772593855,60.0,-16.932706832885742,-0.0,-8.161801900996579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001026867394102,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001081340815289,292.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,7.986746641108766e-05,292.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001081340815289,292.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005129415076225,293.1476745605469,294.1499938964844,270.3500061035156,269.6131286621094,283.2044677734375,270.3524475097656,293.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941150831058,1.5411615095217712e-08,0.0010940997162833,-0.0393931716680526,0.0,0.0,0.0,-0.0125161772593855,60.0,-16.932706832885742,-0.0,-8.161801900996579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001028906190185,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001083487732103,292.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,8.002603863133118e-05,292.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001083487732103,292.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0005139599670656,293.1474609375,294.1499938964844,270.3500061035156,269.6131286621094,282.955322265625,270.3512268066406,293.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962873930111,1.564270135645529e-08,0.0010962716769427,-0.0399971194565296,0.0,0.0,0.0,-0.0126317292451858,60.0,-16.956995010375977,-0.0,-8.194243150683178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001028906190185,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001083487732103,292.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,8.002603863133118e-05,292.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001083487732103,292.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0005139599670656,293.1474609375,294.1499938964844,270.3500061035156,269.6131286621094,282.955322265625,270.3512268066406,293.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962873930111,1.564270135645529e-08,0.0010962716769427,-0.0399971194565296,0.0,0.0,0.0,-0.0126317292451858,60.0,-16.956995010375977,-0.0,-8.194243150683178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001030943240039,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001085632902686,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,8.018447260838002e-05,292.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001085632902686,292.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.000514977495186,293.1471862792969,294.1499938964844,270.3500061035156,269.6131286621094,282.71051025390625,270.3506164550781,292.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984578402712,1.5873592218440535e-08,0.0010984418913722,-0.0406005196273326,0.0,0.0,0.0,-0.0127471843734383,60.0,-16.98133659362793,-0.0,-8.226721348592039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001030943240039,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001085632902686,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,8.018447260838002e-05,292.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001085632902686,292.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.000514977495186,293.1471862792969,294.1499938964844,270.3500061035156,269.6131286621094,282.71051025390625,270.3506164550781,292.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984578402712,1.5873592218440535e-08,0.0010984418913722,-0.0406005196273326,0.0,0.0,0.0,-0.0127471843734383,60.0,-16.98133659362793,-0.0,-8.226721348592039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.00010319557623,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001086699121515,292.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,8.026322757359594e-05,292.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001086699121515,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0005154832615517,293.14703369140625,294.1499938964844,270.3500061035156,269.6131286621094,282.5897216796875,270.3504333496094,292.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995366610586,1.5988357304763667e-08,0.0010995207121595,-0.0409004241228103,0.0,0.0,0.0,-0.0128045724704861,60.0,-16.993440628051758,-0.0,-8.242888327458786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001032961590681,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001087758282665,292.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,8.034145866986364e-05,292.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001087758282665,292.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0005159857100807,293.1468811035156,294.1499938964844,270.3500061035156,269.6131286621094,282.4700012207031,270.3503112792969,292.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100608264096,1.6102360334002697e-08,0.0011005921987816,-0.0411983244121074,0.0,0.0,0.0,-0.0128615787252783,60.0,-17.005455017089844,-0.0,-8.258964356855358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001034945671563,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001089847573894,292.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,8.049577445490286e-05,292.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001089847573894,292.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0005169767537154,293.1465148925781,294.1499938964844,270.3500061035156,269.6131286621094,282.23370361328125,270.35015869140625,292.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027222499251,1.632724178080025e-08,0.00110270595178,-0.0417859330773353,0.0,0.0,0.0,-0.0129740284755826,60.0,-17.029088973999023,-0.0,-8.290720643344687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001034945671563,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001089847573894,292.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,8.049577445490286e-05,292.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001089847573894,292.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0005169767537154,293.1465148925781,294.1499938964844,270.3500061035156,269.6131286621094,282.23370361328125,270.35015869140625,292.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027222499251,1.632724178080025e-08,0.00110270595178,-0.0417859330773353,0.0,0.0,0.0,-0.0129740284755826,60.0,-17.029088973999023,-0.0,-8.290720643344687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001036881658365,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001091886297217,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,8.064635039772838e-05,292.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001091886297217,292.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0005179438740015,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,282.0015869140625,270.3500671386719,292.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047850130125,1.6546676917528202e-08,0.0011047684820368,-0.0423592701554298,0.0,0.0,0.0,-0.0130837559700012,60.0,-17.052011489868164,-0.0,-8.32176638709825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001036881658365,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001091886297217,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,8.064635039772838e-05,292.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001091886297217,292.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0005179438740015,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,282.0015869140625,270.3500671386719,292.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047850130125,1.6546676917528202e-08,0.0011047684820368,-0.0423592701554298,0.0,0.0,0.0,-0.0130837559700012,60.0,-17.052011489868164,-0.0,-8.32176638709825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
