time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001038757691276,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001093861865228,292.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,8.079226245172322e-05,292.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001093861865228,292.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0005188809591345,293.14569091796875,294.1499938964844,270.3500061035156,269.6131286621094,281.7735900878906,270.3500366210937,292.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067838640883,1.6759317489345452e-08,0.001106767100282,-0.0429148152470588,0.0,0.0,0.0,-0.013190085068345,60.0,-17.07401466369629,-0.0,-8.351906899406458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001038757691276,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001093861865228,292.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,8.079226245172322e-05,292.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001093861865228,292.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0005188809591345,293.14569091796875,294.1499938964844,270.3500061035156,269.6131286621094,281.7735900878906,270.3500366210937,292.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067838640883,1.6759317489345452e-08,0.001106767100282,-0.0429148152470588,0.0,0.0,0.0,-0.013190085068345,60.0,-17.07401466369629,-0.0,-8.351906899406458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001040563511196,292.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001095763509511,292.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,8.093271753750741e-05,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001095763509511,292.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0005197830032557,293.14520263671875,294.1499938964844,270.3500061035156,269.6131286621094,281.5496826171875,270.3500061035156,292.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087079765275,1.696400175887902e-08,0.0011086909798905,-0.0434495322406291,0.0,0.0,0.0,-0.0132924346253275,60.0,-17.094924926757812,-0.0,-8.380970228927256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001040563511196,292.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001095763509511,292.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,8.093271753750741e-05,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001095763509511,292.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0005197830032557,293.14520263671875,294.1499938964844,270.3500061035156,269.6131286621094,281.5496826171875,270.3500061035156,292.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087079765275,1.696400175887902e-08,0.0011086909798905,-0.0434495322406291,0.0,0.0,0.0,-0.0132924346253275,60.0,-17.094924926757812,-0.0,-8.380970228927256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001041437426465,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.000109668377263,292.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,8.100068953353912e-05,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.000109668377263,292.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0005202195607125,293.1449279785156,294.1499938964844,270.3500061035156,269.6131286621094,281.4392395019531,270.3500061035156,292.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096390662714,1.7063051416243983e-08,0.0011096220696344,-0.0437082797288894,0.0,0.0,0.0,-0.0133419642224907,60.0,-17.104917526245117,-0.0,-8.395052475407283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001042290459736,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001097582062357,292.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,8.106703899102286e-05,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001097582062357,292.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0005206456989981,293.1446533203125,294.1499938964844,270.3500061035156,269.6131286621094,281.329833984375,270.3500061035156,292.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105480371043,1.7159743848083053e-08,0.0011105308076366,-0.0439608581364154,0.0,0.0,0.0,-0.0133903147652745,60.0,-17.114582061767578,-0.0,-8.408811424942544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001043930969899,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001099309592973,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,8.119463018374518e-05,292.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001099309592973,292.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0005214651464484,293.14404296875,294.1499938964844,270.3500061035156,269.6131286621094,281.1138916015625,270.3500061035156,292.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122958967462,1.7345685776604114e-08,0.0011122785508632,-0.044446550309658,0.0,0.0,0.0,-0.0134832933545112,60.0,-17.132871627807617,-0.0,-8.435301168674415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001043930969899,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001099309592973,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,8.119463018374518e-05,292.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001099309592973,292.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0005214651464484,293.14404296875,294.1499938964844,270.3500061035156,269.6131286621094,281.1138916015625,270.3500061035156,292.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122958967462,1.7345685776604114e-08,0.0011122785508632,-0.044446550309658,0.0,0.0,0.0,-0.0134832933545112,60.0,-17.132871627807617,-0.0,-8.435301168674415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001045478638843,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001100939407479,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,8.131500362651423e-05,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001100939407479,292.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0005222382606007,293.1434020996094,294.1499938964844,270.3500061035156,269.6131286621094,280.90191650390625,270.3500061035156,292.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139449197798,1.7521109896279086e-08,0.0011139274574816,-0.0449047423899173,0.0,0.0,0.0,-0.0135710127651691,60.0,-17.149669647216797,-0.0,-8.460330747084299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001045478638843,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001100939407479,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,8.131500362651423e-05,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001100939407479,292.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0005222382606007,293.1434020996094,294.1499938964844,270.3500061035156,269.6131286621094,280.90191650390625,270.3500061035156,292.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139449197798,1.7521109896279086e-08,0.0011139274574816,-0.0449047423899173,0.0,0.0,0.0,-0.0135710127651691,60.0,-17.149669647216797,-0.0,-8.460330747084299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001046927500283,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0001102465103031,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,8.14276936580427e-05,292.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001102465103031,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0005229619564488,293.1426696777344,294.1499938964844,270.3500061035156,269.6131286621094,280.6938171386719,270.3500061035156,292.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154887033626,1.76853323097248e-08,0.0011154710082337,-0.0453336499631404,0.0,0.0,0.0,-0.0136531302705407,60.0,-17.16487693786621,-0.0,-8.483795710390042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001046927500283,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0001102465103031,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,8.14276936580427e-05,292.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001102465103031,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0005229619564488,293.1426696777344,294.1499938964844,270.3500061035156,269.6131286621094,280.6938171386719,270.3500061035156,292.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154887033626,1.76853323097248e-08,0.0011154710082337,-0.0453336499631404,0.0,0.0,0.0,-0.0136531302705407,60.0,-17.16487693786621,-0.0,-8.483795710390042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001048271442414,292.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001103880276787,292.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,8.153222006512806e-05,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001103880276787,292.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0005236332654021,293.14190673828125,294.1499938964844,270.3500061035156,269.6131286621094,280.48956298828125,270.3500061035156,292.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169206118211,1.783765668506021e-08,0.0011169026838615,-0.0457314662635326,0.0,0.0,0.0,-0.0137292994186282,60.0,-17.178401947021484,-0.0,-8.505589477181277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001048271442414,292.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001103880276787,292.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,8.153222006512806e-05,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001103880276787,292.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0005236332654021,293.14190673828125,294.1499938964844,270.3500061035156,269.6131286621094,280.48956298828125,270.3500061035156,292.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169206118211,1.783765668506021e-08,0.0011169026838615,-0.0457314662635326,0.0,0.0,0.0,-0.0137292994186282,60.0,-17.178401947021484,-0.0,-8.505589477181277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0001048901976901,292.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001104544280678,292.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,8.158126729540527e-05,292.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001104544280678,292.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0005239482270553,293.1414794921875,294.1499938964844,270.3500061035156,269.6131286621094,280.3888854980469,270.3500061035156,292.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175924446433,1.790912662613664e-08,0.0011175745166838,-0.0459181070327758,0.0,0.0,0.0,-0.0137650370597839,60.0,-17.184490203857422,-0.0,-8.5158248452899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001049503625836,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001105177798308,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,8.162805897882208e-05,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001105177798308,292.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0005242487532086,293.1410522460937,294.1499938964844,270.3500061035156,269.6131286621094,280.28912353515625,270.3500061035156,292.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182334274053,1.7977317412487537e-08,0.0011182154994457,-0.0460961870849132,0.0,0.0,0.0,-0.0137991355732083,60.0,-17.190122604370117,-0.0,-8.525596228992074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001050615610438,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001106348863686,292.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,8.171454828698188e-05,292.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001106348863686,292.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0005248042289167,293.14013671875,294.1499938964844,270.3500061035156,269.6131286621094,280.0924377441406,270.3500061035156,292.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194183025509,1.810336058838402e-08,0.0011194001417607,-0.0464253276586532,0.0,0.0,0.0,-0.0138621628284454,60.0,-17.199968338012695,-0.0,-8.54367243618981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001050615610438,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001106348863686,292.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,8.171454828698188e-05,292.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001106348863686,292.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0005248042289167,293.14013671875,294.1499938964844,270.3500061035156,269.6131286621094,280.0924377441406,270.3500061035156,292.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194183025509,1.810336058838402e-08,0.0011194001417607,-0.0464253276586532,0.0,0.0,0.0,-0.0138621628284454,60.0,-17.199968338012695,-0.0,-8.54367243618981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001051598374033,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001107383723137,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,8.179098222171888e-05,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001107383723137,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0005252951523289,293.13916015625,294.1499938964844,270.3500061035156,269.6131286621094,279.8994140625,270.3500061035156,292.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204653419554,1.821475059671229e-08,0.0011204471811652,-0.0467161983251571,0.0,0.0,0.0,-0.0139178624376654,60.0,-17.207752227783203,-0.0,-8.559662489915355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001051598374033,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001107383723137,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,8.179098222171888e-05,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001107383723137,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0005252951523289,293.13916015625,294.1499938964844,270.3500061035156,269.6131286621094,279.8994140625,270.3500061035156,292.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204653419554,1.821475059671229e-08,0.0011204471811652,-0.0467161983251571,0.0,0.0,0.0,-0.0139178624376654,60.0,-17.207752227783203,-0.0,-8.559662489915355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001052513907779,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0001108347787521,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,8.186219201888889e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001108347787521,292.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0005257524899207,293.1381225585937,294.1499938964844,270.3500061035156,269.6131286621094,279.7101745605469,270.3500061035156,292.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121440785937,1.8318518257842697e-08,0.0011214225087314,-0.0469871461391449,0.0,0.0,0.0,-0.0139697501435875,60.0,-17.213773727416992,-0.0,-8.574572518682545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001052513907779,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0001108347787521,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,8.186219201888889e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001108347787521,292.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0005257524899207,293.1381225585937,294.1499938964844,270.3500061035156,269.6131286621094,279.7101745605469,270.3500061035156,292.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121440785937,1.8318518257842697e-08,0.0011214225087314,-0.0469871461391449,0.0,0.0,0.0,-0.0139697501435875,60.0,-17.213773727416992,-0.0,-8.574572518682545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0001053440646501,291.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001109323711716,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,8.19342749309726e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001109323711716,292.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0005262154154479,293.13702392578125,294.1499938964844,270.3500061035156,269.6131286621094,279.5243835449219,270.3500061035156,292.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224282206967,1.8423561343183792e-08,0.0011224098270758,-0.0472614206373691,0.0,0.0,0.0,-0.0140222758054733,60.0,-17.21942901611328,-0.0,-8.589678657244806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0001053440646501,291.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001109323711716,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,8.19342749309726e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001109323711716,292.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0005262154154479,293.13702392578125,294.1499938964844,270.3500061035156,269.6131286621094,279.5243835449219,270.3500061035156,292.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224282206967,1.8423561343183792e-08,0.0011224098270758,-0.0472614206373691,0.0,0.0,0.0,-0.0140222758054733,60.0,-17.21942901611328,-0.0,-8.589678657244806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001053906162269,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387023925781,0.0,0.0,0.000110981396574,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,8.197048009606078e-05,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.000110981396574,292.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0005264479550532,293.1364440917969,294.1499938964844,270.3500061035156,269.6131286621094,279.43280029296875,270.3500061035156,292.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122924266383,1.8476328023098176e-08,0.0011229057563468,-0.0473991893231868,0.0,0.0,0.0,-0.0140486611053347,60.0,-17.222272872924805,-0.0,-8.597271516919137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001054372041835,291.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001110304583562,292.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,8.200671436497942e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001110304583562,292.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0005266806692816,293.1358337402344,294.1499938964844,270.3500061035156,269.6131286621094,279.34210205078125,270.3500061035156,292.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234205449,1.8529133782863028e-08,0.0011234020348638,-0.0475370623171329,0.0,0.0,0.0,-0.0140750668942928,60.0,-17.225130081176758,-0.0,-8.604874324191769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,0.0001055300963344,291.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,0.0001111282763304,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,8.207896462408826e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001111282763304,292.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0005271447007544,293.13458251953125,294.1499938964844,270.3500061035156,269.6131286621094,279.1632995605469,270.3500061035156,292.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244103079661,1.863442200544797e-08,0.0011243916815146,-0.0478119514882564,0.0,0.0,0.0,-0.0141277145594358,60.0,-17.2308349609375,-0.0,-8.62004227997204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,0.0001055300963344,291.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,0.0001111282763304,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,8.207896462408826e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001111282763304,292.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0005271447007544,293.13458251953125,294.1499938964844,270.3500061035156,269.6131286621094,279.1632995605469,270.3500061035156,292.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244103079661,1.863442200544797e-08,0.0011243916815146,-0.0478119514882564,0.0,0.0,0.0,-0.0141277145594358,60.0,-17.2308349609375,-0.0,-8.62004227997204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001056218388839,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001112248864956,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,8.215031994041055e-05,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001112248864956,292.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0005276029696688,293.1332702636719,294.1499938964844,270.3500061035156,269.6131286621094,278.98785400390625,270.3500061035156,292.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253877310082,1.873840815846961e-08,0.0011253689881414,-0.0480834357440471,0.0,0.0,0.0,-0.0141797121614217,60.0,-17.236421585083008,-0.0,-8.63503615278205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001056218388839,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001112248864956,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,8.215031994041055e-05,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001112248864956,292.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0005276029696688,293.1332702636719,294.1499938964844,270.3500061035156,269.6131286621094,278.98785400390625,270.3500061035156,292.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253877310082,1.873840815846961e-08,0.0011253689881414,-0.0480834357440471,0.0,0.0,0.0,-0.0141797121614217,60.0,-17.236421585083008,-0.0,-8.63503615278205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001057113913702,291.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001113191901822,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,8.221997268265113e-05,292.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0001113191901822,292.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0005280502955429,293.1318664550781,294.1499938964844,270.3500061035156,269.6131286621094,278.8157958984375,270.3500061035156,292.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263418709859,1.8839912740986623e-08,0.0011263230117037,-0.0483484268188476,0.0,0.0,0.0,-0.0142304683104157,60.0,-17.24173355102539,-0.0,-8.649683991279744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001057113913702,291.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001113191901822,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,8.221997268265113e-05,292.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0001113191901822,292.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0005280502955429,293.1318664550781,294.1499938964844,270.3500061035156,269.6131286621094,278.8157958984375,270.3500061035156,292.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263418709859,1.8839912740986623e-08,0.0011263230117037,-0.0483484268188476,0.0,0.0,0.0,-0.0142304683104157,60.0,-17.24173355102539,-0.0,-8.649683991279744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001057975896401,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,0.0001114099577534,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,8.228701335610822e-05,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0001114099577534,292.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0005284808576107,293.13037109375,294.1499938964844,270.3500061035156,269.6131286621094,278.6470031738281,270.3500061035156,292.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272602714598,1.893760881443996e-08,0.0011272412957623,-0.0486034676432609,0.0,0.0,0.0,-0.0142793199047446,60.0,-17.24658966064453,-0.0,-8.663794659469205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001057975896401,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,0.0001114099577534,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,8.228701335610822e-05,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0001114099577534,292.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0005284808576107,293.13037109375,294.1499938964844,270.3500061035156,269.6131286621094,278.6470031738281,270.3500061035156,292.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272602714598,1.893760881443996e-08,0.0011272412957623,-0.0486034676432609,0.0,0.0,0.0,-0.0142793199047446,60.0,-17.24658966064453,-0.0,-8.663794659469205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001058390407706,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.0001114536062232,292.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,8.231925312429667e-05,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001114536062232,292.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,0.0005286879022605,293.1296081542969,294.1499938964844,270.3500061035156,269.6131286621094,278.5638122558594,270.3500061035156,292.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277019511908,1.898458990012841e-08,0.0011276829754933,-0.0487261116504669,0.0,0.0,0.0,-0.0143028134480118,60.0,-17.24878692626953,-0.0,-8.670584605852127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0001058791749528,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.000111495872261,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,8.235046698246151e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.000111495872261,292.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0005288884276524,293.1288146972656,294.1499938964844,270.3500061035156,269.6131286621094,278.4814453125,270.3500061035156,292.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281295446678,1.903008417514229e-08,0.0011281105689704,-0.0488448701798915,0.0,0.0,0.0,-0.0143255619332194,60.0,-17.250797271728516,-0.0,-8.677161389414324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001059548594639,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001115755731007,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,8.240933675551787e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001115755731007,292.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,0.00052926648641,293.127197265625,294.1499938964844,270.3500061035156,269.6131286621094,278.3190612792969,270.3500061035156,292.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289359536021,1.9115871552344288e-08,0.0011289168614894,-0.049068808555603,0.0,0.0,0.0,-0.0143684595823287,60.0,-17.254146575927734,-0.0,-8.689571018294374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001059548594639,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001115755731007,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,8.240933675551787e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001115755731007,292.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,0.00052926648641,293.127197265625,294.1499938964844,270.3500061035156,269.6131286621094,278.3190612792969,270.3500061035156,292.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289359536021,1.9115871552344288e-08,0.0011289168614894,-0.049068808555603,0.0,0.0,0.0,-0.0143684595823287,60.0,-17.254146575927734,-0.0,-8.689571018294374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001060233698808,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001116477142204,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,8.246262586908415e-05,292.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001116477142204,292.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0005296086892485,293.12548828125,294.1499938964844,270.3500061035156,269.6131286621094,278.15985107421875,270.3500061035156,292.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112966587767,1.919352499157868e-08,0.0011296466691419,-0.0492715053260326,0.0,0.0,0.0,-0.0144072892144322,60.0,-17.25642967224121,-0.0,-8.700811804374099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001060233698808,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001116477142204,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,8.246262586908415e-05,292.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001116477142204,292.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0005296086892485,293.12548828125,294.1499938964844,270.3500061035156,269.6131286621094,278.15985107421875,270.3500061035156,292.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112966587767,1.919352499157868e-08,0.0011296466691419,-0.0492715053260326,0.0,0.0,0.0,-0.0144072892144322,60.0,-17.25642967224121,-0.0,-8.700811804374099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001060835056705,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001117110368795,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,8.250939572462812e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001117110368795,292.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005299090989865,293.1236877441406,294.1499938964844,270.3500061035156,269.6131286621094,278.0036926269531,270.3500061035156,292.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303066276013,1.9261680250792785e-08,0.0011302873026579,-0.0494494065642356,0.0,0.0,0.0,-0.0144413700327277,60.0,-17.257448196411133,-0.0,-8.710683374602014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
