time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001060835056705,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001117110368795,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,8.250939572462812e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001117110368795,292.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005299090989865,293.1236877441406,294.1499938964844,270.3500061035156,269.6131286621094,278.0036926269531,270.3500061035156,292.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303066276013,1.9261680250792785e-08,0.0011302873026579,-0.0494494065642356,0.0,0.0,0.0,-0.0144413700327277,60.0,-17.257448196411133,-0.0,-8.710683374602014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001061342118191,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0001117644351324,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,8.2548831414897e-05,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0001117644351324,292.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005301623605191,293.121826171875,294.1499938964844,270.3500061035156,269.6131286621094,277.8505859375,270.3500061035156,292.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308467946946,1.9319148947261056e-08,0.0011308274697512,-0.0495994091033935,0.0,0.0,0.0,-0.01447010692209,60.0,-17.25701904296875,-0.0,-8.719011646007858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001061342118191,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0001117644351324,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,8.2548831414897e-05,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0001117644351324,292.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005301623605191,293.121826171875,294.1499938964844,270.3500061035156,269.6131286621094,277.8505859375,270.3500061035156,292.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308467946946,1.9319148947261056e-08,0.0011308274697512,-0.0495994091033935,0.0,0.0,0.0,-0.01447010692209,60.0,-17.25701904296875,-0.0,-8.719011646007858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,0.0001061557559296,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0001117871215683,292.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,8.256558794528246e-05,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0001117871215683,292.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,0.0005302699864841,293.1208801269531,294.1499938964844,270.3500061035156,269.6131286621094,277.7751770019531,270.3500061035156,292.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310763657093,1.934357030108913e-08,0.0011310570407658,-0.0496631488204002,0.0,0.0,0.0,-0.0144823184236884,60.0,-17.25621223449707,-0.0,-8.722551569917415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0001061746515915,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001118070213124,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,8.258028537966311e-05,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001118070213124,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0005303643993102,293.119873046875,294.1499938964844,270.3500061035156,269.6131286621094,277.7004699707031,270.3500061035156,292.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131277764216,1.9364989611858625e-08,0.0011312584392726,-0.0497190542519092,0.0,0.0,0.0,-0.0144930286332964,60.0,-17.254987716674805,-0.0,-8.725657352215421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001062043156707,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001118382569984,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,8.260335744125769e-05,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001118382569984,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0005305125378072,293.11785888671875,294.1499938964844,270.3500061035156,269.6131286621094,277.5533447265625,270.3500061035156,292.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315937153995,1.93986036123306e-08,0.001131574390456,-0.0498067922890186,0.0,0.0,0.0,-0.0145098371431231,60.0,-17.251243591308594,-0.0,-8.730531675382738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001062043156707,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001118382569984,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,8.260335744125769e-05,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001118382569984,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0005305125378072,293.11785888671875,294.1499938964844,270.3500061035156,269.6131286621094,277.5533447265625,270.3500061035156,292.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315937153995,1.93986036123306e-08,0.001131574390456,-0.0498067922890186,0.0,0.0,0.0,-0.0145098371431231,60.0,-17.251243591308594,-0.0,-8.730531675382738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,0.0001062230512616,291.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001118579893955,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,8.26179311843589e-05,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001118579893955,292.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0005306061357259,293.1157531738281,294.1499938964844,270.3500061035156,269.6131286621094,277.4090881347656,270.3500061035156,292.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317933676764,1.9419839958345623e-08,0.001131774042733,-0.0498622208833694,0.0,0.0,0.0,-0.0145204570144414,60.0,-17.245731353759766,-0.0,-8.733612588684991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,0.0001062230512616,291.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001118579893955,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,8.26179311843589e-05,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001118579893955,292.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0005306061357259,293.1157531738281,294.1499938964844,270.3500061035156,269.6131286621094,277.4090881347656,270.3500061035156,292.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317933676764,1.9419839958345623e-08,0.001131774042733,-0.0498622208833694,0.0,0.0,0.0,-0.0145204570144414,60.0,-17.245731353759766,-0.0,-8.733612588684991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001062311930581,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001118665604735,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,8.262426126748323e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0001118665604735,292.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0005306468228809,293.1135559082031,294.1499938964844,270.3500061035156,269.6131286621094,277.2677307128906,270.3500061035156,292.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318802135065,1.9429066355769464e-08,0.0011318607721477,-0.0498862974345684,0.0,0.0,0.0,-0.0145250698551535,60.0,-17.238466262817383,-0.0,-8.734951251199163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001062311930581,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001118665604735,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,8.262426126748323e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0001118665604735,292.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0005306468228809,293.1135559082031,294.1499938964844,270.3500061035156,269.6131286621094,277.2677307128906,270.3500061035156,292.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318802135065,1.9429066355769464e-08,0.0011318607721477,-0.0498862974345684,0.0,0.0,0.0,-0.0145250698551535,60.0,-17.238466262817383,-0.0,-8.734951251199163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,0.0001062295850715,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001118648724514,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,8.26230098027736e-05,292.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.0001118648724514,292.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0005306387902237,293.1112670898437,294.1499938964844,270.3500061035156,269.6131286621094,277.12921142578125,270.3500061035156,292.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318631004542,1.94272420372954e-08,0.0011318436590954,-0.0498815365135669,0.0,0.0,0.0,-0.014524158090353,60.0,-17.229541778564453,-0.0,-8.734686218758726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,0.0001062295850715,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001118648724514,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,8.26230098027736e-05,292.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.0001118648724514,292.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0005306387902237,293.1112670898437,294.1499938964844,270.3500061035156,269.6131286621094,277.12921142578125,270.3500061035156,292.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318631004542,1.94272420372954e-08,0.0011318436590954,-0.0498815365135669,0.0,0.0,0.0,-0.014524158090353,60.0,-17.229541778564453,-0.0,-8.734686218758726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.000106225554191,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0001118606232921,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,8.261987386504188e-05,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001118606232921,292.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.000530618650373,293.110107421875,294.1499938964844,270.3500061035156,269.6131286621094,277.0609741210937,270.3500061035156,292.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318200267851,1.9422664365720266e-08,0.0011318005854263,-0.0498695932328701,0.0,0.0,0.0,-0.0145218698307871,60.0,-17.22450828552246,-0.0,-8.734022571843526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0001062196606653,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0001118544169003,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,8.261529001174495e-05,292.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.0001118544169003,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0005305891972966,293.1089172363281,294.1499938964844,270.3500061035156,269.6131286621094,276.99346923828125,270.3500061035156,292.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317571625113,1.941598171129044e-08,0.0011317378375679,-0.0498521476984024,0.0,0.0,0.0,-0.0145185273140668,60.0,-17.219133377075195,-0.0,-8.733052681009212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0001062034280039,291.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001118373256758,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,8.260266622528434e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11700439453125,0.0,0.0,0.0001118373256758,292.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.0005305081140249,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,276.8604736328125,270.3500061035156,292.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315842857584,1.9397578654434252e-08,0.0011315648443996,-0.0498041175305843,0.0,0.0,0.0,-0.0145093258470296,60.0,-17.207534790039062,-0.0,-8.730383171950964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0001062034280039,291.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001118373256758,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,8.260266622528434e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11700439453125,0.0,0.0,0.0001118373256758,292.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.0005305081140249,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,276.8604736328125,270.3500061035156,292.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315842857584,1.9397578654434252e-08,0.0011315648443996,-0.0498041175305843,0.0,0.0,0.0,-0.0145093258470296,60.0,-17.207534790039062,-0.0,-8.730383171950964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,0.0001061835282598,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0001118163709179,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,8.258719026343897e-05,292.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0001118163709179,292.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0005304086953401,293.1039428710937,294.1499938964844,270.3500061035156,269.6131286621094,276.73016357421875,270.3500061035156,292.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131372177042,1.937502247528755e-08,0.0011313528520986,-0.0497452430427074,0.0,0.0,0.0,-0.0144980465993285,60.0,-17.195098876953125,-0.0,-8.727111833195522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,0.0001061835282598,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0001118163709179,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,8.258719026343897e-05,292.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0001118163709179,292.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0005304086953401,293.1039428710937,294.1499938964844,270.3500061035156,269.6131286621094,276.73016357421875,270.3500061035156,292.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131372177042,1.937502247528755e-08,0.0011313528520986,-0.0497452430427074,0.0,0.0,0.0,-0.0144980465993285,60.0,-17.195098876953125,-0.0,-8.727111833195522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,0.0001061632210621,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,0.0001117949868785,292.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,8.257139415945858e-05,292.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001117949868785,292.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0005303072975948,293.1013488769531,294.1499938964844,270.3500061035156,269.6131286621094,276.6024475097656,270.3500061035156,292.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311557609587,1.9351999114292084e-08,0.0011311364360153,-0.0496851503849029,0.0,0.0,0.0,-0.0144865335896611,60.0,-17.182313919067383,-0.0,-8.723773703422921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,0.0001061632210621,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,0.0001117949868785,292.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,8.257139415945858e-05,292.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001117949868785,292.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0005303072975948,293.1013488769531,294.1499938964844,270.3500061035156,269.6131286621094,276.6024475097656,270.3500061035156,292.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311557609587,1.9351999114292084e-08,0.0011311364360153,-0.0496851503849029,0.0,0.0,0.0,-0.0144865335896611,60.0,-17.182313919067383,-0.0,-8.723773703422921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,0.0001061463117366,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,0.0001117771753342,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,8.255823922809213e-05,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,0.0001117771753342,292.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0005302227800711,293.0986633300781,294.1499938964844,270.3500061035156,269.6131286621094,276.47735595703125,270.3500061035156,292.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309755500406,1.933282689492444e-08,0.0011309562250971,-0.0496351085603237,0.0,0.0,0.0,-0.0144769474864006,60.0,-17.16974639892578,-0.0,-8.72099406024063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,0.0001061463117366,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,0.0001117771753342,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,8.255823922809213e-05,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,0.0001117771753342,292.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0005302227800711,293.0986633300781,294.1499938964844,270.3500061035156,269.6131286621094,276.47735595703125,270.3500061035156,292.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309755500406,1.933282689492444e-08,0.0011309562250971,-0.0496351085603237,0.0,0.0,0.0,-0.0144769474864006,60.0,-17.16974639892578,-0.0,-8.72099406024063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,0.0001061405564541,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,0.0001117711144615,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,8.255376451415941e-05,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.0001117711144615,292.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0005301940836943,293.0972595214844,294.1499938964844,270.3500061035156,269.6131286621094,276.41583251953125,270.3500061035156,292.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309141991659,1.932630233625332e-08,0.0011308948742225,-0.0496180765330791,0.0,0.0,0.0,-0.0144736841320991,60.0,-17.163759231567383,-0.0,-8.720048327859332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.0001061372677213,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083374023437,0.0,0.0,0.0001117676511057,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,8.255121065303683e-05,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089172363281,0.0,0.0,0.0001117676511057,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.0005301776109263,293.0958557128906,294.1499938964844,270.3500061035156,269.6131286621094,276.3550109863281,270.3500061035156,292.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308791581541,1.932257021053374e-08,0.0011308598332107,-0.0496083386242389,0.0,0.0,0.0,-0.0144718186929821,60.0,-17.158105850219727,-0.0,-8.719506894294683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0001061408256646,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0001117713982239,292.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,8.255397551693022e-05,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,0.0001117713982239,292.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.0005301954224705,293.0929870605469,294.1499938964844,270.3500061035156,269.6131286621094,276.235107421875,270.3500061035156,292.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309169931337,1.9326600764202343e-08,0.0011308976681903,-0.0496188551187515,0.0,0.0,0.0,-0.014473833143711,60.0,-17.14802360534668,-0.0,-8.720090960423479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0001061408256646,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0001117713982239,292.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,8.255397551693022e-05,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,0.0001117713982239,292.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.0005301954224705,293.0929870605469,294.1499938964844,270.3500061035156,269.6131286621094,276.235107421875,270.3500061035156,292.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309169931337,1.9326600764202343e-08,0.0011308976681903,-0.0496188551187515,0.0,0.0,0.0,-0.014473833143711,60.0,-17.14802360534668,-0.0,-8.720090960423479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.0001061614530044,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,0.0001117931169574,292.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,8.25700190034695e-05,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044311523437,0.0,0.0,0.0001117931169574,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,0.0005302984500303,293.0900573730469,294.1499938964844,270.3500061035156,269.6131286621094,276.11773681640625,270.3500061035156,292.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131136668846,1.9349977620208847e-08,0.0011311173439025,-0.04967987164855,0.0,0.0,0.0,-0.014485522173345,60.0,-17.14042854309082,-0.0,-8.723480249273052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.0001061614530044,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,0.0001117931169574,292.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,8.25700190034695e-05,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044311523437,0.0,0.0,0.0001117931169574,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,0.0005302984500303,293.0900573730469,294.1499938964844,270.3500061035156,269.6131286621094,276.11773681640625,270.3500061035156,292.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131136668846,1.9349977620208847e-08,0.0011311173439025,-0.04967987164855,0.0,0.0,0.0,-0.014485522173345,60.0,-17.14042854309082,-0.0,-8.723480249273052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0001062055380316,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0001118395448429,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,8.260431059170514e-05,292.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,0.0001118395448429,292.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0005305186496116,293.0870056152344,294.1499938964844,270.3500061035156,269.6131286621094,276.00262451171875,270.3500061035156,292.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316062882542,1.9399946538101176e-08,0.0011315868468955,-0.0498102977871894,0.0,0.0,0.0,-0.0145105086266994,60.0,-17.136009216308594,-0.0,-8.73072707463507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0001062055380316,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0001118395448429,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,8.260431059170514e-05,292.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,0.0001118395448429,292.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0005305186496116,293.0870056152344,294.1499938964844,270.3500061035156,269.6131286621094,276.00262451171875,270.3500061035156,292.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316062882542,1.9399946538101176e-08,0.0011315868468955,-0.0498102977871894,0.0,0.0,0.0,-0.0145105086266994,60.0,-17.136009216308594,-0.0,-8.73072707463507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,0.0001062779338099,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0001119157823268,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,8.266061922768131e-05,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,0.0001119157823268,292.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,0.0005308802938088,293.0838928222656,294.1499938964844,270.3500061035156,269.6131286621094,275.8896484375,270.3500061035156,292.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323775397613,1.948200711865412e-08,0.0011323580984026,-0.0500244759023189,0.0,0.0,0.0,-0.0145515417680144,60.0,-17.13555908203125,-0.0,-8.742633639258204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,0.0001062779338099,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0001119157823268,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,8.266061922768131e-05,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,0.0001119157823268,292.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,0.0005308802938088,293.0838928222656,294.1499938964844,270.3500061035156,269.6131286621094,275.8896484375,270.3500061035156,292.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323775397613,1.948200711865412e-08,0.0011323580984026,-0.0500244759023189,0.0,0.0,0.0,-0.0145515417680144,60.0,-17.13555908203125,-0.0,-8.742633639258204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,0.0001063265081029,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,0.0001119669323088,292.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,8.269839599961415e-05,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0001119669323088,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,0.0005311229033395,293.0823059082031,294.1499938964844,270.3500061035156,269.6131286621094,275.83404541015625,270.3500061035156,292.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328950058668,1.9537061746177642e-08,0.0011328754480928,-0.0501681603491306,0.0,0.0,0.0,-0.0145790707319974,60.0,-17.13730812072754,-0.0,-8.750626534492768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0001063843665178,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001120278611779,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,8.274339779745787e-05,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,0.0001120278611779,292.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0005314119625836,293.0806579589844,294.1499938964844,270.3500061035156,269.6131286621094,275.77899169921875,270.3500061035156,292.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335114249959,1.960264128797462e-08,0.0011334918672218,-0.0503393188118934,0.0,0.0,0.0,-0.0146118635311722,60.0,-17.14037322998047,-0.0,-8.760152070408368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946350097656,0.0,0.0,0.0001065298420144,291.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0001121810564654,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946350097656,0.0,0.0,8.285654621431604e-05,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0001121810564654,292.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0005321386270225,293.0773620605469,294.1499938964844,270.3500061035156,269.6131286621094,275.6702575683594,270.3500061035156,292.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350612621754,1.9767540493376146e-08,0.001135041587986,-0.0507696643471717,0.0,0.0,0.0,-0.0146943181753158,60.0,-17.15065574645996,-0.0,-8.784126492855648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946350097656,0.0,0.0,0.0001065298420144,291.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0001121810564654,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946350097656,0.0,0.0,8.285654621431604e-05,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0001121810564654,292.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0005321386270225,293.0773620605469,294.1499938964844,270.3500061035156,269.6131286621094,275.6702575683594,270.3500061035156,292.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350612621754,1.9767540493376146e-08,0.001135041587986,-0.0507696643471717,0.0,0.0,0.0,-0.0146943181753158,60.0,-17.15065574645996,-0.0,-8.784126492855648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0001067199991666,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001123812980949,292.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,8.300444460473955e-05,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,0.0001123812980949,292.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.0005330885178409,293.073974609375,294.1499938964844,270.3500061035156,269.6131286621094,275.5636901855469,270.3500061035156,292.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370872380211,1.9983081855912133e-08,0.0011370673310011,-0.0513321310281753,0.0,0.0,0.0,-0.0148020964115858,60.0,-17.16805648803711,-0.0,-8.815513297122379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0001067199991666,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001123812980949,292.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,8.300444460473955e-05,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,0.0001123812980949,292.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.0005330885178409,293.073974609375,294.1499938964844,270.3500061035156,269.6131286621094,275.5636901855469,270.3500061035156,292.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370872380211,1.9983081855912133e-08,0.0011370673310011,-0.0513321310281753,0.0,0.0,0.0,-0.0148020964115858,60.0,-17.16805648803711,-0.0,-8.815513297122379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001069437566911,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001126169227063,292.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,8.31784782349132e-05,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001126169227063,292.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.0005342062213458,293.07049560546875,294.1499938964844,270.3500061035156,269.6131286621094,275.4590148925781,270.3500061035156,292.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394711909815,2.023670653272802e-08,0.0011394509347155,-0.0519939213991165,0.0,0.0,0.0,-0.014928919263184,60.0,-17.191495895385742,-0.0,-8.85251765225803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001069437566911,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001126169227063,292.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,8.31784782349132e-05,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001126169227063,292.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.0005342062213458,293.07049560546875,294.1499938964844,270.3500061035156,269.6131286621094,275.4590148925781,270.3500061035156,292.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394711909815,2.023670653272802e-08,0.0011394509347155,-0.0519939213991165,0.0,0.0,0.0,-0.014928919263184,60.0,-17.191495895385742,-0.0,-8.85251765225803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
