time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,0.0001071886217687,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,0.0001128747826442,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,8.336892642546445e-05,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,0.0001128747826442,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0005354293389245,293.0669250488281,294.1499938964844,270.3500061035156,269.6131286621094,275.3561706542969,270.3500061035156,292.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142080174759,2.051426406524115e-08,0.0011420596856623,-0.0527180805802345,0.0,0.0,0.0,-0.0150677086785435,60.0,-17.219165802001953,-0.0,-8.893102432239176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,0.0001071886217687,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,0.0001128747826442,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,8.336892642546445e-05,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,0.0001128747826442,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0005354293389245,293.0669250488281,294.1499938964844,270.3500061035156,269.6131286621094,275.3561706542969,270.3500061035156,292.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142080174759,2.051426406524115e-08,0.0011420596856623,-0.0527180805802345,0.0,0.0,0.0,-0.0150677086785435,60.0,-17.219165802001953,-0.0,-8.893102432239176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0001073184321285,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0001130114760599,292.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,8.346989488927647e-05,292.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,0.0001130114760599,292.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,0.0005360777722671,293.0650939941406,294.1499938964844,270.3500061035156,269.6131286621094,275.3054504394531,270.3500061035156,292.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434631887823,2.066140680767603e-08,0.0011434425832703,-0.0531019531190395,0.0,0.0,0.0,-0.0151412859559059,60.0,-17.234350204467773,-0.0,-8.914655325042987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,0.0001074529936886,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0001131531753344,292.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,8.357455226359889e-05,292.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,0.0001131531753344,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0005367499543353,293.0632629394531,294.1499938964844,270.3500061035156,269.6131286621094,275.25518798828125,270.3500061035156,292.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448968434706,2.081393013497745e-08,0.001144876005128,-0.0534998290240764,0.0,0.0,0.0,-0.0152175528928637,60.0,-17.250316619873047,-0.0,-8.93702392090745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0001077355555025,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,0.000113450732897,292.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,8.37943225633353e-05,292.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.000113450732897,292.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0005381614319048,293.0594787597656,294.1499938964844,270.3500061035156,269.6131286621094,275.1559143066406,270.3500061035156,292.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479074601083,2.113422148397604e-08,0.0011478863889351,-0.054335281252861,0.0,0.0,0.0,-0.0153777115046978,60.0,-17.284391403198242,-0.0,-8.984087429553257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0001077355555025,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,0.000113450732897,292.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,8.37943225633353e-05,292.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.000113450732897,292.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0005381614319048,293.0594787597656,294.1499938964844,270.3500061035156,269.6131286621094,275.1559143066406,270.3500061035156,292.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479074601083,2.113422148397604e-08,0.0011478863889351,-0.054335281252861,0.0,0.0,0.0,-0.0153777115046978,60.0,-17.284391403198242,-0.0,-8.984087429553257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0001080355577869,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0001137666477006,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,8.402765524806455e-05,292.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,0.0001137666477006,292.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.000539659988135,293.0556335449219,294.1499938964844,270.3500061035156,269.6131286621094,275.0584716796875,270.3500061035156,292.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511038755998,2.147428013188346e-08,0.0011510824551805,-0.0552221685647964,0.0,0.0,0.0,-0.0155477533116936,60.0,-17.321441650390625,-0.0,-9.03419135056538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0001080355577869,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0001137666477006,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,8.402765524806455e-05,292.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,0.0001137666477006,292.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.000539659988135,293.0556335449219,294.1499938964844,270.3500061035156,269.6131286621094,275.0584716796875,270.3500061035156,292.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511038755998,2.147428013188346e-08,0.0011510824551805,-0.0552221685647964,0.0,0.0,0.0,-0.0155477533116936,60.0,-17.321441650390625,-0.0,-9.03419135056538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,0.0001083504466805,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0001140982421929,292.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,8.427257125731558e-05,292.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,0.0001140982421929,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0005412329337559,293.0516662597656,294.1499938964844,270.3500061035156,269.6131286621094,274.9626159667969,270.3500061035156,292.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544589651748,2.18312141697652e-08,0.0011544370790943,-0.0561529323458671,0.0,0.0,0.0,-0.0157262347638607,60.0,-17.360855102539062,-0.0,-9.086931385127173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,0.0001083504466805,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0001140982421929,292.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,8.427257125731558e-05,292.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,0.0001140982421929,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0005412329337559,293.0516662597656,294.1499938964844,270.3500061035156,269.6131286621094,274.9626159667969,270.3500061035156,292.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544589651748,2.18312141697652e-08,0.0011544370790943,-0.0561529323458671,0.0,0.0,0.0,-0.0157262347638607,60.0,-17.360855102539062,-0.0,-9.086931385127173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,0.0001086786578525,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0001144438647315,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,8.45278482302092e-05,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0001144438647315,292.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,0.0005428724107332,293.047607421875,294.1499938964844,270.3500061035156,269.6131286621094,274.8684387207031,270.3500061035156,292.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579558486118,2.22032507934955e-08,0.0011579337297007,-0.0571229271590709,0.0,0.0,0.0,-0.0159122664481401,60.0,-17.402650833129883,-0.0,-9.142065238165745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,0.0001086786578525,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0001144438647315,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,8.45278482302092e-05,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0001144438647315,292.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,0.0005428724107332,293.047607421875,294.1499938964844,270.3500061035156,269.6131286621094,274.8684387207031,270.3500061035156,292.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579558486118,2.22032507934955e-08,0.0011579337297007,-0.0571229271590709,0.0,0.0,0.0,-0.0159122664481401,60.0,-17.402650833129883,-0.0,-9.142065238165745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0001088474600692,291.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,0.000114621616376,292.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,8.465913560939953e-05,292.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,0.000114621616376,292.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.0005437156069092,293.0455627441406,294.1499938964844,270.3500061035156,269.6131286621094,274.8220520019531,270.3500061035156,292.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011597543489187,2.2394591070451497e-08,0.001159731997177,-0.0576217398047447,0.0,0.0,0.0,-0.0160079449415206,60.0,-17.424354553222656,-0.0,-9.17048623705341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,0.0001090184523491,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,0.0001148016817751,292.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,8.479212556267157e-05,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0001148016817751,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,0.0005445697461254,293.04345703125,294.1499938964844,270.3500061035156,269.6131286621094,274.7760314941406,270.3500061035156,292.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615762487053,2.2588416470625816e-08,0.0011615536641329,-0.0581269860267639,0.0,0.0,0.0,-0.0161048639565706,60.0,-17.446434020996094,-0.0,-9.199320771813293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.0001093668397516,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0001151685501099,292.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,8.506309677613899e-05,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,0.0001151685501099,292.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.0005463100387714,293.0392150878906,294.1499938964844,270.3500061035156,269.6131286621094,274.6851501464844,270.3500061035156,292.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652882676571,2.29833325704476e-08,0.0011652652174234,-0.0591562800109386,0.0,0.0,0.0,-0.0163023360073566,60.0,-17.491687774658203,-0.0,-9.258210553753089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.0001093668397516,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0001151685501099,292.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,8.506309677613899e-05,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,0.0001151685501099,292.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.0005463100387714,293.0392150878906,294.1499938964844,270.3500061035156,269.6131286621094,274.6851501464844,270.3500061035156,292.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652882676571,2.29833325704476e-08,0.0011652652174234,-0.0591562800109386,0.0,0.0,0.0,-0.0163023360073566,60.0,-17.491687774658203,-0.0,-9.258210553753089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.000109721418994,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,0.0001155419377028,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,8.5338884673547e-05,292.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001155419377028,292.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0005480812396854,293.03485107421875,294.1499938964844,270.3500061035156,269.6131286621094,274.595947265625,270.3500061035156,292.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169066177681,2.338526172707133e-08,0.0011690427782014,-0.060203667730093,0.0,0.0,0.0,-0.0165033172816038,60.0,-17.53812599182129,-0.0,-9.31833952222405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.000109721418994,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,0.0001155419377028,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,8.5338884673547e-05,292.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001155419377028,292.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0005480812396854,293.03485107421875,294.1499938964844,270.3500061035156,269.6131286621094,274.595947265625,270.3500061035156,292.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169066177681,2.338526172707133e-08,0.0011690427782014,-0.060203667730093,0.0,0.0,0.0,-0.0165033172816038,60.0,-17.53812599182129,-0.0,-9.31833952222405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001100789595511,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001159184466814,292.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,8.561697177356109e-05,292.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001159184466814,292.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0005498672253452,293.0303955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.5082397460937,270.3500061035156,292.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728756362572,2.379054997447838e-08,0.0011728518875315,-0.0612596087157726,0.0,0.0,0.0,-0.0167059767991304,60.0,-17.585222244262695,-0.0,-9.379167664747001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001100789595511,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001159184466814,292.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,8.561697177356109e-05,292.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001159184466814,292.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0005498672253452,293.0303955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.5082397460937,270.3500061035156,292.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728756362572,2.379054997447838e-08,0.0011728518875315,-0.0612596087157726,0.0,0.0,0.0,-0.0167059767991304,60.0,-17.585222244262695,-0.0,-9.379167664747001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,0.0001104364127968,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.0001162948610726,292.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,8.589498611399904e-05,292.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,0.0001162948610726,292.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,0.0005516527453437,293.0258178710937,294.1499938964844,270.3500061035156,269.6131286621094,274.422119140625,270.3500061035156,292.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766842799261,2.4195745851329772e-08,0.0011766600655391,-0.062315110117197,0.0,0.0,0.0,-0.0169085897505283,60.0,-17.63250732421875,-0.0,-9.44017912729578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,0.0001104364127968,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.0001162948610726,292.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,8.589498611399904e-05,292.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,0.0001162948610726,292.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,0.0005516527453437,293.0258178710937,294.1499938964844,270.3500061035156,269.6131286621094,274.422119140625,270.3500061035156,292.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766842799261,2.4195745851329772e-08,0.0011766600655391,-0.062315110117197,0.0,0.0,0.0,-0.0169085897505283,60.0,-17.63250732421875,-0.0,-9.44017912729578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,0.000110613873403,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.000116481736768,292.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,8.60330110299401e-05,292.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.000116481736768,292.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0005525391898117,293.02349853515625,294.1499938964844,270.3500061035156,269.6131286621094,274.379638671875,270.3500061035156,292.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785749811679,2.43969022761803e-08,0.0011785506503656,-0.0628390312194824,0.0,0.0,0.0,-0.0170091763138771,60.0,-17.656044006347656,-0.0,-9.470541328937544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,0.000110790169856,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.0001166673828265,292.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,8.617012645117939e-05,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,0.0001166673828265,292.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.0005534198135137,293.0211486816406,294.1499938964844,270.3500061035156,269.6131286621094,274.3375244140625,270.3500061035156,292.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804534588009,2.4596744196969676e-08,0.0011804287787526,-0.0633594766259193,0.0,0.0,0.0,-0.017109103500843,60.0,-17.6794376373291,-0.0,-9.500752895519329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,0.0001111367673729,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001170323739643,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,8.64397079567425e-05,292.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.0001170323739643,292.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.0005551512003876,293.0163879394531,294.1499938964844,270.3500061035156,269.6131286621094,274.2543640136719,270.3500061035156,292.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841463856399,2.4989642355421893e-08,0.001184121472761,-0.0643825456500053,0.0,0.0,0.0,-0.0173055678606033,60.0,-17.72548484802246,-0.0,-9.560290692434137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,0.0001111367673729,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001170323739643,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,8.64397079567425e-05,292.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.0001170323739643,292.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.0005551512003876,293.0163879394531,294.1499938964844,270.3500061035156,269.6131286621094,274.2543640136719,270.3500061035156,292.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841463856399,2.4989642355421893e-08,0.001184121472761,-0.0643825456500053,0.0,0.0,0.0,-0.0173055678606033,60.0,-17.72548484802246,-0.0,-9.560290692434137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,0.0001114727274398,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04254150390625,0.0,0.0,0.0001173861528513,292.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,8.670100942254066e-05,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04296875,0.0,0.0,0.0001173861528513,292.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,0.0005568293854594,293.01153564453125,294.1499938964844,270.3500061035156,269.6131286621094,274.1726989746094,270.3500061035156,292.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011877259239554,2.5370473721864083e-08,0.0011877005454152,-0.0653740093111991,0.0,0.0,0.0,-0.0174959972500801,60.0,-17.770069122314453,-0.0,-9.618177188031041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,0.0001114727274398,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04254150390625,0.0,0.0,0.0001173861528513,292.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,8.670100942254066e-05,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04296875,0.0,0.0,0.0001173861528513,292.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,0.0005568293854594,293.01153564453125,294.1499938964844,270.3500061035156,269.6131286621094,274.1726989746094,270.3500061035156,292.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011877259239554,2.5370473721864083e-08,0.0011877005454152,-0.0653740093111991,0.0,0.0,0.0,-0.0174959972500801,60.0,-17.770069122314453,-0.0,-9.618177188031041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,0.0001117942883865,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0001177247686428,292.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,8.69511131895706e-05,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,0.0001177247686428,292.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,0.0005584356258623,293.0065612792969,294.1499938964844,270.3500061035156,269.6131286621094,274.092529296875,270.3500061035156,292.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911521432921,2.5734982145309004e-08,0.001191126415506,-0.0663228034973144,0.0,0.0,0.0,-0.0176782663911581,60.0,-17.812564849853516,-0.0,-9.673746603766632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,0.0001117942883865,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0001177247686428,292.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,8.69511131895706e-05,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,0.0001177247686428,292.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,0.0005584356258623,293.0065612792969,294.1499938964844,270.3500061035156,269.6131286621094,274.092529296875,270.3500061035156,292.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911521432921,2.5734982145309004e-08,0.001191126415506,-0.0663228034973144,0.0,0.0,0.0,-0.0176782663911581,60.0,-17.812564849853516,-0.0,-9.673746603766632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,0.0001120987872127,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,0.0001180454200948,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,8.718794560991228e-05,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0001180454200948,292.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,0.0005599566502496,293.0014953613281,294.1499938964844,270.3500061035156,269.6131286621094,274.01373291015625,270.3500061035156,292.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943965218961,2.6080158477270743e-08,0.001194370444864,-0.0672211125493049,0.0,0.0,0.0,-0.0178508665412664,60.0,-17.852678298950195,-0.0,-9.72651577058059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,0.0001120987872127,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,0.0001180454200948,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,8.718794560991228e-05,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0001180454200948,292.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,0.0005599566502496,293.0014953613281,294.1499938964844,270.3500061035156,269.6131286621094,274.01373291015625,270.3500061035156,292.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943965218961,2.6080158477270743e-08,0.001194370444864,-0.0672211125493049,0.0,0.0,0.0,-0.0178508665412664,60.0,-17.852678298950195,-0.0,-9.72651577058059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,0.0001122438261518,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,0.000118198156997,292.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,8.730075205676258e-05,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.000118198156997,292.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0334777832031,0.0,0.0,0.000560681161005,292.9989318847656,294.1499938964844,270.3500061035156,269.6131286621094,273.97491455078125,270.3500061035156,292.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959419352933,2.6244572737255112e-08,0.0011959157418459,-0.0676489397883415,0.0,0.0,0.0,-0.0179330799728631,60.0,-17.871501922607422,-0.0,-9.751700957849609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0001123833280871,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,0.0001183450585813,292.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,8.74092584126629e-05,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001183450585813,292.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,0.0005613780231215,292.9963073730469,294.1499938964844,270.3500061035156,269.6131286621094,273.9364929199219,270.3500061035156,292.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974283261224,2.6402712904882722e-08,0.0011974018998444,-0.0680603981018066,0.0,0.0,0.0,-0.0180121548473835,60.0,-17.88953399658203,-0.0,-9.775955334134778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.000112646157504,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262145996094,0.0,0.0,0.000118621828733,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,8.761367644183338e-05,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,0.000118621828733,292.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,0.0005626908969134,292.9910583496094,294.1499938964844,270.3500061035156,269.6131286621094,273.8606262207031,270.3500061035156,292.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200228696689,2.6700647026700608e-08,0.0012002020375803,-0.068835511803627,0.0,0.0,0.0,-0.0181611347943544,60.0,-17.923269271850586,-0.0,-9.821733470971594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.000112646157504,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262145996094,0.0,0.0,0.000118621828733,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,8.761367644183338e-05,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,0.000118621828733,292.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,0.0005626908969134,292.9910583496094,294.1499938964844,270.3500061035156,269.6131286621094,273.8606262207031,270.3500061035156,292.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200228696689,2.6700647026700608e-08,0.0012002020375803,-0.068835511803627,0.0,0.0,0.0,-0.0181611347943544,60.0,-17.923269271850586,-0.0,-9.821733470971594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,0.0001128851727116,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.0001188735259347,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,8.779957715887576e-05,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001188735259347,292.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.0005638847942464,292.9856872558594,294.1499938964844,270.3500061035156,269.6131286621094,273.7862243652344,270.3500061035156,292.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012027753982692,2.6971591182700653e-08,0.0012027485063299,-0.0695402920246124,0.0,0.0,0.0,-0.0182966161519289,60.0,-17.95322608947754,-0.0,-9.863456540415429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,0.0001128851727116,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.0001188735259347,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,8.779957715887576e-05,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001188735259347,292.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.0005638847942464,292.9856872558594,294.1499938964844,270.3500061035156,269.6131286621094,273.7862243652344,270.3500061035156,292.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012027753982692,2.6971591182700653e-08,0.0012027485063299,-0.0695402920246124,0.0,0.0,0.0,-0.0182966161519289,60.0,-17.95322608947754,-0.0,-9.863456540415429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0001131024982896,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001191023766295,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,8.796860493021086e-05,292.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0001191023766295,292.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0005649703671224,292.980224609375,294.1499938964844,270.3500061035156,269.6131286621094,273.7133178710937,270.3500061035156,292.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050908990204,2.7217945230972883e-08,0.0012050637742504,-0.070181019604206,0.0,0.0,0.0,-0.0184198021888732,60.0,-17.979429244995117,-0.0,-9.901469866235857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0001131024982896,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001191023766295,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,8.796860493021086e-05,292.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0001191023766295,292.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0005649703671224,292.980224609375,294.1499938964844,270.3500061035156,269.6131286621094,273.7133178710937,270.3500061035156,292.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050908990204,2.7217945230972883e-08,0.0012050637742504,-0.070181019604206,0.0,0.0,0.0,-0.0184198021888732,60.0,-17.979429244995117,-0.0,-9.901469866235857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0001132977631641,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001193080024677,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,8.812048326944932e-05,292.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,0.0001193080024677,292.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,0.000565945811104,292.97467041015625,294.1499938964844,270.3500061035156,269.6131286621094,273.6418762207031,270.3500061035156,292.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012071714736521,2.743929705673053e-08,0.0012071441160514,-0.070756658911705,0.0,0.0,0.0,-0.018530486151576,60.0,-18.002052307128906,-0.0,-9.935687472761857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
