time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0001132977631641,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001193080024677,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,8.812048326944932e-05,292.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,0.0001193080024677,292.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,0.000565945811104,292.97467041015625,294.1499938964844,270.3500061035156,269.6131286621094,273.6418762207031,270.3500061035156,292.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012071714736521,2.743929705673053e-08,0.0012071441160514,-0.070756658911705,0.0,0.0,0.0,-0.018530486151576,60.0,-18.002052307128906,-0.0,-9.935687472761857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,0.0001133882760768,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,0.0001194033175124,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,8.819088543532416e-05,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0001194033175124,292.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01171875,0.0,0.0,0.0005663979100063,292.9718322753906,294.1499938964844,270.3500061035156,269.6131286621094,273.6066589355469,270.3500061035156,292.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012081359745934,2.7541902980487976e-08,0.0012081083841621,-0.0710234567523002,0.0,0.0,0.0,-0.0185817927122116,60.0,-18.012163162231445,-0.0,-9.95156881344883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00885009765625,0.0,0.0,0.0001134740450652,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,0.0001194936339743,292.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00885009765625,0.0,0.0,8.8257591414731e-05,292.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,0.0001194936339743,292.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.0005668263183906,292.968994140625,294.1499938964844,270.3500061035156,269.6131286621094,273.57183837890625,270.3500061035156,292.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090497184544,2.763912654302204e-08,0.0012090221280232,-0.0712762549519538,0.0,0.0,0.0,-0.0186304077506065,60.0,-18.021453857421875,-0.0,-9.966628766733265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,0.0001136347127612,291.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.0001196628290927,292.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,8.83825559867546e-05,292.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042419433594,0.0,0.0,0.0001196628290927,292.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,0.000567628943827,292.9632568359375,294.1499938964844,270.3500061035156,269.6131286621094,273.50311279296875,270.3500061035156,292.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107617221772,2.7821259962479417e-08,0.0012107338989153,-0.0717497989535331,0.0,0.0,0.0,-0.0187214817851781,60.0,-18.03819465637207,-0.0,-9.994872129936996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,0.0001136347127612,291.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.0001196628290927,292.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,8.83825559867546e-05,292.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042419433594,0.0,0.0,0.0001196628290927,292.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,0.000567628943827,292.9632568359375,294.1499938964844,270.3500061035156,269.6131286621094,273.50311279296875,270.3500061035156,292.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107617221772,2.7821259962479417e-08,0.0012107338989153,-0.0717497989535331,0.0,0.0,0.0,-0.0187214817851781,60.0,-18.03819465637207,-0.0,-9.994872129936996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99951171875,0.0,0.0,0.0001137825092882,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,0.000119818461826,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994812011719,0.0,0.0,8.849750884110108e-05,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99951171875,0.0,0.0,0.000119818461826,292.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0005683671915903,292.9573974609375,294.1499938964844,270.3500061035156,269.6131286621094,273.4358215332031,270.3500061035156,292.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123363558202,2.798879705778745e-08,0.001212308416143,-0.0721853449940681,0.0,0.0,0.0,-0.0188052579760551,60.0,-18.05240821838379,-0.0,-1.0020886520578642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99951171875,0.0,0.0,0.0001137825092882,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,0.000119818461826,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994812011719,0.0,0.0,8.849750884110108e-05,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99951171875,0.0,0.0,0.000119818461826,292.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0005683671915903,292.9573974609375,294.1499938964844,270.3500061035156,269.6131286621094,273.4358215332031,270.3500061035156,292.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123363558202,2.798879705778745e-08,0.001212308416143,-0.0721853449940681,0.0,0.0,0.0,-0.0188052579760551,60.0,-18.05240821838379,-0.0,-1.0020886520578642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001139157320722,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.0001199587568407,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,8.860112575348467e-05,292.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,0.0001199587568407,292.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952392578125,0.0,0.0,0.0005690326797775,292.95147705078125,294.1499938964844,270.3500061035156,269.6131286621094,273.36981201171875,270.3500061035156,292.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137558078393,2.813982113991642e-08,0.0012137277517467,-0.0725779309868812,0.0,0.0,0.0,-0.0188807733356952,60.0,-18.06451416015625,-0.0,-1.0044366405281836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001139157320722,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.0001199587568407,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,8.860112575348467e-05,292.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,0.0001199587568407,292.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952392578125,0.0,0.0,0.0005690326797775,292.95147705078125,294.1499938964844,270.3500061035156,269.6131286621094,273.36981201171875,270.3500061035156,292.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137558078393,2.813982113991642e-08,0.0012137277517467,-0.0725779309868812,0.0,0.0,0.0,-0.0188807733356952,60.0,-18.06451416015625,-0.0,-1.0044366405281836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0001140346357715,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,0.0001200839615194,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,8.869360317476094e-05,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,0.0001200839615194,292.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903259277344,0.0,0.0,0.0005696266307495,292.9454345703125,294.1499938964844,270.3500061035156,269.6131286621094,273.30523681640625,270.3500061035156,292.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150226393714,2.827460043874908e-08,0.0012149943504482,-0.0729282572865486,0.0,0.0,0.0,-0.0189481694251298,60.0,-18.074121475219727,-0.0,-1.006534375846968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0001140346357715,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,0.0001200839615194,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,8.869360317476094e-05,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,0.0001200839615194,292.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903259277344,0.0,0.0,0.0005696266307495,292.9454345703125,294.1499938964844,270.3500061035156,269.6131286621094,273.30523681640625,270.3500061035156,292.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150226393714,2.827460043874908e-08,0.0012149943504482,-0.0729282572865486,0.0,0.0,0.0,-0.0189481694251298,60.0,-18.074121475219727,-0.0,-1.006534375846968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0001140881140599,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,0.0001201402774313,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,8.873519982444122e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98736572265625,0.0,0.0,0.0001201402774313,292.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98785400390625,0.0,0.0,0.0005698937457054,292.9424133300781,294.1499938964844,270.3500061035156,269.6131286621094,273.2734375,270.3500061035156,292.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155924923717,2.8335225721320967e-08,0.0012155642034485,-0.0730858370661735,0.0,0.0,0.0,-0.0189784839749336,60.0,-18.07804298400879,-0.0,-1.0074786871427933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0001141375905717,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,0.0001201923805638,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,8.877368236426264e-05,292.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,0.0001201923805638,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0005701408954337,292.9393310546875,294.1499938964844,270.3500061035156,269.6131286621094,273.2419738769531,270.3500061035156,292.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216119620949,2.839130885945451e-08,0.0012160912156105,-0.0732315927743911,0.0,0.0,0.0,-0.0190065279603004,60.0,-18.08133888244629,-0.0,-1.008352583653505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97979736328125,0.0,0.0,0.0001142236142186,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,0.0001202829662361,292.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97979736328125,0.0,0.0,8.884059207048267e-05,292.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,0.0001202829662361,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803161621094,0.0,0.0,0.0005705705843865,292.9331359863281,294.1499938964844,270.3500061035156,269.6131286621094,273.1799011230469,270.3500061035156,292.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217036275193,2.8488825520867067e-08,0.0012170077534392,-0.0734850391745567,0.0,0.0,0.0,-0.0190552901476621,60.0,-18.08610725402832,-0.0,-1.0098730740537577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97979736328125,0.0,0.0,0.0001142236142186,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,0.0001202829662361,292.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97979736328125,0.0,0.0,8.884059207048267e-05,292.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,0.0001202829662361,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803161621094,0.0,0.0,0.0005705705843865,292.9331359863281,294.1499938964844,270.3500061035156,269.6131286621094,273.1799011230469,270.3500061035156,292.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217036275193,2.8488825520867067e-08,0.0012170077534392,-0.0734850391745567,0.0,0.0,0.0,-0.0190552901476621,60.0,-18.08610725402832,-0.0,-1.0098730740537577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.000114293579827,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.974365234375,0.0,0.0,0.0001203566425829,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,8.889500895747915e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0001203566425829,292.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,0.0005709201213903,292.9268493652344,294.1499938964844,270.3500061035156,269.6131286621094,273.11920166015625,270.3500061035156,292.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177816824987,2.8568132748318934e-08,0.0012177531607449,-0.0736911445856094,0.0,0.0,0.0,-0.0190949458628892,60.0,-18.08802032470703,-0.0,-1.011110484228084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.000114293579827,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.974365234375,0.0,0.0,0.0001203566425829,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,8.889500895747915e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0001203566425829,292.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,0.0005709201213903,292.9268493652344,294.1499938964844,270.3500061035156,269.6131286621094,273.11920166015625,270.3500061035156,292.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177816824987,2.8568132748318934e-08,0.0012177531607449,-0.0736911445856094,0.0,0.0,0.0,-0.0190949458628892,60.0,-18.08802032470703,-0.0,-1.011110484228084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.969482421875,0.0,0.0,0.0001143669287557,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.0001204338841489,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.969482421875,0.0,0.0,8.895205246517435e-05,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695129394531,0.0,0.0,0.0001204338841489,292.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.969970703125,0.0,0.0,0.0005712864804081,292.92047119140625,294.1499938964844,270.3483581542969,269.612060546875,273.0597229003906,270.34930419921875,292.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185630621388,2.86512769065439e-08,0.0012185344239696,-0.0739072039723396,0.0,0.0,0.0,-0.0191365201026201,60.0,-18.08954429626465,-0.0,-1.012408574752044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.969482421875,0.0,0.0,0.0001143669287557,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.0001204338841489,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.969482421875,0.0,0.0,8.895205246517435e-05,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695129394531,0.0,0.0,0.0001204338841489,292.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.969970703125,0.0,0.0,0.0005712864804081,292.92047119140625,294.1499938964844,270.3483581542969,269.612060546875,273.0597229003906,270.34930419921875,292.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185630621388,2.86512769065439e-08,0.0012185344239696,-0.0739072039723396,0.0,0.0,0.0,-0.0191365201026201,60.0,-18.08954429626465,-0.0,-1.012408574752044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642028808594,0.0,0.0,0.000114463349746,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.0001205354201374,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642028808594,0.0,0.0,8.902705303626135e-05,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642333984375,0.0,0.0,0.0001205354201374,292.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,0.0005717681488022,292.9140319824219,294.1499938964844,270.3436279296875,269.6089172363281,273.0013732910156,270.3465576171875,292.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195903109386,2.8760579695585875e-08,0.0012195615563541,-0.0741912350058555,0.0,0.0,0.0,-0.019191175699234,60.0,-18.09499740600586,-0.0,-1.0141163642174433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642028808594,0.0,0.0,0.000114463349746,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.0001205354201374,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642028808594,0.0,0.0,8.902705303626135e-05,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642333984375,0.0,0.0,0.0001205354201374,292.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,0.0005717681488022,292.9140319824219,294.1499938964844,270.3436279296875,269.6089172363281,273.0013732910156,270.3465576171875,292.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195903109386,2.8760579695585875e-08,0.0012195615563541,-0.0741912350058555,0.0,0.0,0.0,-0.019191175699234,60.0,-18.09499740600586,-0.0,-1.0141163642174433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001145187707152,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0001205937805934,292.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,8.907015580916777e-05,292.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001205937805934,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620361328125,0.0,0.0,0.0005720449844375,292.9107666015625,294.1499938964844,270.34014892578125,269.6065979003906,272.9726257324219,270.34405517578125,292.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201807694509,2.8823404107924944e-08,0.0012201520148664,-0.0743544846773147,0.0,0.0,0.0,-0.0192225910723209,60.0,-18.100038528442383,-0.0,-1.0150985474410845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001145785136031,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95855712890625,0.0,0.0,0.0001206566957989,292.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,8.911662007449195e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001206566957989,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593200683594,0.0,0.0,0.000572343415115,292.9075012207031,294.1499938964844,270.33599853515625,269.60382080078125,272.94415283203125,270.3409118652344,292.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208173284307,2.889112948878392e-08,0.0012207884574308,-0.0745304524898529,0.0,0.0,0.0,-0.0192564558237791,60.0,-18.106264114379883,-0.0,-1.0161579666601028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,0.0001147102884715,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,0.0001207954555866,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,8.921911648940295e-05,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95343017578125,0.0,0.0,0.0001207954555866,292.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,0.0005730016273446,292.9008483886719,294.1499938964844,270.3257141113281,269.59698486328125,272.8879089355469,270.33258056640625,292.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222212972119,2.9040508664479603e-08,0.0012221921933814,-0.0749185681343078,0.0,0.0,0.0,-0.0193311497569084,60.0,-18.12240600585937,-0.0,-1.0184965049120365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,0.0001147102884715,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,0.0001207954555866,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,8.921911648940295e-05,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95343017578125,0.0,0.0,0.0001207954555866,292.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,0.0005730016273446,292.9008483886719,294.1499938964844,270.3257141113281,269.59698486328125,272.8879089355469,270.33258056640625,292.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222212972119,2.9040508664479603e-08,0.0012221921933814,-0.0749185681343078,0.0,0.0,0.0,-0.0193311497569084,60.0,-18.12240600585937,-0.0,-1.0184965049120365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001148549345089,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001209477777592,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,8.933161734603345e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001209477777592,292.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483642578125,0.0,0.0,0.0005737242172472,292.8941345214844,294.1499938964844,270.3129577636719,269.5884704589844,272.8324890136719,270.3218078613281,292.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237624032422,2.92044823879678e-08,0.0012237331829965,-0.0753445625305175,0.0,0.0,0.0,-0.0194131415337324,60.0,-18.142805099487305,-0.0,-1.021066680095828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001148549345089,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001209477777592,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,8.933161734603345e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001209477777592,292.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483642578125,0.0,0.0,0.0005737242172472,292.8941345214844,294.1499938964844,270.3129577636719,269.5884704589844,272.8324890136719,270.3218078613281,292.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237624032422,2.92044823879678e-08,0.0012237331829965,-0.0753445625305175,0.0,0.0,0.0,-0.0194131415337324,60.0,-18.142805099487305,-0.0,-1.021066680095828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,0.0001150108219007,291.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,0.000121111930639,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,8.945285662775859e-05,292.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.000121111930639,292.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,0.0005745028611272,292.8873291015625,294.1499938964844,270.2980041503906,269.5785217285156,272.7779541015625,270.3084716796875,292.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254231842234,2.9381189037280826e-08,0.0012253938475623,-0.075803592801094,0.0,0.0,0.0,-0.0195015016943216,60.0,-18.1673583984375,-0.0,-1.0238400705020469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,0.0001150108219007,291.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,0.000121111930639,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,8.945285662775859e-05,292.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.000121111930639,292.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,0.0005745028611272,292.8873291015625,294.1499938964844,270.2980041503906,269.5785217285156,272.7779541015625,270.3084716796875,292.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254231842234,2.9381189037280826e-08,0.0012253938475623,-0.075803592801094,0.0,0.0,0.0,-0.0195015016943216,60.0,-18.1673583984375,-0.0,-1.0238400705020469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.000115203387395,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001213147115777,292.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,8.960263221524656e-05,292.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.0001213147115777,292.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,0.0005754647427238,292.88043212890625,294.1499938964844,270.2810363769531,269.56719970703125,272.72412109375,270.29302978515625,291.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274746550247,2.9599483752917883e-08,0.0012274450855329,-0.0763705894351005,0.0,0.0,0.0,-0.0196106545627117,60.0,-18.196956634521484,-0.0,-1.0272713524273058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.000115203387395,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001213147115777,292.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,8.960263221524656e-05,292.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.0001213147115777,292.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,0.0005754647427238,292.88043212890625,294.1499938964844,270.2810363769531,269.56719970703125,272.72412109375,270.29302978515625,291.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274746550247,2.9599483752917883e-08,0.0012274450855329,-0.0763705894351005,0.0,0.0,0.0,-0.0196106545627117,60.0,-18.196956634521484,-0.0,-1.0272713524273058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001153442863142,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001214630901813,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,8.971222268883139e-05,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001214630901813,292.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341735839844,0.0,0.0,0.0005761685897596,292.876953125,294.1499938964844,270.2718811035156,269.5610656738281,272.6974792480469,270.2845458984375,291.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289757141843,2.9759215536273597e-08,0.0012289460282772,-0.0767854303121566,0.0,0.0,0.0,-0.0196905266493558,60.0,-18.21677017211914,-0.0,-1.0297856789520665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,0.0001155146528617,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,0.0001216424934682,292.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,8.98447324289009e-05,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,0.0001216424934682,292.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.0005770196439698,292.8734436035156,294.1499938964844,270.2622985839844,269.5546875,272.67095947265625,270.27557373046875,291.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307908618822,2.9952353486351064e-08,0.0012307608267292,-0.0772869735956192,0.0,0.0,0.0,-0.019787099212408,60.0,-18.24130821228028,-0.0,-1.0328299282491572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,0.0001158363302238,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0001219812329509,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,9.00949235074222e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250183105469,0.0,0.0,0.0001219812329509,292.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,0.0005786264664493,292.8663635253906,294.1499938964844,270.24200439453125,269.5411071777344,272.61834716796875,270.2563781738281,291.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342183617874,3.0317018229197856e-08,0.0012341880938038,-0.0782337933778762,0.0,0.0,0.0,-0.0199694447219371,60.0,-18.296464920043945,-0.0,-1.0385901560994173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,0.0001158363302238,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0001219812329509,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,9.00949235074222e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250183105469,0.0,0.0,0.0001219812329509,292.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,0.0005786264664493,292.8663635253906,294.1499938964844,270.24200439453125,269.5411071777344,272.61834716796875,270.2563781738281,291.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342183617874,3.0317018229197856e-08,0.0012341880938038,-0.0782337933778762,0.0,0.0,0.0,-0.0199694447219371,60.0,-18.296464920043945,-0.0,-1.0385901560994173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001160191241069,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.0001221737329615,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,9.023709571920337e-05,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0001221737329615,292.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194641113281,0.0,0.0,0.000579539570026,292.85919189453125,294.1499938964844,270.2203674316406,269.5266418457031,272.5663146972656,270.235595703125,291.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361664557829,3.052423735994125e-08,0.0012361359549686,-0.0787717252969741,0.0,0.0,0.0,-0.020073065534234,60.0,-18.3419132232666,-0.0,-1.0418705187476009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001160191241069,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.0001221737329615,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,9.023709571920337e-05,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0001221737329615,292.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194641113281,0.0,0.0,0.000579539570026,292.85919189453125,294.1499938964844,270.2203674316406,269.5266418457031,272.5663146972656,270.235595703125,291.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361664557829,3.052423735994125e-08,0.0012361359549686,-0.0787717252969741,0.0,0.0,0.0,-0.020073065534234,60.0,-18.3419132232666,-0.0,-1.0418705187476009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,0.0001160339452326,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,0.0001221893326146,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,9.024862083606422e-05,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,0.0001221893326146,292.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,0.0005796136101707,292.8533935546875,294.1499938964844,270.2022705078125,269.5145263671875,272.5251159667969,270.2182006835937,291.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363247806206,3.054103103750094e-08,0.0012362941633909,-0.0788153260946273,0.0,0.0,0.0,-0.020081466063857,60.0,-18.363000869750977,-0.0,-1.0421366170021429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130249023437,0.0,0.0,0.0001160224492195,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,0.0001221772254211,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130249023437,0.0,0.0,9.0239685960114e-05,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130554199219,0.0,0.0,0.0001221772254211,292.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134521484375,0.0,0.0,0.0005795561592094,292.8519287109375,294.1499938964844,270.1976318359375,269.51141357421875,272.514892578125,270.2137145996094,291.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236202311702,3.05279996837271e-08,0.0012361718108877,-0.0787814930081367,0.0,0.0,0.0,-0.0200749486684799,60.0,-18.36571884155273,-0.0,-1.041930133283131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0001159064777311,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0001220550984726,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,9.014947863761336e-05,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.906982421875,0.0,0.0,0.0001220550984726,292.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073791503906,0.0,0.0,0.0005789768183603,292.8446350097656,294.1499938964844,270.17401123046875,269.4955749511719,272.46405029296875,270.1908569335937,291.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349669123068,3.0396517303188375e-08,0.0012349365279078,-0.0784401819109916,0.0,0.0,0.0,-0.0200092047452926,60.0,-18.36743354797364,-0.0,-1.0398481009588069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0001159064777311,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0001220550984726,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,9.014947863761336e-05,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.906982421875,0.0,0.0,0.0001220550984726,292.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073791503906,0.0,0.0,0.0005789768183603,292.8446350097656,294.1499938964844,270.17401123046875,269.4955749511719,272.46405029296875,270.1908569335937,291.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349669123068,3.0396517303188375e-08,0.0012349365279078,-0.0784401819109916,0.0,0.0,0.0,-0.0200092047452926,60.0,-18.36743354797364,-0.0,-1.0398481009588069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
