time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039001464844,0.0,0.0,0.0001157941369456,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.90362548828125,0.0,0.0,0.0001219368059537,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90386962890625,0.0,0.0,9.006210893858224e-05,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039001464844,0.0,0.0,0.0001219368059537,292.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0005784156965091,292.8409423828125,294.1499938964844,270.16192626953125,269.4874572753906,272.4389038085937,270.1791076660156,291.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337701627984,3.0269163175944414e-08,0.0012337398948147,-0.0781095549464225,0.0,0.0,0.0,-0.0199455246329307,60.0,-18.360227584838867,-0.0,-1.037833357031559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,0.000115631504741,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005432128906,0.0,0.0,0.0001217655371874,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,8.993560913950205e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,0.0001217655371874,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012145996094,0.0,0.0,0.0005776032921858,292.8372497558594,294.1499938964844,270.1496887207031,269.479248046875,272.4139404296875,270.1672058105469,291.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232037669979,3.0084787994155704e-08,0.0012320075184106,-0.0776308476924896,0.0,0.0,0.0,-0.0198533330112695,60.0,-18.347137451171875,-0.0,-1.0349199897063954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,0.0001151888354797,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0001212993956869,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,8.95913181011565e-05,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,0.0001212993956869,292.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89501953125,0.0,0.0,0.000575392099563,292.8298034667969,294.1499938964844,270.1249694824219,269.4626159667969,272.3645324707031,270.1430358886719,291.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273214524611,2.9582956528884097e-08,0.0012272918829694,-0.076327659189701,0.0,0.0,0.0,-0.0196024011820554,60.0,-18.30057144165039,-0.0,-1.0270112937860176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,0.0001151888354797,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0001212993956869,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,8.95913181011565e-05,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,0.0001212993956869,292.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89501953125,0.0,0.0,0.000575392099563,292.8298034667969,294.1499938964844,270.1249694824219,269.4626159667969,272.3645324707031,270.1430358886719,291.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273214524611,2.9582956528884097e-08,0.0012272918829694,-0.076327659189701,0.0,0.0,0.0,-0.0196024011820554,60.0,-18.30057144165039,-0.0,-1.0270112937860176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0001146838258136,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8881530761719,0.0,0.0,0.0001207675959449,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,8.919853280531242e-05,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0001207675959449,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887939453125,0.0,0.0,0.0005728694959543,292.82232666015625,294.1499938964844,270.1000061035156,269.4458312988281,272.3158264160156,270.1186218261719,291.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221940619871,2.901045093040011e-08,0.0012219115160405,-0.0748404711484909,0.0,0.0,0.0,-0.019316129386425,60.0,-18.236745834350582,-0.0,-1.0180256992953218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0001146838258136,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8881530761719,0.0,0.0,0.0001207675959449,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,8.919853280531242e-05,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0001207675959449,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887939453125,0.0,0.0,0.0005728694959543,292.82232666015625,294.1499938964844,270.1000061035156,269.4458312988281,272.3158264160156,270.1186218261719,291.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221940619871,2.901045093040011e-08,0.0012219115160405,-0.0748404711484909,0.0,0.0,0.0,-0.019316129386425,60.0,-18.236745834350582,-0.0,-1.0180256992953218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821105957031,0.0,0.0,0.0001142833207268,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818664550781,0.0,0.0,0.0001203458377858,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821105957031,0.0,0.0,8.888702723197639e-05,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88214111328125,0.0,0.0,0.0001203458377858,292.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88250732421875,0.0,0.0,0.0005708688404411,292.8148193359375,294.1499938964844,270.0750427246094,269.42901611328125,272.267822265625,270.09405517578125,291.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176726013422,2.8556414122249407e-08,0.0012176440795883,-0.0736606866121292,0.0,0.0,0.0,-0.0190890915691852,60.0,-18.174768447875977,-0.0,-1.0109275905278993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821105957031,0.0,0.0,0.0001142833207268,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818664550781,0.0,0.0,0.0001203458377858,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821105957031,0.0,0.0,8.888702723197639e-05,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88214111328125,0.0,0.0,0.0001203458377858,292.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88250732421875,0.0,0.0,0.0005708688404411,292.8148193359375,294.1499938964844,270.0750427246094,269.42901611328125,272.267822265625,270.09405517578125,291.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176726013422,2.8556414122249407e-08,0.0012176440795883,-0.0736606866121292,0.0,0.0,0.0,-0.0190890915691852,60.0,-18.174768447875977,-0.0,-1.0109275905278993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0001139628657256,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,0.0001200083861476,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,8.863778930390254e-05,291.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0001200083861476,292.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87615966796875,0.0,0.0,0.0005692681297659,292.8072814941406,294.1499938964844,270.05029296875,269.4123229980469,272.220458984375,270.0694885253906,291.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142582563683,2.8193138490451023e-08,0.0012142300838604,-0.0727165192365646,0.0,0.0,0.0,-0.0189074408262968,60.0,-18.12799453735352,-0.0,-1.0052661991721837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0001139628657256,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,0.0001200083861476,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,8.863778930390254e-05,291.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0001200083861476,292.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87615966796875,0.0,0.0,0.0005692681297659,292.8072814941406,294.1499938964844,270.05029296875,269.4123229980469,272.220458984375,270.0694885253906,291.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142582563683,2.8193138490451023e-08,0.0012142300838604,-0.0727165192365646,0.0,0.0,0.0,-0.0189074408262968,60.0,-18.12799453735352,-0.0,-1.0052661991721837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,0.0001138070438173,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87237548828125,0.0,0.0,0.0001198442987515,291.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,8.851658640196547e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.87261962890625,0.0,0.0,0.0001198442987515,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,0.0005684897187165,292.803466796875,294.1499938964844,270.0380859375,269.404052734375,272.1970520019531,270.0572814941406,291.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012125979410484,2.8016486908200026e-08,0.0012125698849558,-0.072257325053215,0.0,0.0,0.0,-0.0188191086053848,60.0,-18.10717964172364,-0.0,-1.0025189567386408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694152832031,0.0,0.0,0.0001136533755925,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,0.0001196824741782,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694152832031,0.0,0.0,8.839707152219489e-05,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694152832031,0.0,0.0,0.0001196824741782,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697814941406,0.0,0.0,0.0005677221342921,292.7996520996094,294.1499938964844,270.0260009765625,269.3959045410156,272.1737670898437,270.045166015625,291.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012109605595469,2.784228492203056e-08,0.001210932736285,-0.0718044564127922,0.0,0.0,0.0,-0.018732002004981,60.0,-18.08684539794922,-0.0,-9.998134231636868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,0.0001133560799644,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627624511719,0.0,0.0,0.0001193694115499,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,8.816584158921614e-05,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630065917969,0.0,0.0,0.0001193694115499,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633728027344,0.0,0.0,0.0005662370822392,292.7919921875,294.1499938964844,270.0023803710937,269.3799133300781,272.1276550292969,270.0213317871094,291.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120779289864,2.7505263844318506e-08,0.001207765424624,-0.0709281861782074,0.0,0.0,0.0,-0.0185634791851043,60.0,-18.047527313232425,-0.0,-9.945896550789257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,0.0001133560799644,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627624511719,0.0,0.0,0.0001193694115499,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,8.816584158921614e-05,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630065917969,0.0,0.0,0.0001193694115499,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633728027344,0.0,0.0,0.0005662370822392,292.7919921875,294.1499938964844,270.0023803710937,269.3799133300781,272.1276550292969,270.0213317871094,291.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120779289864,2.7505263844318506e-08,0.001207765424624,-0.0709281861782074,0.0,0.0,0.0,-0.0185634791851043,60.0,-18.047527313232425,-0.0,-9.945896550789257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,0.0001130742602981,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85626220703125,0.0,0.0,0.0001190726470667,291.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,8.794664609013125e-05,291.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,0.0001190726470667,292.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568725585937,0.0,0.0,0.00056482932996,292.7843017578125,294.1499938964844,269.9796447753906,269.3645324707031,272.08221435546875,269.99822998046875,291.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012047900818288,2.718578606675237e-08,0.0012047628406435,-0.0700973868370056,0.0,0.0,0.0,-0.0184037294238805,60.0,-18.0098819732666,-0.0,-9.896503172512896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,0.0001130742602981,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85626220703125,0.0,0.0,0.0001190726470667,291.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,8.794664609013125e-05,291.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,0.0001190726470667,292.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568725585937,0.0,0.0,0.00056482932996,292.7843017578125,294.1499938964844,269.9796447753906,269.3645324707031,272.08221435546875,269.99822998046875,291.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012047900818288,2.718578606675237e-08,0.0012047628406435,-0.0700973868370056,0.0,0.0,0.0,-0.0184037294238805,60.0,-18.0098819732666,-0.0,-9.896503172512896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499755859375,0.0,0.0,0.0001128082512877,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001187925226986,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499755859375,0.0,0.0,8.773975423537195e-05,291.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0001187925226986,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0005635005654767,292.77655029296875,294.1499938964844,269.9580078125,269.349853515625,272.03729248046875,269.9759216308594,291.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019557179883,2.6884229953338945e-08,0.0012019288260489,-0.0693130567669868,0.0,0.0,0.0,-0.0182529389858245,60.0,-17.97367286682129,-0.0,-9.849993887200981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499755859375,0.0,0.0,0.0001128082512877,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001187925226986,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499755859375,0.0,0.0,8.773975423537195e-05,291.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0001187925226986,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.850341796875,0.0,0.0,0.0005635005654767,292.77655029296875,294.1499938964844,269.9580078125,269.349853515625,272.03729248046875,269.9759216308594,291.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019557179883,2.6884229953338945e-08,0.0012019288260489,-0.0693130567669868,0.0,0.0,0.0,-0.0182529389858245,60.0,-17.97367286682129,-0.0,-9.849993887200981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,0.0001125651106121,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432006835937,0.0,0.0,0.0001185364817501,291.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,8.75506448210217e-05,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,0.0001185364817501,292.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437805175781,0.0,0.0,0.0005622860626317,292.76873779296875,294.1499938964844,269.9377136230469,269.3360900878906,271.9930419921875,269.9549255371094,291.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993650114163,2.6608603320710245e-08,0.0011993383523076,-0.0685960575938224,0.0,0.0,0.0,-0.0181151162832975,60.0,-17.939815521240234,-0.0,-9.807579459675253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,0.0001125651106121,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432006835937,0.0,0.0,0.0001185364817501,291.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,8.75506448210217e-05,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,0.0001185364817501,292.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437805175781,0.0,0.0,0.0005622860626317,292.76873779296875,294.1499938964844,269.9377136230469,269.3360900878906,271.9930419921875,269.9549255371094,291.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993650114163,2.6608603320710245e-08,0.0011993383523076,-0.0685960575938224,0.0,0.0,0.0,-0.0181151162832975,60.0,-17.939815521240234,-0.0,-9.807579459675253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.840087890625,0.0,0.0,0.0001124507543863,291.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398742675781,0.0,0.0,0.0001184160573757,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.840087890625,0.0,0.0,8.746169623918831e-05,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,0.0001184160573757,292.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404541015625,0.0,0.0,0.0005617148126475,292.76483154296875,294.1499938964844,269.9281311035156,269.32958984375,271.9711303710937,269.94482421875,291.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981464922428,2.647896479857081e-08,0.0011981199495494,-0.0682587921619415,0.0,0.0,0.0,-0.018050292506814,60.0,-17.923572540283203,-0.0,-9.787661525706429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001123445690609,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0001183042404591,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,8.737910684430972e-05,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001183042404591,292.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371276855469,0.0,0.0,0.0005611843662336,292.7608947753906,294.1499938964844,269.9189758300781,269.3233642578125,271.94940185546875,269.9351501464844,291.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970149353146,2.6358588200992017e-08,0.0011969886254519,-0.0679455995559692,0.0,0.0,0.0,-0.0179900992661714,60.0,-17.9080867767334,-0.0,-9.76918457240572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301086425781,0.0,0.0,0.0001121529057854,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82989501953125,0.0,0.0,0.0001181024053948,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301086425781,0.0,0.0,8.723003702471033e-05,291.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83013916015625,0.0,0.0,0.0001181024053948,292.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,0.0005602269666269,292.7530212402344,294.1499938964844,269.9020080566406,269.31182861328125,271.90631103515625,269.9168395996094,291.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949726613238,2.614131666689445e-08,0.0011949465842917,-0.0673802495002746,0.0,0.0,0.0,-0.0178814548999071,60.0,-17.879072189331055,-0.0,-9.735880013295173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301086425781,0.0,0.0,0.0001121529057854,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82989501953125,0.0,0.0,0.0001181024053948,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301086425781,0.0,0.0,8.723003702471033e-05,291.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83013916015625,0.0,0.0,0.0001181024053948,292.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,0.0005602269666269,292.7530212402344,294.1499938964844,269.9020080566406,269.31182861328125,271.90631103515625,269.9168395996094,291.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949726613238,2.614131666689445e-08,0.0011949465842917,-0.0673802495002746,0.0,0.0,0.0,-0.0178814548999071,60.0,-17.879072189331055,-0.0,-9.735880013295173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0001119941225624,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231811523437,0.0,0.0,0.0001179352038889,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,8.710653492016718e-05,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0001179352038889,292.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82373046875,0.0,0.0,0.0005594338290393,292.7450561523437,294.1499938964844,269.88702392578125,269.3016662597656,271.8639221191406,269.90045166015625,291.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011932807974517,2.5961316652001187e-08,0.0011932548368349,-0.0669118463993072,0.0,0.0,0.0,-0.0177914481610059,60.0,-17.853588104248047,-0.0,-9.708330850344282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0001119941225624,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231811523437,0.0,0.0,0.0001179352038889,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,8.710653492016718e-05,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0001179352038889,292.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82373046875,0.0,0.0,0.0005594338290393,292.7450561523437,294.1499938964844,269.88702392578125,269.3016662597656,271.8639221191406,269.90045166015625,291.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011932807974517,2.5961316652001187e-08,0.0011932548368349,-0.0669118463993072,0.0,0.0,0.0,-0.0177914481610059,60.0,-17.853588104248047,-0.0,-9.708330850344282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,0.0001118718937505,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81640625,0.0,0.0,0.0001178064921987,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,8.701147453393787e-05,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,0.0001178064921987,292.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.000558823288884,292.737060546875,294.1499938964844,269.8742980957031,269.29296875,271.8221740722656,269.8859558105469,291.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919783428311,2.5822759042171132e-08,0.0011919524986296,-0.0665512531995773,0.0,0.0,0.0,-0.01772216334939,60.0,-17.83164405822754,-0.0,-9.687151703019481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,0.0001118718937505,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81640625,0.0,0.0,0.0001178064921987,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,8.701147453393787e-05,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,0.0001178064921987,292.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.000558823288884,292.737060546875,294.1499938964844,269.8742980957031,269.29296875,271.8221740722656,269.8859558105469,291.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919783428311,2.5822759042171132e-08,0.0011919524986296,-0.0665512531995773,0.0,0.0,0.0,-0.01772216334939,60.0,-17.83164405822754,-0.0,-9.687151703019481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097839355469,0.0,0.0,0.0001117877691285,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095703125,0.0,0.0,0.0001177179001388,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097839355469,0.0,0.0,8.694604184711352e-05,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097839355469,0.0,0.0,0.0001177179001388,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0005584030295722,292.7290344238281,294.1499938964844,269.864013671875,269.2859802246094,271.7811279296875,269.8738098144531,291.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910818284377,2.5727389996177408e-08,0.0011910561006516,-0.0663030445575714,0.0,0.0,0.0,-0.0176744759082794,60.0,-17.813968658447266,-0.0,-9.67258699802187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097839355469,0.0,0.0,0.0001117877691285,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095703125,0.0,0.0,0.0001177179001388,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097839355469,0.0,0.0,8.694604184711352e-05,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097839355469,0.0,0.0,0.0001177179001388,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0005584030295722,292.7290344238281,294.1499938964844,269.864013671875,269.2859802246094,271.7811279296875,269.8738098144531,291.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910818284377,2.5727389996177408e-08,0.0011910561006516,-0.0663030445575714,0.0,0.0,0.0,-0.0176744759082794,60.0,-17.813968658447266,-0.0,-9.67258699802187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80633544921875,0.0,0.0,0.0001117607753258,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061218261719,0.0,0.0,0.0001176894729724,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80633544921875,0.0,0.0,8.692504343343899e-05,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,0.0001176894729724,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,0.0005582682206295,292.7249755859375,294.1499938964844,269.8598327636719,269.2831420898437,271.7608642578125,269.8686218261719,291.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907941661775,2.5696788696905063e-08,0.0011907684383913,-0.0662233978509903,0.0,0.0,0.0,-0.0176591724157333,60.0,-17.806686401367188,-0.0,-9.66791660061972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,0.0001117448118748,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026733398437,0.0,0.0,0.0001176726655103,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,8.691263064974919e-05,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,0.0001176726655103,292.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,0.000558188476134,292.7209167480469,294.1499938964844,269.8563842773437,269.28076171875,271.7408142089844,269.8641052246094,291.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906240833923,2.5678696502495768e-08,0.0011905983556061,-0.0661763027310371,0.0,0.0,0.0,-0.0176501255482435,60.0,-17.800540924072266,-0.0,-9.665155431548557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,0.0001117442152462,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,0.0001176720397779,291.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,8.691216498846188e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.79595947265625,0.0,0.0,0.0001176720397779,292.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962646484375,0.0,0.0,0.0005581855075433,292.7127380371094,294.1499938964844,269.85162353515625,269.27752685546875,271.7012023925781,269.85699462890625,291.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906175641342,2.5678014381469442e-08,0.0011905918363481,-0.066174529492855,0.0,0.0,0.0,-0.0176497846841812,60.0,-17.7913761138916,-0.0,-9.665050981766401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,0.0001117442152462,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,0.0001176720397779,291.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,8.691216498846188e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.79595947265625,0.0,0.0,0.0001176720397779,292.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962646484375,0.0,0.0,0.0005581855075433,292.7127380371094,294.1499938964844,269.85162353515625,269.27752685546875,271.7012023925781,269.85699462890625,291.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906175641342,2.5678014381469442e-08,0.0011905918363481,-0.066174529492855,0.0,0.0,0.0,-0.0176497846841812,60.0,-17.7913761138916,-0.0,-9.665050981766401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,0.0001117872525355,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,0.0001177173544419,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,8.694564166944474e-05,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0001177173544419,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,0.0005584004684351,292.7044982910156,294.1499938964844,269.8500061035156,269.27642822265625,271.66241455078125,269.8528747558594,291.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910758912563,2.5726796692993048e-08,0.0011910501634702,-0.0663014948368072,0.0,0.0,0.0,-0.0176741760224103,60.0,-17.78672981262207,-0.0,-9.672496759094429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,0.0001117872525355,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,0.0001177173544419,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,8.694564166944474e-05,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0001177173544419,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,0.0005584004684351,292.7044982910156,294.1499938964844,269.8500061035156,269.27642822265625,271.66241455078125,269.8528747558594,291.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910758912563,2.5726796692993048e-08,0.0011910501634702,-0.0663014948368072,0.0,0.0,0.0,-0.0176741760224103,60.0,-17.78672981262207,-0.0,-9.672496759094429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.0001118493746616,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001177827725769,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,8.699395402800292e-05,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818603515625,0.0,0.0,0.0001177827725769,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821655273437,0.0,0.0,0.0005587107734754,292.6961975097656,294.1499938964844,269.8500061035156,269.27642822265625,271.6243896484375,269.85113525390625,291.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011917378287762,2.5797216807177392e-08,0.0011917119845747,-0.0664847716689109,0.0,0.0,0.0,-0.0177093893289566,60.0,-17.78504180908203,-0.0,-9.683249402314686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.0001118493746616,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001177827725769,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,8.699395402800292e-05,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818603515625,0.0,0.0,0.0001177827725769,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821655273437,0.0,0.0,0.0005587107734754,292.6961975097656,294.1499938964844,269.8500061035156,269.27642822265625,271.6243896484375,269.85113525390625,291.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011917378287762,2.5797216807177392e-08,0.0011917119845747,-0.0664847716689109,0.0,0.0,0.0,-0.0177093893289566,60.0,-17.78504180908203,-0.0,-9.683249402314686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746887207031,0.0,0.0,0.0001119076187023,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745056152344,0.0,0.0,0.0001178441161755,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746887207031,0.0,0.0,8.703926141606644e-05,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77471923828125,0.0,0.0,0.0001178441161755,292.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,0.0005590017535723,292.6878662109375,294.1499938964844,269.8500061035156,269.27642822265625,271.5871276855469,269.85040283203125,291.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923584388568,2.58632439908979e-08,0.0011923325946554,-0.066656619310379,0.0,0.0,0.0,-0.0177424047142267,60.0,-17.78385353088379,-0.0,-9.693337688077008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746887207031,0.0,0.0,0.0001119076187023,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745056152344,0.0,0.0,0.0001178441161755,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746887207031,0.0,0.0,8.703926141606644e-05,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77471923828125,0.0,0.0,0.0001178441161755,292.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,0.0005590017535723,292.6878662109375,294.1499938964844,269.8500061035156,269.27642822265625,271.5871276855469,269.85040283203125,291.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923584388568,2.58632439908979e-08,0.0011923325946554,-0.066656619310379,0.0,0.0,0.0,-0.0177424047142267,60.0,-17.78385353088379,-0.0,-9.693337688077008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,0.0001119355656555,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,0.0001178735401481,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,8.706099470146e-05,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,0.0001178735401481,292.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,0.0005591413355432,292.68365478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.5687866210937,269.8502502441406,291.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011926561128348,2.5894918209701245e-08,0.0011926302686333,-0.0667390450835228,0.0,0.0,0.0,-0.0177582427859306,60.0,-17.783140182495117,-0.0,-9.698178615735745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
