time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0001119624866987,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,0.0001179018945549,291.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,8.708193490747362e-05,291.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675170898437,0.0,0.0,0.0001179018945549,292.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,0.0005592757952399,292.679443359375,294.1499938964844,269.8500061035156,269.27642822265625,271.5506591796875,269.85015869140625,291.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929429601877,2.5925441349272663e-08,0.0011929171159863,-0.0668184831738472,0.0,0.0,0.0,-0.0177735053002834,60.0,-17.78231430053711,-0.0,-9.702844749881478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001120140805142,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,0.0001179562168545,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,8.712206181371585e-05,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001179562168545,292.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605285644531,0.0,0.0,0.0005595335387624,292.67095947265625,294.1499938964844,269.8500061035156,269.27642822265625,271.51495361328125,269.8500671386719,291.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934926733374,2.598392079278256e-08,0.0011934667127206,-0.0669706761837005,0.0,0.0,0.0,-0.0178027488291263,60.0,-17.780303955078125,-0.0,-9.711788351296492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001120140805142,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,0.0001179562168545,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,8.712206181371585e-05,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001179562168545,292.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605285644531,0.0,0.0,0.0005595335387624,292.67095947265625,294.1499938964844,269.8500061035156,269.27642822265625,271.51495361328125,269.8500671386719,291.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934926733374,2.598392079278256e-08,0.0011934667127206,-0.0669706761837005,0.0,0.0,0.0,-0.0178027488291263,60.0,-17.780303955078125,-0.0,-9.711788351296492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.0001120632223319,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527160644531,0.0,0.0,0.000118007970741,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,8.716028241906315e-05,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.000118007970741,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7532043457031,0.0,0.0,0.0005597790004685,292.66241455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.47998046875,269.8500366210937,291.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194016309455,2.6039629119622997e-08,0.0011939902324229,-0.0671156421303749,0.0,0.0,0.0,-0.0178306046873331,60.0,-17.77787208557129,-0.0,-9.720312021954669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.0001120632223319,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527160644531,0.0,0.0,0.000118007970741,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,8.716028241906315e-05,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.000118007970741,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7532043457031,0.0,0.0,0.0005597790004685,292.66241455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.47998046875,269.8500366210937,291.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194016309455,2.6039629119622997e-08,0.0011939902324229,-0.0671156421303749,0.0,0.0,0.0,-0.0178306046873331,60.0,-17.77787208557129,-0.0,-9.720312021954669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0001121100503951,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001180572799057,291.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,8.719670586287975e-05,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0001180572799057,292.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,0.0005600128788501,292.65380859375,294.1499938964844,269.8500061035156,269.27642822265625,271.4457397460937,269.8500061035156,291.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194515149109,2.6092706661984263e-08,0.0011944890720769,-0.0672537609934806,0.0,0.0,0.0,-0.0178571455180645,60.0,-17.77503776550293,-0.0,-9.72843636759535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0001121100503951,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001180572799057,291.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,8.719670586287975e-05,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0001180572799057,292.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,0.0005600128788501,292.65380859375,294.1499938964844,269.8500061035156,269.27642822265625,271.4457397460937,269.8500061035156,291.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194515149109,2.6092706661984263e-08,0.0011944890720769,-0.0672537609934806,0.0,0.0,0.0,-0.0178571455180645,60.0,-17.77503776550293,-0.0,-9.72843636759535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.0001121551540563,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,0.000118104777357,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,8.723178325453773e-05,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.000118104777357,292.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73834228515625,0.0,0.0,0.0005602382007054,292.6451416015625,294.1499938964844,269.8500061035156,269.27642822265625,271.41217041015625,269.8500061035156,291.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949957115575,2.6143833764535884e-08,0.0011949696345254,-0.0673868060111999,0.0,0.0,0.0,-0.0178827103227376,60.0,-17.771892547607422,-0.0,-9.736265127457957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.0001121551540563,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,0.000118104777357,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,8.723178325453773e-05,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.000118104777357,292.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73834228515625,0.0,0.0,0.0005602382007054,292.6451416015625,294.1499938964844,269.8500061035156,269.27642822265625,271.41217041015625,269.8500061035156,291.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949957115575,2.6143833764535884e-08,0.0011949696345254,-0.0673868060111999,0.0,0.0,0.0,-0.0178827103227376,60.0,-17.771892547607422,-0.0,-9.736265127457957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,0.0001121782770496,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.734130859375,0.0,0.0,0.0001181291227112,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,8.724976942175999e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,0.0001181291227112,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,0.0005603537429124,292.6407775878906,294.1499938964844,269.8500061035156,269.27642822265625,271.3956604003906,269.8500061035156,291.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952421627938,2.617004568605808e-08,0.0011952159693464,-0.0674550086259841,0.0,0.0,0.0,-0.0178958177566528,60.0,-17.770320892333984,-0.0,-9.740280404457736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,0.0001122132671298,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001181659681606,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,8.727698150323704e-05,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,0.0001181659681606,292.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308349609375,0.0,0.0,0.0005605284823104,292.63641357421875,294.1499938964844,269.8500061035156,269.27642822265625,271.3793334960937,269.8500061035156,291.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195614808239,2.6209706405211364e-08,0.0011955886147916,-0.0675582140684127,0.0,0.0,0.0,-0.0179156474769115,60.0,-17.769554138183594,-0.0,-9.746356965933957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.0001123305482906,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,0.0001182894702651,291.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.736820018384606e-05,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001182894702651,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0005611143424175,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3471374511719,269.8500061035156,291.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968642938882,2.63426542801426e-08,0.0011968378676101,-0.0679041370749473,0.0,0.0,0.0,-0.0179821271449327,60.0,-17.773530960083008,-0.0,-9.76674030539471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.0001123305482906,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,0.0001182894702651,291.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.736820018384606e-05,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001182894702651,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0005611143424175,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3471374511719,269.8500061035156,291.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968642938882,2.63426542801426e-08,0.0011968378676101,-0.0679041370749473,0.0,0.0,0.0,-0.0179821271449327,60.0,-17.773530960083008,-0.0,-9.76674030539471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,0.0001124713817262,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001184377761092,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,8.747773972572759e-05,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0001184377761092,292.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,0.0005618178402073,292.6187744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.3155517578125,269.8500061035156,291.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983647709712,2.6502300798370012e-08,0.0011983382282778,-0.0683194994926452,0.0,0.0,0.0,-0.0180619545280933,60.0,-17.782913208007812,-0.0,-9.7912455032656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,0.0001124713817262,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001184377761092,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,8.747773972572759e-05,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0001184377761092,292.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,0.0005618178402073,292.6187744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.3155517578125,269.8500061035156,291.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983647709712,2.6502300798370012e-08,0.0011983382282778,-0.0683194994926452,0.0,0.0,0.0,-0.0180619545280933,60.0,-17.782913208007812,-0.0,-9.7912455032656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0001125934213632,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074584960937,0.0,0.0,0.0001185662986245,291.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,8.757266186876222e-05,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0001185662986245,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079162597656,0.0,0.0,0.0005624274490401,292.60986328125,294.1499938964844,269.8500061035156,269.27642822265625,271.2846374511719,269.8500061035156,291.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199665130116,2.6640648798093025e-08,0.0011996385874226,-0.0686794221401214,0.0,0.0,0.0,-0.0181311350315809,60.0,-17.79265785217285,-0.0,-9.81250565246228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0001125934213632,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074584960937,0.0,0.0,0.0001185662986245,291.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,8.757266186876222e-05,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0001185662986245,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079162597656,0.0,0.0,0.0005624274490401,292.60986328125,294.1499938964844,269.8500061035156,269.27642822265625,271.2846374511719,269.8500061035156,291.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199665130116,2.6640648798093025e-08,0.0011996385874226,-0.0686794221401214,0.0,0.0,0.0,-0.0181311350315809,60.0,-17.79265785217285,-0.0,-9.81250565246228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0001126683855545,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69970703125,0.0,0.0,0.0001186452354886,291.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,8.763096411712468e-05,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001186452354886,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,0.0005628018989227,292.60089111328125,294.1499938964844,269.8500061035156,269.27642822265625,271.2543334960937,269.8500061035156,291.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004639720544,2.6725620827505736e-08,0.0012004373129457,-0.0689004734158515,0.0,0.0,0.0,-0.01817362383008,60.0,-17.797527313232422,-0.0,-9.825575375543849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0001126683855545,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69970703125,0.0,0.0,0.0001186452354886,291.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,8.763096411712468e-05,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001186452354886,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,0.0005628018989227,292.60089111328125,294.1499938964844,269.8500061035156,269.27642822265625,271.2543334960937,269.8500061035156,291.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004639720544,2.6725620827505736e-08,0.0012004373129457,-0.0689004734158515,0.0,0.0,0.0,-0.01817362383008,60.0,-17.797527313232422,-0.0,-9.825575375543849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69598388671875,0.0,0.0,0.0001126841452787,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69580078125,0.0,0.0,0.0001186618319479,291.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959533691406,0.0,0.0,8.764322410570458e-05,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69598388671875,0.0,0.0,0.0001186618319479,292.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962280273437,0.0,0.0,0.0005628806538879,292.59637451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.2394104003906,269.8500061035156,291.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006320757791,2.6743489200953263e-08,0.0012006053002551,-0.0689469575881958,0.0,0.0,0.0,-0.018182560801506,60.0,-17.79729652404785,-0.0,-9.828325175931241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.000112682042527,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69189453125,0.0,0.0,0.0001186596127809,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,8.764158701524138e-05,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69207763671875,0.0,0.0,0.0001186596127809,292.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,0.0005628701183013,292.59185791015625,294.1499938964844,269.8500061035156,269.27642822265625,271.2246398925781,269.8500061035156,291.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.674110000100428e-08,0.0012005829485133,-0.0689407438039779,0.0,0.0,0.0,-0.0181813649833202,60.0,-17.794361114501953,-0.0,-9.827957114794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,0.0001126334245782,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840209960937,0.0,0.0,0.0001186084191431,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,8.760377386352047e-05,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842041015625,0.0,0.0,0.0001186084191431,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.00056262727594,292.582763671875,294.1499938964844,269.8500061035156,269.27642822265625,271.195556640625,269.8500061035156,291.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000917922705,2.66859849773482e-08,0.0012000651331618,-0.0687973648309707,0.0,0.0,0.0,-0.0181538071483373,60.0,-17.78167152404785,-0.0,-9.819478208328293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,0.0001126334245782,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840209960937,0.0,0.0,0.0001186084191431,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,8.760377386352047e-05,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842041015625,0.0,0.0,0.0001186084191431,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.00056262727594,292.582763671875,294.1499938964844,269.8500061035156,269.27642822265625,271.195556640625,269.8500061035156,291.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000917922705,2.66859849773482e-08,0.0012000651331618,-0.0687973648309707,0.0,0.0,0.0,-0.0181538071483373,60.0,-17.78167152404785,-0.0,-9.819478208328293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,0.0001125352209783,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761169433594,0.0,0.0,0.0001185050059575,291.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,8.752739813644439e-05,291.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,0.0001185050059575,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,0.0005621367599815,292.5736694335937,294.1499938964844,269.8500061035156,269.27642822265625,271.1670837402344,269.8500061035156,291.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990455677732,2.6574664246936663e-08,0.0011990190250799,-0.0685077607631683,0.0,0.0,0.0,-0.0180981438606977,60.0,-17.760536193847656,-0.0,-9.802362654909302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,0.0001125352209783,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761169433594,0.0,0.0,0.0001185050059575,291.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,8.752739813644439e-05,291.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,0.0001185050059575,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,0.0005621367599815,292.5736694335937,294.1499938964844,269.8500061035156,269.27642822265625,271.1670837402344,269.8500061035156,291.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990455677732,2.6574664246936663e-08,0.0011990190250799,-0.0685077607631683,0.0,0.0,0.0,-0.0180981438606977,60.0,-17.760536193847656,-0.0,-9.802362654909302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,0.0001124094051192,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,0.0001183725180453,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,8.742953650653362e-05,291.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,0.0001183725180453,292.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685485839844,0.0,0.0,0.0005615082336589,292.5644836425781,294.1499938964844,269.8500061035156,269.27642822265625,271.1392822265625,269.8500061035156,291.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977050453424,2.6432031674517024e-08,0.0011976786190643,-0.0681366845965385,0.0,0.0,0.0,-0.0180268231779336,60.0,-17.73271942138672,-0.0,-9.780455911823085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,0.0001124094051192,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,0.0001183725180453,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,8.742953650653362e-05,291.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683044433594,0.0,0.0,0.0001183725180453,292.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685485839844,0.0,0.0,0.0005615082336589,292.5644836425781,294.1499938964844,269.8500061035156,269.27642822265625,271.1392822265625,269.8500061035156,291.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977050453424,2.6432031674517024e-08,0.0011976786190643,-0.0681366845965385,0.0,0.0,0.0,-0.0180268231779336,60.0,-17.73271942138672,-0.0,-9.780455911823085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0001122366738854,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,0.000118190619105,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,8.729518594918773e-05,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.000118190619105,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605529785156,0.0,0.0,0.0005606454215012,292.5552978515625,294.1499938964844,269.8500061035156,269.27642822265625,271.1120910644531,269.8500061035156,291.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195864751935,2.623622208375309e-08,0.0011958385584875,-0.0676272064447403,0.0,0.0,0.0,-0.0179289113730192,60.0,-17.699064254760742,-0.0,-9.750420559839769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0001122366738854,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,0.000118190619105,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,8.729518594918773e-05,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.000118190619105,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605529785156,0.0,0.0,0.0005606454215012,292.5552978515625,294.1499938964844,269.8500061035156,269.27642822265625,271.1120910644531,269.8500061035156,291.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195864751935,2.623622208375309e-08,0.0011958385584875,-0.0676272064447403,0.0,0.0,0.0,-0.0179289113730192,60.0,-17.699064254760742,-0.0,-9.750420559839769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,0.0001121291061281,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561279296875,0.0,0.0,0.0001180773469968,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,8.721152698853984e-05,291.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,0.0001180773469968,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565246582031,0.0,0.0,0.0005601081065833,292.5506896972656,294.1499938964844,269.8500061035156,269.27642822265625,271.09869384765625,269.8500061035156,291.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947187595069,2.611428406851246e-08,0.0011946926824748,-0.0673099085688591,0.0,0.0,0.0,-0.0178679376840591,60.0,-17.67936897277832,-0.0,-9.731739680773901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,0.0001120025845011,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,0.0001179441169369,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,8.711312693776563e-05,291.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,0.0001179441169369,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,0.0005594760878011,292.5460510253906,294.1499938964844,269.8500061035156,269.27642822265625,271.08551025390625,269.8500061035156,291.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933709029108,2.5970862793656124e-08,0.001193344942294,-0.0669366866350174,0.0,0.0,0.0,-0.0177962239831686,60.0,-17.657093048095703,-0.0,-9.709791015666269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,0.0001117030333261,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64404296875,0.0,0.0,0.0001176286750705,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,8.688013622304425e-05,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.0001176286750705,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444091796875,0.0,0.0,0.0005579798016697,292.53680419921875,294.1499938964844,269.8500061035156,269.27642822265625,271.0595703125,269.8500061035156,291.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901792604476,2.563128909116585e-08,0.0011901536490768,-0.0660529136657714,0.0,0.0,0.0,-0.0176264252513647,60.0,-17.604890823364258,-0.0,-9.65792210649852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,0.0001117030333261,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64404296875,0.0,0.0,0.0001176286750705,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,8.688013622304425e-05,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.0001176286750705,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444091796875,0.0,0.0,0.0005579798016697,292.53680419921875,294.1499938964844,269.8500061035156,269.27642822265625,271.0595703125,269.8500061035156,291.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901792604476,2.563128909116585e-08,0.0011901536490768,-0.0660529136657714,0.0,0.0,0.0,-0.0176264252513647,60.0,-17.604890823364258,-0.0,-9.65792210649852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,0.0001113542311941,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63592529296875,0.0,0.0,0.0001172613629023,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,8.66088448674418e-05,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,0.0001172613629023,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363220214844,0.0,0.0,0.0005562374135479,292.52752685546875,294.1499938964844,269.8500061035156,269.27642822265625,271.03424072265625,269.8500061035156,291.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864629341289,2.5235889822283752e-08,0.0011864376720041,-0.0650236532092094,0.0,0.0,0.0,-0.0174287110567092,60.0,-17.544021606445312,-0.0,-9.59770005692917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,0.0001113542311941,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63592529296875,0.0,0.0,0.0001172613629023,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,8.66088448674418e-05,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,0.0001172613629023,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363220214844,0.0,0.0,0.0005562374135479,292.52752685546875,294.1499938964844,269.8500061035156,269.27642822265625,271.03424072265625,269.8500061035156,291.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864629341289,2.5235889822283752e-08,0.0011864376720041,-0.0650236532092094,0.0,0.0,0.0,-0.0174287110567092,60.0,-17.544021606445312,-0.0,-9.59770005692917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,0.0001109832155634,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,0.0001168706730823,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,8.632028038846329e-05,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,0.0001168706730823,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.628173828125,0.0,0.0,0.0005543841398321,292.5182189941406,294.1499938964844,269.8500061035156,269.27642822265625,271.0094909667969,269.8500061035156,291.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825099354609,2.481531602427368e-08,0.0011824850225821,-0.0639286339282989,0.0,0.0,0.0,-0.0172184072434902,60.0,-17.477684020996094,-0.0,-9.533850686693769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,0.0001109832155634,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,0.0001168706730823,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,8.632028038846329e-05,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,0.0001168706730823,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.628173828125,0.0,0.0,0.0005543841398321,292.5182189941406,294.1499938964844,269.8500061035156,269.27642822265625,271.0094909667969,269.8500061035156,291.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825099354609,2.481531602427368e-08,0.0011824850225821,-0.0639286339282989,0.0,0.0,0.0,-0.0172184072434902,60.0,-17.477684020996094,-0.0,-9.533850686693769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,0.0001106341806007,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6196594238281,0.0,0.0,0.0001165031208074,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,8.604880713392049e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,0.0001165031208074,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200256347656,0.0,0.0,0.0005526406457647,292.5089111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.9853210449219,269.8500061035156,291.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787908151745,2.4419655630936177e-08,0.0011787663679569,-0.0628982856869697,0.0,0.0,0.0,-0.0170205626636743,60.0,-17.410722732543945,-0.0,-9.473978224150414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,0.0001106341806007,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6196594238281,0.0,0.0,0.0001165031208074,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,8.604880713392049e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,0.0001165031208074,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200256347656,0.0,0.0,0.0005526406457647,292.5089111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.9853210449219,269.8500061035156,291.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787908151745,2.4419655630936177e-08,0.0011787663679569,-0.0628982856869697,0.0,0.0,0.0,-0.0170205626636743,60.0,-17.410722732543945,-0.0,-9.473978224150414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61572265625,0.0,0.0,0.0001104849725379,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155700683594,0.0,0.0,0.0001163459965027,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.61572265625,0.0,0.0,8.593275560997427e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61572265625,0.0,0.0,0.0001163459965027,292.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159362792969,0.0,0.0,0.0005518952966667,292.5042724609375,294.1499938964844,269.8500061035156,269.27642822265625,270.97344970703125,269.8500061035156,291.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177200814709,2.4250516261759003e-08,0.0011771766003221,-0.0624577663838863,0.0,0.0,0.0,-0.0169359855353832,60.0,-17.379655838012695,-0.0,-9.448440607684461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,0.0001103498143493,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114807128906,0.0,0.0,0.0001162036642199,291.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,8.582763257436454e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,0.0001162036642199,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,0.0005512201460078,292.4996032714844,294.1499938964844,269.8500061035156,269.27642822265625,270.9617614746094,269.8500061035156,291.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175760757178,2.4097301931647053e-08,0.0011757366592064,-0.062058687210083,0.0,0.0,0.0,-0.0168593730777502,60.0,-17.35105323791504,-0.0,-9.425337310631221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
