time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034240722656,0.0,0.0,0.0001100788431358,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,0.0001159183229901,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034240722656,0.0,0.0,8.56168771861121e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034240722656,0.0,0.0,0.0001159183229901,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036376953125,0.0,0.0,0.0005498665850609,292.490234375,294.1499938964844,269.8500061035156,269.27642822265625,270.93878173828125,269.8500061035156,291.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728735407814,2.3790137859691643e-08,0.0011728497920557,-0.0612585321068763,0.0,0.0,0.0,-0.0167057793587446,60.0,-17.296804428100586,-0.0,-9.379105136986254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034240722656,0.0,0.0,0.0001100788431358,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,0.0001159183229901,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034240722656,0.0,0.0,8.56168771861121e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034240722656,0.0,0.0,0.0001159183229901,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036376953125,0.0,0.0,0.0005498665850609,292.490234375,294.1499938964844,269.8500061035156,269.27642822265625,270.93878173828125,269.8500061035156,291.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728735407814,2.3790137859691643e-08,0.0011728497920557,-0.0612585321068763,0.0,0.0,0.0,-0.0167057793587446,60.0,-17.296804428100586,-0.0,-9.379105136986254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.0001098076099879,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950622558594,0.0,0.0,0.000115632705274,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,8.540591807104647e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,0.000115632705274,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954284667969,0.0,0.0,0.0005485117435455,292.4808654785156,294.1499938964844,269.8500061035156,269.27642822265625,270.9163513183594,269.8500061035156,291.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699836468324,2.3482682465214573e-08,0.0011699602473527,-0.0604575052857399,0.0,0.0,0.0,-0.0165520403534173,60.0,-17.243837356567383,-0.0,-9.332942596529392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.0001098076099879,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950622558594,0.0,0.0,0.000115632705274,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,8.540591807104647e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,0.000115632705274,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954284667969,0.0,0.0,0.0005485117435455,292.4808654785156,294.1499938964844,269.8500061035156,269.27642822265625,270.9163513183594,269.8500061035156,291.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699836468324,2.3482682465214573e-08,0.0011699602473527,-0.0604575052857399,0.0,0.0,0.0,-0.0165520403534173,60.0,-17.243837356567383,-0.0,-9.332942596529392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,0.000109536194941,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867919921875,0.0,0.0,0.000115346883831,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,8.519481343682855e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,0.000115346883831,292.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.587158203125,0.0,0.0,0.0005471559707075,292.4714660644531,294.1499938964844,269.8500061035156,269.27642822265625,270.8944396972656,269.8500061035156,291.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670917738229,2.3175012131559924e-08,0.0011670686071738,-0.0596558004617691,0.0,0.0,0.0,-0.0163981933146715,60.0,-17.191120147705078,-0.0,-9.286861768487142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,0.000109536194941,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867919921875,0.0,0.0,0.000115346883831,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,8.519481343682855e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,0.000115346883831,292.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.587158203125,0.0,0.0,0.0005471559707075,292.4714660644531,294.1499938964844,269.8500061035156,269.27642822265625,270.8944396972656,269.8500061035156,291.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670917738229,2.3175012131559924e-08,0.0011670686071738,-0.0596558004617691,0.0,0.0,0.0,-0.0163981933146715,60.0,-17.191120147705078,-0.0,-9.286861768487142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5786437988281,0.0,0.0,0.0001092646998586,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785217285156,0.0,0.0,0.0001150609896285,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5786437988281,0.0,0.0,8.498365059494972e-05,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,0.0001150609896285,292.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,0.0005457997904159,292.4620666503906,294.1499938964844,269.8500061035156,269.27642822265625,270.8729553222656,269.8500061035156,291.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641989694908,2.286725830913383e-08,0.0011641761520877,-0.058853767812252,0.0,0.0,0.0,-0.0162443052977323,60.0,-17.13848304748535,-0.0,-9.240882548056106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5786437988281,0.0,0.0,0.0001092646998586,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785217285156,0.0,0.0,0.0001150609896285,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5786437988281,0.0,0.0,8.498365059494972e-05,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,0.0001150609896285,292.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,0.0005457997904159,292.4620666503906,294.1499938964844,269.8500061035156,269.27642822265625,270.8729553222656,269.8500061035156,291.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641989694908,2.286725830913383e-08,0.0011641761520877,-0.058853767812252,0.0,0.0,0.0,-0.0162443052977323,60.0,-17.13848304748535,-0.0,-9.240882548056106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744934082031,0.0,0.0,0.0001091283556888,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,0.0001149174131569,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744934082031,0.0,0.0,8.487761078868061e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57452392578125,0.0,0.0,0.0001149174131569,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57470703125,0.0,0.0,0.0005451187607832,292.45733642578125,294.1499938964844,269.8500061035156,269.27642822265625,270.8624267578125,269.8500061035156,291.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162746339105,2.271271171139233e-08,0.0011627236381173,-0.0584509596228599,0.0,0.0,0.0,-0.0161670260131359,60.0,-17.112152099609375,-0.0,-9.217835383878993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001089906727429,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702209472656,0.0,0.0,0.0001147724251495,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,8.477052324451506e-05,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001147724251495,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.0,0.0,0.0005444309790618,292.45263671875,294.1499938964844,269.8500061035156,269.27642822265625,270.8520202636719,269.8500061035156,291.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612793896347,2.2556639223125785e-08,0.0011612568050622,-0.0580441504716873,0.0,0.0,0.0,-0.0160889830440282,60.0,-17.08572006225586,-0.0,-9.1945899782786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,0.0001087070049834,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618896484375,0.0,0.0,0.0001144737107097,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,8.454989438178018e-05,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,0.0001144737107097,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622253417969,0.0,0.0,0.0005430139717645,292.44317626953125,294.1499938964844,269.8500061035156,269.27642822265625,270.8315124511719,269.8500061035156,291.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582568986341,2.223508488441439e-08,0.0011582346633076,-0.0572059191763401,0.0,0.0,0.0,-0.0159281939268112,60.0,-17.03209686279297,-0.0,-9.146790347358549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,0.0001087070049834,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618896484375,0.0,0.0,0.0001144737107097,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,8.454989438178018e-05,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,0.0001144737107097,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622253417969,0.0,0.0,0.0005430139717645,292.44317626953125,294.1499938964844,269.8500061035156,269.27642822265625,270.8315124511719,269.8500061035156,291.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582568986341,2.223508488441439e-08,0.0011582346633076,-0.0572059191763401,0.0,0.0,0.0,-0.0159281939268112,60.0,-17.03209686279297,-0.0,-9.146790347358549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0001084064570022,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001141572211054,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,8.431613241555169e-05,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536804199219,0.0,0.0,0.0001141572211054,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0005415126797743,292.4337158203125,294.1499938964844,269.8500061035156,269.27642822265625,270.8115234375,269.8500061035156,291.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550546623766,2.189440451161317e-08,0.0011550327762961,-0.0563176944851875,0.0,0.0,0.0,-0.0157578401267528,60.0,-16.976364135742188,-0.0,-9.096283548615248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0001084064570022,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001141572211054,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,8.431613241555169e-05,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536804199219,0.0,0.0,0.0001141572211054,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0005415126797743,292.4337158203125,294.1499938964844,269.8500061035156,269.27642822265625,270.8115234375,269.8500061035156,291.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550546623766,2.189440451161317e-08,0.0011550327762961,-0.0563176944851875,0.0,0.0,0.0,-0.0157578401267528,60.0,-16.976364135742188,-0.0,-9.096283548615248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,0.000108088926936,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.545166015625,0.0,0.0,0.0001138228471972,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,8.406916458625346e-05,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,0.0001138228471972,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54547119140625,0.0,0.0,0.000539926579222,292.4242248535156,294.1499938964844,269.8500061035156,269.27642822265625,270.7919921875,269.8500061035156,291.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151671516709,2.153447198338653e-08,0.0011516499798744,-0.0553791411221027,0.0,0.0,0.0,-0.0155778611078858,60.0,-16.918380737304688,-0.0,-9.043074555847853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,0.000108088926936,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.545166015625,0.0,0.0,0.0001138228471972,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,8.406916458625346e-05,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452880859375,0.0,0.0,0.0001138228471972,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54547119140625,0.0,0.0,0.000539926579222,292.4242248535156,294.1499938964844,269.8500061035156,269.27642822265625,270.7919921875,269.8500061035156,291.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151671516709,2.153447198338653e-08,0.0011516499798744,-0.0553791411221027,0.0,0.0,0.0,-0.0155778611078858,60.0,-16.918380737304688,-0.0,-9.043074555847853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,0.0001077506749425,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001134666526922,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,8.380608051083982e-05,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,0.0001134666526922,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.000538236927241,292.4147644042969,294.1499938964844,269.8500061035156,269.27642822265625,270.7728576660156,269.8500061035156,291.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480675311759,2.115105779409988e-08,0.0011480464600026,-0.0543791912496089,0.0,0.0,0.0,-0.0153861390426754,60.0,-16.857542037963867,-0.0,-8.986564381530115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,0.0001077506749425,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001134666526922,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,8.380608051083982e-05,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,0.0001134666526922,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.000538236927241,292.4147644042969,294.1499938964844,269.8500061035156,269.27642822265625,270.7728576660156,269.8500061035156,291.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480675311759,2.115105779409988e-08,0.0011480464600026,-0.0543791912496089,0.0,0.0,0.0,-0.0153861390426754,60.0,-16.857542037963867,-0.0,-8.986564381530115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326843261719,0.0,0.0,0.0001075741602107,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,0.0001132807665271,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326843261719,0.0,0.0,8.366879046661779e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,0.0001132807665271,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0005373551975935,292.4100036621094,294.1499938964844,269.8500061035156,269.27642822265625,270.7634582519531,269.8500061035156,291.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461868416517,2.0950968959709826e-08,0.0011461658868938,-0.0538572929799556,0.0,0.0,0.0,-0.0152860870584845,60.0,-16.825841903686523,-0.0,-8.957145070098704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,0.0001073926614481,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283508300781,0.0,0.0,0.0001130896416725,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284729003906,0.0,0.0,8.352762961294502e-05,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52850341796875,0.0,0.0,0.0001130896416725,292.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5286865234375,0.0,0.0,0.0005364486132748,292.4052429199219,294.1499938964844,269.8500061035156,269.27642822265625,270.75421142578125,269.8500061035156,291.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442530667409,2.074524019235469e-08,0.0011442323448136,-0.0533206425607204,0.0,0.0,0.0,-0.0151832150295376,60.0,-16.793397903442383,-0.0,-8.926946293286164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001070157231879,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,0.0001126927090808,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5200500488281,0.0,0.0,8.323445217683911e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001126927090808,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0005345657118596,292.395751953125,294.1499938964844,269.8500061035156,269.27642822265625,270.7359924316406,269.8500061035156,291.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402368545532,2.0317969529060065e-08,0.0011402164818719,-0.0522059462964534,0.0,0.0,0.0,-0.0149695631116628,60.0,-16.726463317871094,-0.0,-8.864390110829846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001070157231879,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,0.0001126927090808,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5200500488281,0.0,0.0,8.323445217683911e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001126927090808,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0005345657118596,292.395751953125,294.1499938964844,269.8500061035156,269.27642822265625,270.7359924316406,269.8500061035156,291.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402368545532,2.0317969529060065e-08,0.0011402164818719,-0.0522059462964534,0.0,0.0,0.0,-0.0149695631116628,60.0,-16.726463317871094,-0.0,-8.864390110829846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.0001066214317688,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115051269531,0.0,0.0,0.0001122775065596,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,8.292778511531651e-05,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116577148437,0.0,0.0,0.0001122775065596,292.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,0.0005325961392372,292.3862609863281,294.1499938964844,269.8500061035156,269.27642822265625,270.7182006835937,269.8500061035156,291.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360358912497,1.98710399246238e-08,0.0011360159842297,-0.0510397590696811,0.0,0.0,0.0,-0.0147460810840129,60.0,-16.656757354736328,-0.0,-8.799190709396498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,0.0001066214317688,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115051269531,0.0,0.0,0.0001122775065596,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,8.292778511531651e-05,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116577148437,0.0,0.0,0.0001122775065596,292.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,0.0005325961392372,292.3862609863281,294.1499938964844,269.8500061035156,269.27642822265625,270.7182006835937,269.8500061035156,291.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360358912497,1.98710399246238e-08,0.0011360159842297,-0.0510397590696811,0.0,0.0,0.0,-0.0147460810840129,60.0,-16.656757354736328,-0.0,-8.799190709396498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,0.000106212166429,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.0001118465297622,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,8.260946196969599e-05,291.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,0.0001118465297622,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033874511719,0.0,0.0,0.0005305517697706,292.3767395019531,294.1499938964844,269.8500061035156,269.27642822265625,270.7008361816406,269.8500061035156,291.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316752061247,1.9407135454230232e-08,0.001131655764766,-0.0498290546238422,0.0,0.0,0.0,-0.0145141100510954,60.0,-16.58461570739746,-0.0,-8.73176944082843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,0.000106212166429,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.0001118465297622,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,8.260946196969599e-05,291.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,0.0001118465297622,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033874511719,0.0,0.0,0.0005305517697706,292.3767395019531,294.1499938964844,269.8500061035156,269.27642822265625,270.7008361816406,269.8500061035156,291.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316752061247,1.9407135454230232e-08,0.001131655764766,-0.0498290546238422,0.0,0.0,0.0,-0.0145141100510954,60.0,-16.58461570739746,-0.0,-8.73176944082843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001057903791661,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49462890625,0.0,0.0,0.0001114023689297,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,8.22814108687453e-05,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001114023689297,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,0.0005284448852762,292.36724853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.6838684082031,269.8500061035156,291.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271812254562,1.8929041445403527e-08,0.0011271622497588,-0.0485811010003089,0.0,0.0,0.0,-0.0142750432714819,60.0,-16.51041030883789,-0.0,-8.662556183480775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001057903791661,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49462890625,0.0,0.0,0.0001114023689297,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,8.22814108687453e-05,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001114023689297,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,0.0005284448852762,292.36724853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.6838684082031,269.8500061035156,291.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271812254562,1.8929041445403527e-08,0.0011271622497588,-0.0485811010003089,0.0,0.0,0.0,-0.0142750432714819,60.0,-16.51041030883789,-0.0,-8.662556183480775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,0.000105575469206,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.0001111760502681,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,8.211425301851705e-05,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49053955078125,0.0,0.0,0.0001111760502681,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906921386719,0.0,0.0,0.0005273713031783,292.36248779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.675537109375,269.8500061035156,291.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248913360759,1.868543897387553e-08,0.0011248727096244,-0.0479451455175876,0.0,0.0,0.0,-0.0141532327979803,60.0,-16.472623825073242,-0.0,-8.627396397287158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862976074219,0.0,0.0,0.0001053585583576,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861755371094,0.0,0.0,0.0001109476361307,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862976074219,0.0,0.0,8.194554538931698e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862976074219,0.0,0.0,0.0001109476361307,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864807128906,0.0,0.0,0.0005262878257781,292.3577575683594,294.1499938964844,269.8500061035156,269.27642822265625,270.6673278808594,269.8500061035156,291.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122580259107,1.8439573423734146e-08,0.0011225618654862,-0.0473032258450984,0.0,0.0,0.0,-0.0140302907675504,60.0,-16.434484481811523,-0.0,-8.591982236794139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47784423828125,0.0,0.0,0.0001049195052473,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0001104852854041,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47784423828125,0.0,0.0,8.160405559465289e-05,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47784423828125,0.0,0.0,0.0001104852854041,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47802734375,0.0,0.0,0.0005240946193225,292.3482360839844,294.1499938964844,269.8500061035156,269.27642822265625,270.65118408203125,269.8500061035156,291.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179022258147,1.794190929160777e-08,0.0011178842978551,-0.0460037179291248,0.0,0.0,0.0,-0.0137814376503229,60.0,-16.357357025146484,-0.0,-8.520521532773273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47784423828125,0.0,0.0,0.0001049195052473,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0001104852854041,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47784423828125,0.0,0.0,8.160405559465289e-05,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47784423828125,0.0,0.0,0.0001104852854041,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47802734375,0.0,0.0,0.0005240946193225,292.3482360839844,294.1499938964844,269.8500061035156,269.27642822265625,270.65118408203125,269.8500061035156,291.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179022258147,1.794190929160777e-08,0.0011178842978551,-0.0460037179291248,0.0,0.0,0.0,-0.0137814376503229,60.0,-16.357357025146484,-0.0,-8.520521532773273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,0.0001044755335897,291.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692687988281,0.0,0.0,0.0001100177614716,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,8.125874592224136e-05,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001100177614716,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46954345703125,0.0,0.0,0.0005218769074417,292.3387451171875,294.1499938964844,269.8500061035156,269.27642822265625,270.63543701171875,269.8500061035156,291.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131718056276,1.7438676280789878e-08,0.0011131543433293,-0.0446894355118274,0.0,0.0,0.0,-0.0135298008099198,60.0,-16.279340744018555,-0.0,-8.448564159380113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,0.0001044755335897,291.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692687988281,0.0,0.0,0.0001100177614716,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,8.125874592224136e-05,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001100177614716,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46954345703125,0.0,0.0,0.0005218769074417,292.3387451171875,294.1499938964844,269.8500061035156,269.27642822265625,270.63543701171875,269.8500061035156,291.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131718056276,1.7438676280789878e-08,0.0011131543433293,-0.0446894355118274,0.0,0.0,0.0,-0.0135298008099198,60.0,-16.279340744018555,-0.0,-8.448564159380113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,0.0001040291826939,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,0.0001095477418857,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,8.091158815659583e-05,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,0.0001095477418857,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.0,0.0,0.0005196473211981,292.32928466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.6200866699219,269.8500061035156,291.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084160069003,1.693275564207397e-08,0.0011083991266787,-0.0433679074048996,0.0,0.0,0.0,-0.0132768200710415,60.0,-16.200864791870117,-0.0,-8.37653004737149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,0.0001040291826939,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,0.0001095477418857,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,8.091158815659583e-05,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,0.0001095477418857,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.0,0.0,0.0005196473211981,292.32928466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.6200866699219,269.8500061035156,291.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084160069003,1.693275564207397e-08,0.0011083991266787,-0.0433679074048996,0.0,0.0,0.0,-0.0132768200710415,60.0,-16.200864791870117,-0.0,-8.37653004737149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001035825407598,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0001090774021577,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,8.056419756030664e-05,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001090774021577,292.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0005174162215553,292.3197937011719,294.1499938964844,269.8500061035156,269.27642822265625,270.6050720214844,269.8500061035156,291.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036570649594,1.6426497495558582e-08,0.001103640650399,-0.042045272886753,0.0,0.0,0.0,-0.0130236698314547,60.0,-16.12226676940918,-0.0,-8.304755994004155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001035825407598,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0001090774021577,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,8.056419756030664e-05,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001090774021577,292.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,0.0005174162215553,292.3197937011719,294.1499938964844,269.8500061035156,269.27642822265625,270.6050720214844,269.8500061035156,291.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036570649594,1.6426497495558582e-08,0.001103640650399,-0.042045272886753,0.0,0.0,0.0,-0.0130236698314547,60.0,-16.12226676940918,-0.0,-8.304755994004155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482116699219,0.0,0.0,0.0001033597072819,291.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481201171875,0.0,0.0,0.0001088427525246,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482116699219,0.0,0.0,8.039088424993679e-05,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482116699219,0.0,0.0,0.0001088427525246,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483947753906,0.0,0.0,0.0005163031164556,292.3150634765625,294.1499938964844,269.8500061035156,269.27642822265625,270.59771728515625,269.8500061035156,291.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101282890886,1.6173926198348454e-08,0.0011012667091563,-0.0413853265345096,0.0,0.0,0.0,-0.0128973731771111,60.0,-16.0830135345459,-0.0,-8.269063300758719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439697265625,0.0,0.0,0.0001031376523314,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438781738281,0.0,0.0,0.0001086089177988,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439697265625,0.0,0.0,8.021817484404892e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440002441406,0.0,0.0,0.0001086089177988,292.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44415283203125,0.0,0.0,0.0005151939112693,292.3103332519531,294.1499938964844,269.8500061035156,269.27642822265625,270.5904235839844,269.8500061035156,291.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989169823005,1.592223775048751e-08,0.0010989010334014,-0.0407276377081871,0.0,0.0,0.0,-0.0127715189009904,60.0,-16.04386329650879,-0.0,-8.2335716911075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,0.0001026962854666,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001081441369024,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,7.987488788785413e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,0.0001081441369024,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,0.0005129892379045,292.3008728027344,294.1499938964844,269.8500061035156,269.27642822265625,270.5761108398437,269.8500061035156,291.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109421426896,1.5421967702877737e-08,0.0010941987857222,-0.0394202247262001,0.0,0.0,0.0,-0.012521362863481,60.0,-15.965943336486816,-0.0,-8.163253539805737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
