time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,0.0001026962854666,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001081441369024,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,7.987488788785413e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,0.0001081441369024,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356994628906,0.0,0.0,0.0005129892379045,292.3008728027344,294.1499938964844,269.8500061035156,269.27642822265625,270.5761108398437,269.8500061035156,291.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109421426896,1.5421967702877737e-08,0.0010941987857222,-0.0394202247262001,0.0,0.0,0.0,-0.012521362863481,60.0,-15.965943336486816,-0.0,-8.163253539805737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,0.0001022603028104,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,0.0001076850239769,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,7.953579188324511e-05,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,0.0001076850239769,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272155761719,0.0,0.0,0.0005108113982714,292.2914123535156,294.1499938964844,269.8500061035156,269.27642822265625,270.5621032714844,269.8500061035156,291.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895689483731,1.4927801217368142e-08,0.0010895539307966,-0.0381285697221756,0.0,0.0,0.0,-0.0122742587700486,60.0,-15.888815879821776,-0.0,-8.094088599364113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,0.0001022603028104,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,0.0001076850239769,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,7.953579188324511e-05,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,0.0001076850239769,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272155761719,0.0,0.0,0.0005108113982714,292.2914123535156,294.1499938964844,269.8500061035156,269.27642822265625,270.5621032714844,269.8500061035156,291.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895689483731,1.4927801217368142e-08,0.0010895539307966,-0.0381285697221756,0.0,0.0,0.0,-0.0122742587700486,60.0,-15.888815879821776,-0.0,-8.094088599364113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0001018311231746,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184875488281,0.0,0.0,0.0001072330778697,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,7.92019854998216e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0001072330778697,292.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41876220703125,0.0,0.0,0.0005086675519123,292.281982421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5484313964844,269.8500061035156,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849960381165,1.444135211414732e-08,0.0010849816026166,-0.0368569046258926,0.0,0.0,0.0,-0.0120310131460428,60.0,-15.812728881835938,-0.0,-8.026290743146093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0001018311231746,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184875488281,0.0,0.0,0.0001072330778697,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,7.92019854998216e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0001072330778697,292.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41876220703125,0.0,0.0,0.0005086675519123,292.281982421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5484313964844,269.8500061035156,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849960381165,1.444135211414732e-08,0.0010849816026166,-0.0368569046258926,0.0,0.0,0.0,-0.0120310131460428,60.0,-15.812728881835938,-0.0,-8.026290743146093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001014105364447,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100341796875,0.0,0.0,0.0001067901830538,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,7.887486572144553e-05,291.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001067901830538,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4103088378906,0.0,0.0,0.000506566662807,292.2725524902344,294.1499938964844,269.8500061035156,269.27642822265625,270.5351257324219,269.8500061035156,291.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805148631334,1.3964648992725872e-08,0.0010805008932948,-0.0356105454266071,0.0,0.0,0.0,-0.0117926420643925,60.0,-15.737997055053713,-0.0,-7.960127845763054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001014105364447,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100341796875,0.0,0.0,0.0001067901830538,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,7.887486572144553e-05,291.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001067901830538,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4103088378906,0.0,0.0,0.000506566662807,292.2725524902344,294.1499938964844,269.8500061035156,269.27642822265625,270.5351257324219,269.8500061035156,291.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805148631334,1.3964648992725872e-08,0.0010805008932948,-0.0356105454266071,0.0,0.0,0.0,-0.0117926420643925,60.0,-15.737997055053713,-0.0,-7.960127845763054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,0.0001012027278193,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057922363281,0.0,0.0,0.0001065713440766,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,7.871323032304645e-05,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,0.0001065713440766,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,0.0005055285873822,292.267822265625,294.1499938964844,269.8500061035156,269.27642822265625,270.528564453125,269.8500061035156,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783005272969,1.3729105852178236e-08,0.0010782867902889,-0.0349946469068527,0.0,0.0,0.0,-0.011674859561026,60.0,-15.701026916503906,-0.0,-7.92753667155921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40167236328125,0.0,0.0,0.000100998324342,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001063560994225,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40167236328125,0.0,0.0,7.855425064917654e-05,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40167236328125,0.0,0.0,0.0001063560994225,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018249511719,0.0,0.0,0.0005045075668022,292.2631225585937,294.1499938964844,269.8500061035156,269.27642822265625,270.5220947265625,269.8500061035156,291.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761227458715,1.3497434281362077e-08,0.0010761092416942,-0.0343888364732265,0.0,0.0,0.0,-0.0115590142086148,60.0,-15.664539337158203,-0.0,-7.895547327052554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001005964513751,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0001059329078998,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,7.824168278602883e-05,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001059329078998,292.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,0.0005025001009926,292.2536926269531,294.1499938964844,269.8500061035156,269.27642822265625,270.50933837890625,269.8500061035156,291.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718408739194,1.3041940860603065e-08,0.0010718278354033,-0.0331976264715194,0.0,0.0,0.0,-0.0113312480971217,60.0,-15.592599868774414,-0.0,-7.832839088450785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001005964513751,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0001059329078998,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,7.824168278602883e-05,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001059329078998,292.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,0.0005025001009926,292.2536926269531,294.1499938964844,269.8500061035156,269.27642822265625,270.50933837890625,269.8500061035156,291.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718408739194,1.3041940860603065e-08,0.0010718278354033,-0.0331976264715194,0.0,0.0,0.0,-0.0113312480971217,60.0,-15.592599868774414,-0.0,-7.832839088450785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001002053832053,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,0.0001055210959748,291.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,7.793751865392551e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001055210959748,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849182128906,0.0,0.0,0.0005005466518923,292.2442932128906,294.1499938964844,269.8500061035156,269.27642822265625,270.49688720703125,269.8500061035156,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676740203052,1.2598697196608556e-08,0.0010676614474505,-0.0320383235812187,0.0,0.0,0.0,-0.0111096063628792,60.0,-15.522500991821287,-0.0,-7.772057841748392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001002053832053,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,0.0001055210959748,291.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,7.793751865392551e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001055210959748,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849182128906,0.0,0.0,0.0005005466518923,292.2442932128906,294.1499938964844,269.8500061035156,269.27642822265625,270.49688720703125,269.8500061035156,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676740203052,1.2598697196608556e-08,0.0010676614474505,-0.0320383235812187,0.0,0.0,0.0,-0.0111096063628792,60.0,-15.522500991821287,-0.0,-7.772057841748392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,9.982621122617276e-05,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,0.0001051218059728,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,7.764260953990743e-05,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.0001051218059728,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,0.0004986525746062,292.2348937988281,294.1499938964844,269.8500061035156,269.27642822265625,270.4847106933594,269.8500061035156,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636340593919,1.2168938745560354e-08,0.0010636218357831,-0.0309141669422388,0.0,0.0,0.0,-0.0108947083353996,60.0,-15.45422649383545,-0.0,-7.713351379834421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,9.982621122617276e-05,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,0.0001051218059728,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,7.764260953990743e-05,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.0001051218059728,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,0.0004986525746062,292.2348937988281,294.1499938964844,269.8500061035156,269.27642822265625,270.4847106933594,269.8500061035156,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636340593919,1.2168938745560354e-08,0.0010636218357831,-0.0309141669422388,0.0,0.0,0.0,-0.0108947083353996,60.0,-15.45422649383545,-0.0,-7.713351379834421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,9.945925557985902e-05,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,0.0001047353798639,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,7.735719555057585e-05,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,0.0001047353798639,292.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36798095703125,0.0,0.0,0.0004968195571564,292.2254943847656,294.1499938964844,269.8500061035156,269.27642822265625,270.4727783203125,269.8500061035156,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059724134393,1.1753024331540018e-08,0.0010597123764455,-0.0298261139541864,0.0,0.0,0.0,-0.010686732828617,60.0,-15.387856483459473,-0.0,-7.6567481244183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,9.945925557985902e-05,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,0.0001047353798639,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,7.735719555057585e-05,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,0.0001047353798639,292.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36798095703125,0.0,0.0,0.0004968195571564,292.2254943847656,294.1499938964844,269.8500061035156,269.27642822265625,270.4727783203125,269.8500061035156,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059724134393,1.1753024331540018e-08,0.0010597123764455,-0.0298261139541864,0.0,0.0,0.0,-0.010686732828617,60.0,-15.387856483459473,-0.0,-7.6567481244183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36358642578125,0.0,0.0,9.928063082043082e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634948730469,0.0,0.0,0.0001045472818077,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36358642578125,0.0,0.0,7.721826841589063e-05,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36358642578125,0.0,0.0,0.0001045472818077,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.0004959272919222,292.2207946777344,294.1499938964844,269.8500061035156,269.27642822265625,270.4669494628906,269.8500061035156,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578209767118,1.1550569389839891e-08,0.0010578093351796,-0.0292964447289705,0.0,0.0,0.0,-0.0105854971334338,60.0,-15.35548973083496,-0.0,-7.629270015740985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.359375,0.0,0.0,9.910511289490388e-05,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592834472656,0.0,0.0,0.0001043624579324,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.359375,0.0,0.0,7.708174962317571e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.359375,0.0,0.0,0.0001043624579324,292.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,0.0004950505681335,292.2160949707031,294.1499938964844,269.8500061035156,269.27642822265625,270.4611511230469,269.8500061035156,291.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559508809819,1.1351638740109138e-08,0.0010559394722804,-0.0287759695202112,0.0,0.0,0.0,-0.0104860225692391,60.0,-15.323633193969728,-0.0,-7.602319129773606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,9.876370313577354e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507995605469,0.0,0.0,0.0001040029310388,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.681621355004609e-05,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,0.0001040029310388,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3510437011719,0.0,0.0,0.0004933451418764,292.2066955566406,294.1499938964844,269.8500061035156,269.27642822265625,270.44976806640625,269.8500061035156,291.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523131350055,1.0964684271641545e-08,0.0010523021919652,-0.027763495221734,0.0,0.0,0.0,-0.0102925281971693,60.0,-15.261364936828612,-0.0,-7.550030289849019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,9.876370313577354e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507995605469,0.0,0.0,0.0001040029310388,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.681621355004609e-05,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,0.0001040029310388,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3510437011719,0.0,0.0,0.0004933451418764,292.2066955566406,294.1499938964844,269.8500061035156,269.27642822265625,270.44976806640625,269.8500061035156,291.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523131350055,1.0964684271641545e-08,0.0010523021919652,-0.027763495221734,0.0,0.0,0.0,-0.0102925281971693,60.0,-15.261364936828612,-0.0,-7.550030289849019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,9.843571024248376e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34234619140625,0.0,0.0,0.0001036575486068,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,7.65611112001352e-05,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,0.0001036575486068,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0004917067708447,292.19732666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.43865966796875,269.8500061035156,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488184634596,1.0592944299503417e-08,0.0010488078696653,-0.0267907492816448,0.0,0.0,0.0,-0.0101066417992115,60.0,-15.201263427734377,-0.0,-7.49996758031557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,9.843571024248376e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34234619140625,0.0,0.0,0.0001036575486068,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,7.65611112001352e-05,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,0.0001036575486068,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0004917067708447,292.19732666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.43865966796875,269.8500061035156,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488184634596,1.0592944299503417e-08,0.0010488078696653,-0.0267907492816448,0.0,0.0,0.0,-0.0101066417992115,60.0,-15.201263427734377,-0.0,-7.49996758031557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,9.812138887355104e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,0.000103326550743,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,7.631663902429864e-05,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,0.000103326550743,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0004901366773992,292.1879577636719,294.1499938964844,269.8500061035156,269.27642822265625,270.4277648925781,269.8500061035156,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454694274812,1.0236694159004855e-08,0.0010454591829329,-0.0258584655821323,0.0,0.0,0.0,-0.0099285012111067,60.0,-15.143343925476074,-0.0,-7.452147343656179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,9.812138887355104e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,0.000103326550743,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,7.631663902429864e-05,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,0.000103326550743,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0004901366773992,292.1879577636719,294.1499938964844,269.8500061035156,269.27642822265625,270.4277648925781,269.8500061035156,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454694274812,1.0236694159004855e-08,0.0010454591829329,-0.0258584655821323,0.0,0.0,0.0,-0.0099285012111067,60.0,-15.143343925476074,-0.0,-7.452147343656179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,9.782022243598476e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.0,0.0001030094063025,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,7.608239684486762e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,0.0001030094063025,292.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256225585937,0.0,0.0,0.0004886323004029,292.1785888671875,294.1499938964844,269.8500061035156,269.27642822265625,270.4171142578125,269.8500061035156,290.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422605555504,9.895360086886741e-09,0.0010422506602481,-0.0249651540070772,0.0,0.0,0.0,-0.0097578186541795,60.0,-15.08747386932373,-0.0,-7.406472235516048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,9.782022243598476e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.0,0.0001030094063025,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,7.608239684486762e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,0.0001030094063025,292.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256225585937,0.0,0.0,0.0004886323004029,292.1785888671875,294.1499938964844,269.8500061035156,269.27642822265625,270.4171142578125,269.8500061035156,290.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422605555504,9.895360086886741e-09,0.0010422506602481,-0.0249651540070772,0.0,0.0,0.0,-0.0097578186541795,60.0,-15.08747386932373,-0.0,-7.406472235516048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.0,9.767521260073408e-05,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,0.0001028567057801,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.0,7.596961222589016e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.0,0.0001028567057801,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213806152344,0.0,0.0,0.0004879079060629,292.17388916015625,294.1499938964844,269.8500061035156,269.27642822265625,270.4118957519531,269.8500061035156,290.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407154913991,9.73100622303491e-09,0.0010407057125121,-0.0245349984616041,0.0,0.0,0.0,-0.0096756340935826,60.0,-15.06047534942627,-0.0,-7.384529254750305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,9.753293852554634e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,0.0001027068792609,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,7.585895218653604e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,0.0001027068792609,292.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.317138671875,0.0,0.0,0.0004871972196269,292.1692199707031,294.1499938964844,269.8500061035156,269.27642822265625,270.4067077636719,269.8500061035156,290.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039199414663,9.569751213689416e-09,0.0010391898686066,-0.0241129416972398,0.0,0.0,0.0,-0.0095949992537498,60.0,-15.03390884399414,-0.0,-7.363031784279883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085327148437,0.0,0.0,9.725946438265964e-05,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,0.0001024189041345,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085327148437,0.0,0.0,7.564625411760062e-05,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085327148437,0.0,0.0,0.0001024189041345,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30865478515625,0.0,0.0,0.0004858311731368,292.15985107421875,294.1499938964844,269.8500061035156,269.27642822265625,270.3965148925781,269.8500061035156,290.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362857719883,9.25980803145876e-09,0.0010362764587625,-0.0233016852289438,0.0,0.0,0.0,-0.0094400141388177,60.0,-14.982498168945312,-0.0,-7.321800410409196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085327148437,0.0,0.0,9.725946438265964e-05,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,0.0001024189041345,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085327148437,0.0,0.0,7.564625411760062e-05,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085327148437,0.0,0.0,0.0001024189041345,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30865478515625,0.0,0.0,0.0004858311731368,292.15985107421875,294.1499938964844,269.8500061035156,269.27642822265625,270.3965148925781,269.8500061035156,290.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362857719883,9.25980803145876e-09,0.0010362764587625,-0.0233016852289438,0.0,0.0,0.0,-0.0094400141388177,60.0,-14.982498168945312,-0.0,-7.321800410409196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.050000000745058,9.699988731881604e-05,291.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.050000000745058,0.0001021455536829,291.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.050000000745058,7.544436084572226e-05,291.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.300048828125,0.0,0.050000000745058,0.0001021455536829,292.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3001708984375,0.0,0.050000000745058,0.0004845345392823,292.1504821777344,291.1499938964844,269.8500061035156,269.27642822265625,270.3865051269531,269.8500061035156,290.9476013183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010335199767723,8.965611364430971e-09,0.0010335110127925,-0.0225316006690263,0.0,0.0,0.0,-0.0092929024249315,60.0,-14.933134078979492,-0.0,-7.28277100847663e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.050000000745058,9.699988731881604e-05,291.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.050000000745058,0.0001021455536829,291.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.050000000745058,7.544436084572226e-05,291.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.300048828125,0.0,0.050000000745058,0.0001021455536829,292.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3001708984375,0.0,0.050000000745058,0.0004845345392823,292.1504821777344,291.1499938964844,269.8500061035156,269.27642822265625,270.3865051269531,269.8500061035156,290.9476013183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010335199767723,8.965611364430971e-09,0.0010335110127925,-0.0225316006690263,0.0,0.0,0.0,-0.0092929024249315,60.0,-14.933134078979492,-0.0,-7.28277100847663e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.6393139362335205,0.050000000745058,0.0408243276178836,291.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.6393139362335205,0.050000000745058,0.0429899841547012,291.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.6393139362335205,0.050000000745058,0.0317522548139095,291.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.6393139362335205,0.050000000745058,0.0429899841547012,292.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.388427734375,0.6393139362335205,0.050000000745058,0.2039259672164917,291.2307434082031,291.1499938964844,269.850341796875,269.2768859863281,284.2879333496094,287.6025390625,290.7550964355469,1.0,0.1097053363919258,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4349431991577148,0.0190294031053781,0.4159137904644012,-0.0992921367287635,0.0,0.0,0.0,10.199528694152832,60.0,-672.2554931640625,-0.0,12.273052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5228881835937,0.6357597708702087,0.050000000745058,0.0452196784317493,291.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5228881835937,0.6357597708702087,0.050000000745058,0.0476185008883476,291.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5228881835937,0.6357597708702087,0.050000000745058,0.0351708605885505,291.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5228881835937,0.6357597708702087,0.050000000745058,0.0476185008883476,292.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5228881835937,0.6357597708702087,0.050000000745058,0.2258816659450531,290.44464111328125,291.1499938964844,269.8513488769531,269.2782592773437,286.2494812011719,292.08258056640625,290.0972900390625,1.0,0.1210756599903106,0.4000000059604645,0.4000000059604645,0.9960004091262816,1.0,-0.4818244278430938,0.088838443160057,0.3929859697818756,-0.0407611392438411,0.0,0.0,0.0,12.53836441040039,60.0,-1155.939453125,-0.0,16.67116355895996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.0456649474799633,291.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.0480873882770538,291.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.035517182201147,291.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.0480873882770538,292.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.2281058728694915,289.2910461425781,291.1499938964844,269.855224609375,269.2836303710937,283.1614685058594,292.2957763671875,288.9521484375,1.0,0.1405522674322128,0.800000011920929,0.800000011920929,0.9920007586479188,1.0,-0.4865712821483612,0.2025529891252517,0.2840182781219482,0.0711908042430877,0.0,0.0,0.0,20.07729721069336,60.0,-1763.550048828125,-0.0,23.166824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.0456649474799633,291.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.0480873882770538,291.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.035517182201147,291.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.0480873882770538,292.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486328125,0.5737526416778564,0.050000000745058,0.2281058728694915,289.2910461425781,291.1499938964844,269.855224609375,269.2836303710937,283.1614685058594,292.2957763671875,288.9521484375,1.0,0.1405522674322128,0.800000011920929,0.800000011920929,0.9920007586479188,1.0,-0.4865712821483612,0.2025529891252517,0.2840182781219482,0.0711908042430877,0.0,0.0,0.0,20.07729721069336,60.0,-1763.550048828125,-0.0,23.166824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552734375,0.5515013933181763,0.050000000745058,0.0458019785583019,291.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552734375,0.5515013933181763,0.050000000745058,0.048231691122055,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552734375,0.5515013933181763,0.050000000745058,0.035623762756586,291.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552734375,0.5515013933181763,0.050000000745058,0.048231691122055,292.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552734375,0.5515013933181763,0.050000000745058,0.2287903726100921,288.5850524902344,291.1499938964844,269.85809326171875,269.2875671386719,282.75848388671875,292.2906799316406,288.2250061035156,1.0,0.1489468961954116,1.0,1.0,0.9900009632110596,1.0,-0.4880314171314239,0.2086339890956878,0.2793974280357361,0.0768037438392639,0.0,0.0,0.0,23.739294052124023,60.0,-1879.1094970703125,-0.0,26.31377410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.82489013671875,297.1499938964844,293.1499938964844,0.0004281826259102,-24.040021896362305,288.1943664550781,0.5343304872512817,0.050000000745058,0.045932900160551,291.5823669433594,297.1499938964844,293.1499938964844,0.0003928303194697,-18.183338165283203,288.05242919921875,0.5343304872512817,0.050000000745058,0.0483695566654205,291.8487243652344,297.1499938964844,293.1499938964844,0.0003653557796496,-9.797451972961426,288.3736572265625,0.5343304872512817,0.050000000745058,0.0357255898416042,291.7953796386719,297.1499938964844,293.1499938964844,0.0004877622704952,-38.84700393676758,288.42156982421875,0.5343304872512817,0.050000000745058,0.0483695566654205,292.2807006835937,297.1499938964844,293.1499938964844,0.0004274244711268,-119.3155746459961,288.1041259765625,0.5343304872512817,0.050000000745058,0.2294443547725677,287.9090270996094,291.1499938964844,269.8615417480469,269.29229736328125,282.7125549316406,292.2831726074219,287.6023864746094,1.0,0.156506061553955,0.9991914629936218,0.9991914629936218,0.9920007586479188,1.0,-0.4894264936447143,0.2093625366687774,0.2800639569759369,0.0771001949906349,0.0,0.0,0.0,27.24031639099121,60.0,-1779.022216796875,-0.0,29.34116554260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
