time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8111267089844,297.1499938964844,293.1499938964844,0.0010253130458295,-90.6993179321289,288.31268310546875,0.5109491944313049,0.050000000745058,0.0461716316640377,291.5834655761719,297.1499938964844,293.1499938964844,0.0010271308710798,-95.68009185791016,288.2953491210937,0.5109491944313049,0.050000000745058,0.0486209541559219,291.83465576171875,297.1499938964844,293.1499938964844,0.0011276603909209,-77.58565521240234,288.4765319824219,0.5109491944313049,0.050000000745058,0.0359112694859504,291.7821350097656,297.1499938964844,293.1499938964844,0.001185612170957,-110.44306182861328,288.5621643066406,0.5109491944313049,0.050000000745058,0.0486209541559219,292.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89227294921875,0.5109491944313049,0.050000000745058,0.230636864900589,286.83038330078125,291.1499938964844,269.8700866699219,269.30401611328125,282.7084655761719,292.2694091796875,286.5965576171875,1.0,0.1693356037139892,0.9975743293762208,0.9975743293762208,0.9960004091262816,1.0,-0.4919703900814056,0.2104317247867584,0.2815386950969696,0.0773669704794883,0.0,0.0,1.0,33.624298095703125,60.0,-1356.228515625,-1480.8468017578125,34.90518951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14910888671875,291.7983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,7005.13134765625,18000.0,0.0,0.0,0.0109706362709403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277928948402404,0.1277946531772613,-1.7689686728772358e-06,0.0,1.1133801308460534e-05,0.0,0.0,2.20249342918396,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8111267089844,297.1499938964844,293.1499938964844,0.0010253130458295,-90.6993179321289,288.31268310546875,0.5109491944313049,0.050000000745058,0.0461716316640377,291.5834655761719,297.1499938964844,293.1499938964844,0.0010271308710798,-95.68009185791016,288.2953491210937,0.5109491944313049,0.050000000745058,0.0486209541559219,291.83465576171875,297.1499938964844,293.1499938964844,0.0011276603909209,-77.58565521240234,288.4765319824219,0.5109491944313049,0.050000000745058,0.0359112694859504,291.7821350097656,297.1499938964844,293.1499938964844,0.001185612170957,-110.44306182861328,288.5621643066406,0.5109491944313049,0.050000000745058,0.0486209541559219,292.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89227294921875,0.5109491944313049,0.050000000745058,0.230636864900589,286.83038330078125,291.1499938964844,269.8700866699219,269.30401611328125,282.7084655761719,292.2694091796875,286.5965576171875,1.0,0.1693356037139892,0.9975743293762208,0.9975743293762208,0.9960004091262816,1.0,-0.4919703900814056,0.2104317247867584,0.2815386950969696,0.0773669704794883,0.0,0.0,1.0,33.624298095703125,60.0,-1356.228515625,-1480.8468017578125,34.90518951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14910888671875,291.7983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,7005.13134765625,18000.0,0.0,0.0,0.0109706362709403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277928948402404,0.1277946531772613,-1.7689686728772358e-06,0.0,1.1133801308460534e-05,0.0,0.0,2.20249342918396,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8061218261719,297.1499938964844,293.1499938964844,0.0016403801273554,-145.0647430419922,289.1127624511719,0.4965310990810394,0.050000000745058,0.0463755391538143,291.5863647460937,297.1499938964844,293.1499938964844,0.0017179815331473,-159.9864044189453,289.2158203125,0.4965310990810394,0.050000000745058,0.0488356761634349,291.82818603515625,297.1499938964844,293.1499938964844,0.0017344522057101,-119.29821014404295,289.2626647949219,0.4965310990810394,0.050000000745058,0.0360698625445365,291.7757873535156,297.1499938964844,293.1499938964844,0.001812184927985,-168.75820922851562,289.3802795410156,0.4965310990810394,0.050000000745058,0.0488356761634349,292.25958251953125,297.1499938964844,293.1499938964844,0.0011677622096613,-515.8536376953125,288.4066772460937,0.4965310990810394,0.050000000745058,0.2316554188728332,286.6798095703125,291.1499938964844,269.8807373046875,269.318603515625,282.70855712890625,292.2601623535156,286.7912292480469,1.0,0.1795032024383545,0.9959571957588196,0.9959571957588196,1.0,1.0,-0.4941432178020477,0.2113410681486129,0.2828021645545959,0.0775718912482261,0.0,0.0,1.0,39.0767936706543,60.0,180.88623046875,-2595.3759765625,39.70197677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.105712890625,292.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,9727.4462890625,19080.0,0.0,0.0,0.0918648764491081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002224326133728,1.0022326707839966,-8.299392902699765e-06,0.0,9.323116682935506e-05,0.0,0.0,111.9763641357422,0.0,0.0,0.0,0.5776001214981079,4.0,0.0,1.0
281400,291.8061218261719,297.1499938964844,293.1499938964844,0.0016403801273554,-145.0647430419922,289.1127624511719,0.4965310990810394,0.050000000745058,0.0463755391538143,291.5863647460937,297.1499938964844,293.1499938964844,0.0017179815331473,-159.9864044189453,289.2158203125,0.4965310990810394,0.050000000745058,0.0488356761634349,291.82818603515625,297.1499938964844,293.1499938964844,0.0017344522057101,-119.29821014404295,289.2626647949219,0.4965310990810394,0.050000000745058,0.0360698625445365,291.7757873535156,297.1499938964844,293.1499938964844,0.001812184927985,-168.75820922851562,289.3802795410156,0.4965310990810394,0.050000000745058,0.0488356761634349,292.25958251953125,297.1499938964844,293.1499938964844,0.0011677622096613,-515.8536376953125,288.4066772460937,0.4965310990810394,0.050000000745058,0.2316554188728332,286.6798095703125,291.1499938964844,269.8807373046875,269.318603515625,282.70855712890625,292.2601623535156,286.7912292480469,1.0,0.1795032024383545,0.9959571957588196,0.9959571957588196,1.0,1.0,-0.4941432178020477,0.2113410681486129,0.2828021645545959,0.0775718912482261,0.0,0.0,1.0,39.0767936706543,60.0,180.88623046875,-2595.3759765625,39.70197677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.105712890625,292.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,9727.4462890625,19080.0,0.0,0.0,0.0918648764491081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002224326133728,1.0022326707839966,-8.299392902699765e-06,0.0,9.323116682935506e-05,0.0,0.0,111.9763641357422,0.0,0.0,0.0,0.5776001214981079,4.0,0.0,1.0
281460,291.8136291503906,297.1499938964844,293.1499938964844,0.0021126770880073,-185.0491943359375,290.1578674316406,0.4867285490036011,0.050000000745058,0.0465443730354309,291.59625244140625,297.1499938964844,293.1499938964844,0.0022666985169053,-209.05909729003903,290.3780517578125,0.4867285490036011,0.050000000745058,0.049013465642929,291.8326416015625,297.1499938964844,293.1499938964844,0.0022039283066987,-150.13880920410156,290.3001403808594,0.4867285490036011,0.050000000745058,0.0362011790275573,291.7793884277344,297.1499938964844,293.1499938964844,0.0023018524516373,-212.29718017578125,290.4471740722656,0.4867285490036011,0.050000000745058,0.049013465642929,292.2621765136719,297.1499938964844,293.1499938964844,0.001493900315836,-653.6636962890625,289.2314147949219,0.4867285490036011,0.050000000745058,0.2324987798929214,287.00018310546875,291.1499938964844,269.8932800292969,269.3358459472656,282.7126770019531,292.2613830566406,287.0655822753906,1.0,0.1874704658985138,0.9963445663452148,0.9963445663452148,1.0,1.0,-0.4959422945976257,0.2121624201536178,0.283779889345169,0.0777921006083488,0.0,0.0,1.0,43.59127426147461,48.0,450.4024963378906,-2982.603515625,43.70466232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2729797363281,293.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,16259.5673828125,19080.0,0.0,0.0,0.1583933234214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296932578086853,1.296946406364441,-1.389122917316854e-05,0.0,0.0001607490848982,0.0,0.0,242.55352783203125,0.0,0.0,0.0,0.7127611637115479,4.0,0.0,1.0
281520,291.8136291503906,297.1499938964844,293.1499938964844,0.0021126770880073,-185.0491943359375,290.1578674316406,0.4867285490036011,0.050000000745058,0.0465443730354309,291.59625244140625,297.1499938964844,293.1499938964844,0.0022666985169053,-209.05909729003903,290.3780517578125,0.4867285490036011,0.050000000745058,0.049013465642929,291.8326416015625,297.1499938964844,293.1499938964844,0.0022039283066987,-150.13880920410156,290.3001403808594,0.4867285490036011,0.050000000745058,0.0362011790275573,291.7793884277344,297.1499938964844,293.1499938964844,0.0023018524516373,-212.29718017578125,290.4471740722656,0.4867285490036011,0.050000000745058,0.049013465642929,292.2621765136719,297.1499938964844,293.1499938964844,0.001493900315836,-653.6636962890625,289.2314147949219,0.4867285490036011,0.050000000745058,0.2324987798929214,287.00018310546875,291.1499938964844,269.8932800292969,269.3358459472656,282.7126770019531,292.2613830566406,287.0655822753906,1.0,0.1874704658985138,0.9963445663452148,0.9963445663452148,1.0,1.0,-0.4959422945976257,0.2121624201536178,0.283779889345169,0.0777921006083488,0.0,0.0,1.0,43.59127426147461,48.0,450.4024963378906,-2982.603515625,43.70466232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2729797363281,293.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,16259.5673828125,19080.0,0.0,0.0,0.1583933234214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296932578086853,1.296946406364441,-1.389122917316854e-05,0.0,0.0001607490848982,0.0,0.0,242.55352783203125,0.0,0.0,0.0,0.7127611637115479,4.0,0.0,1.0
281580,291.8277282714844,297.1499938964844,293.1499938964844,0.002528027864173,-218.85769653320312,291.1007385253906,0.4844240546226501,0.050000000745058,0.0465866290032863,291.60992431640625,297.1499938964844,293.1499938964844,0.0027577909640967,-251.32241821289065,291.43365478515625,0.4844240546226501,0.050000000745058,0.0490579642355442,291.8433837890625,297.1499938964844,293.1499938964844,0.0026187589392066,-176.31076049804688,291.2396850585937,0.4844240546226501,0.050000000745058,0.0362340435385704,291.78887939453125,297.1499938964844,293.1499938964844,0.0027366634458303,-249.4075927734375,291.4151611328125,0.4844240546226501,0.050000000745058,0.0490579642355442,292.2710876464844,297.1499938964844,293.1499938964844,0.0017778935143724,-769.0972290039062,289.9804382324219,0.4844240546226501,0.050000000745058,0.2327098548412323,287.333984375,291.1499938964844,269.9075927734375,269.35546875,282.72125244140625,292.2694091796875,287.4437866210937,1.0,0.1889204978942871,0.99673193693161,0.99673193693161,1.0,1.0,-0.4963928759098053,0.2123995423316955,0.2839933335781097,0.0777909830212593,0.0,0.0,1.0,44.72024917602539,36.0,679.4013671875,-3535.554443359375,44.71011352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3318786621094,295.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18275.4765625,19080.0,0.0,0.0,0.2094307988882064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749836683273315,1.3749992847442627,-1.56135211000219e-05,0.0,0.0002125456376234,0.0,0.0,289.0336608886719,0.0,0.0,0.0,0.7519409656524658,4.0,0.0,1.0
281640,291.8277282714844,297.1499938964844,293.1499938964844,0.002528027864173,-218.85769653320312,291.1007385253906,0.4844240546226501,0.050000000745058,0.0465866290032863,291.60992431640625,297.1499938964844,293.1499938964844,0.0027577909640967,-251.32241821289065,291.43365478515625,0.4844240546226501,0.050000000745058,0.0490579642355442,291.8433837890625,297.1499938964844,293.1499938964844,0.0026187589392066,-176.31076049804688,291.2396850585937,0.4844240546226501,0.050000000745058,0.0362340435385704,291.78887939453125,297.1499938964844,293.1499938964844,0.0027366634458303,-249.4075927734375,291.4151611328125,0.4844240546226501,0.050000000745058,0.0490579642355442,292.2710876464844,297.1499938964844,293.1499938964844,0.0017778935143724,-769.0972290039062,289.9804382324219,0.4844240546226501,0.050000000745058,0.2327098548412323,287.333984375,291.1499938964844,269.9075927734375,269.35546875,282.72125244140625,292.2694091796875,287.4437866210937,1.0,0.1889204978942871,0.99673193693161,0.99673193693161,1.0,1.0,-0.4963928759098053,0.2123995423316955,0.2839933335781097,0.0777909830212593,0.0,0.0,1.0,44.72024917602539,36.0,679.4013671875,-3535.554443359375,44.71011352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3318786621094,295.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18275.4765625,19080.0,0.0,0.0,0.2094307988882064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749836683273315,1.3749992847442627,-1.56135211000219e-05,0.0,0.0002125456376234,0.0,0.0,289.0336608886719,0.0,0.0,0.0,0.7519409656524658,4.0,0.0,1.0
281700,291.8367614746094,297.1499938964844,293.1499938964844,0.0027089945506304,-232.5288848876953,291.59332275390625,0.4856383204460144,0.050000000745058,0.0465642884373664,291.61785888671875,297.1499938964844,293.1499938964844,0.0029764627106487,-268.8623352050781,291.97998046875,0.4856383204460144,0.050000000745058,0.0490344353020191,291.8506774902344,297.1499938964844,293.1499938964844,0.0028001340106129,-186.90562438964844,291.7313232421875,0.4856383204460144,0.050000000745058,0.0362166687846183,291.7954406738281,297.1499938964844,293.1499938964844,0.0029278523288667,-264.510498046875,291.919921875,0.4856383204460144,0.050000000745058,0.0490344353020191,292.2774658203125,297.1499938964844,293.1499938964844,0.0018994972342625,-814.9221801757812,290.3895874023437,0.4856383204460144,0.050000000745058,0.2325982600450515,287.57550048828125,291.1499938964844,269.91534423828125,269.3661499023437,282.7270812988281,292.2754211425781,287.7117919921875,1.0,0.1877305209636688,0.9969255924224854,0.9969255924224854,1.0,1.0,-0.4961549043655395,0.2123171240091323,0.2838377952575683,0.0777121931314468,0.0,0.0,1.0,44.122032165527344,36.0,807.7318725585938,-3861.833251953125,44.17720413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.5845947265625,296.9214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18655.095703125,20160.0,0.0,0.0,0.2293047308921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389190912246704,1.389206886291504,-1.593784509168472e-05,0.0,0.0002327151451027,0.0,0.0,298.0860595703125,0.0,0.0,0.0,0.7740694284439087,4.0,0.0,1.0
281760,291.8470458984375,297.1499938964844,293.1499938964844,0.0028726477175951,-244.0094451904297,292.1022644042969,0.4881536960601806,0.050000000745058,0.0465185940265655,291.6264038085937,297.1499938964844,293.1499938964844,0.003177864011377,-283.95147705078125,292.5405578613281,0.4881536960601806,0.050000000745058,0.0489863194525241,291.859130859375,297.1499938964844,293.1499938964844,0.0029645916074514,-195.8079833984375,292.2397155761719,0.4881536960601806,0.050000000745058,0.036181129515171,291.8031005859375,297.1499938964844,293.1499938964844,0.0031020191963762,-277.2630615234375,292.4405517578125,0.4881536960601806,0.050000000745058,0.0489863194525241,292.2850341796875,297.1499938964844,293.1499938964844,0.0020078585948795,-852.7412719726562,290.8248596191406,0.4881536960601806,0.050000000745058,0.2323700040578842,287.8701171875,291.1499938964844,269.9234924316406,269.3773193359375,282.7338256835937,292.2826232910156,288.0328369140625,1.0,0.1854526251554489,0.9971270561218262,0.9971270561218262,1.0,1.0,-0.4956680834293365,0.2121266573667526,0.2835414409637451,0.0775918066501617,0.0,0.0,1.0,42.89919662475586,25.0,941.5841674804688,-4216.8916015625,43.0893669128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.9330139160156,298.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,19597.181640625,20160.0,0.0,0.0,0.2456131726503372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4238361120224,1.4238529205322266,-1.674270970397629e-05,0.0,0.0002492661296855,0.0,0.0,320.9490661621094,0.0,0.0,0.0,0.7781967520713806,4.0,0.0,1.0
281820,291.8709411621094,297.1499938964844,293.1499938964844,0.0031481066253036,-260.4078369140625,293.1615600585937,0.4963810443878174,0.050000000745058,0.0463779494166374,291.64532470703125,297.1499938964844,293.1499938964844,0.0035285870544612,-306.6980285644531,293.69537353515625,0.4963810443878174,0.050000000745058,0.0488382130861282,291.8792724609375,297.1499938964844,293.1499938964844,0.0032426682300865,-208.53211975097656,293.2985534667969,0.4963810443878174,0.050000000745058,0.036071740090847,291.82135009765625,297.1499938964844,293.1499938964844,0.0033990556839853,-295.69549560546875,293.52099609375,0.4963810443878174,0.050000000745058,0.0488382130861282,292.3034362792969,297.1499938964844,293.1499938964844,0.0021853076759725,-904.623046875,291.7669372558594,0.4963810443878174,0.050000000745058,0.2316674590110778,288.6111145019531,291.1499938964844,269.9408264160156,269.4010925292969,282.7497863769531,292.3003845214844,288.8211364746094,1.0,0.1784922480583191,0.9975298643112184,0.9975298643112184,1.0,1.0,-0.494169533252716,0.2115176618099212,0.2826518714427948,0.0772634148597717,0.0,0.0,1.0,39.13609313964844,25.0,1193.969482421875,-4944.2197265625,39.7546272277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7736511230469,300.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,20007.443359375,20160.0,0.0,0.0,0.2684257924556732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4386627674102783,1.438679814338684,-1.7093212591134943e-05,0.0,0.0002724180521909,0.0,0.0,331.08013916015625,0.0,0.0,0.0,0.7856249213218689,4.0,0.0,1.0
281880,291.8709411621094,297.1499938964844,293.1499938964844,0.0031481066253036,-260.4078369140625,293.1615600585937,0.4963810443878174,0.050000000745058,0.0463779494166374,291.64532470703125,297.1499938964844,293.1499938964844,0.0035285870544612,-306.6980285644531,293.69537353515625,0.4963810443878174,0.050000000745058,0.0488382130861282,291.8792724609375,297.1499938964844,293.1499938964844,0.0032426682300865,-208.53211975097656,293.2985534667969,0.4963810443878174,0.050000000745058,0.036071740090847,291.82135009765625,297.1499938964844,293.1499938964844,0.0033990556839853,-295.69549560546875,293.52099609375,0.4963810443878174,0.050000000745058,0.0488382130861282,292.3034362792969,297.1499938964844,293.1499938964844,0.0021853076759725,-904.623046875,291.7669372558594,0.4963810443878174,0.050000000745058,0.2316674590110778,288.6111145019531,291.1499938964844,269.9408264160156,269.4010925292969,282.7497863769531,292.3003845214844,288.8211364746094,1.0,0.1784922480583191,0.9975298643112184,0.9975298643112184,1.0,1.0,-0.494169533252716,0.2115176618099212,0.2826518714427948,0.0772634148597717,0.0,0.0,1.0,39.13609313964844,25.0,1193.969482421875,-4944.2197265625,39.7546272277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7736511230469,300.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,20007.443359375,20160.0,0.0,0.0,0.2684257924556732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4386627674102783,1.438679814338684,-1.7093212591134943e-05,0.0,0.0002724180521909,0.0,0.0,331.08013916015625,0.0,0.0,0.0,0.7856249213218689,4.0,0.0,1.0
281940,291.8988342285156,297.1499938964844,293.1499938964844,0.0033603508491069,-268.9087829589844,294.25,0.5038264989852905,0.050000000745058,0.0462656468152999,291.6664123535156,297.1499938964844,293.1499938964844,0.003814592026174,-320.314453125,294.86639404296875,0.5038264989852905,0.050000000745058,0.0487199537456035,291.9031677246094,297.1499938964844,293.1499938964844,0.0034586247056722,-215.1353454589844,294.3871154785156,0.5038264989852905,0.050000000745058,0.0359843932092189,291.8430480957031,297.1499938964844,293.1499938964844,0.0036331436131149,-305.5775451660156,294.62677001953125,0.5038264989852905,0.050000000745058,0.0487199537456035,292.32568359375,297.1499938964844,293.1499938964844,0.0023154655937105,-928.2222290039062,292.7783203125,0.5038264989852905,0.050000000745058,0.2311064898967743,289.5221862792969,291.1499938964844,269.9594421386719,269.4266662597656,282.7685852050781,292.322021484375,289.7694396972656,1.0,0.1731098890304565,0.9979327321052552,0.9979327321052552,1.0,1.0,-0.492972731590271,0.2110374867916107,0.2819352447986603,0.0769906118512153,0.0,0.0,1.0,36.13109588623047,25.0,1401.2568359375,-5667.6669921875,37.10574722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6174621582031,303.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,20118.77734375,21240.0,0.0,0.0,0.2797662615776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426599740982056,1.4426771402359009,-1.7188331185025163e-05,0.0,0.0002839271910488,0.0,0.0,333.8475036621094,0.0,0.0,0.0,0.8026273250579834,4.0,0.0,1.0
282000,291.8988342285156,297.1499938964844,293.1499938964844,0.0033603508491069,-268.9087829589844,294.25,0.5038264989852905,0.050000000745058,0.0462656468152999,291.6664123535156,297.1499938964844,293.1499938964844,0.003814592026174,-320.314453125,294.86639404296875,0.5038264989852905,0.050000000745058,0.0487199537456035,291.9031677246094,297.1499938964844,293.1499938964844,0.0034586247056722,-215.1353454589844,294.3871154785156,0.5038264989852905,0.050000000745058,0.0359843932092189,291.8430480957031,297.1499938964844,293.1499938964844,0.0036331436131149,-305.5775451660156,294.62677001953125,0.5038264989852905,0.050000000745058,0.0487199537456035,292.32568359375,297.1499938964844,293.1499938964844,0.0023154655937105,-928.2222290039062,292.7783203125,0.5038264989852905,0.050000000745058,0.2311064898967743,289.5221862792969,291.1499938964844,269.9594421386719,269.4266662597656,282.7685852050781,292.322021484375,289.7694396972656,1.0,0.1731098890304565,0.9979327321052552,0.9979327321052552,1.0,1.0,-0.492972731590271,0.2110374867916107,0.2819352447986603,0.0769906118512153,0.0,0.0,1.0,36.13109588623047,25.0,1401.2568359375,-5667.6669921875,37.10574722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6174621582031,303.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,20118.77734375,21240.0,0.0,0.0,0.2797662615776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426599740982056,1.4426771402359009,-1.7188331185025163e-05,0.0,0.0002839271910488,0.0,0.0,333.8475036621094,0.0,0.0,0.0,0.8026273250579834,4.0,0.0,1.0
282060,291.9299011230469,297.1499938964844,293.1499938964844,0.0035101429093629,-270.26348876953125,295.3377685546875,0.5102063417434692,0.050000000745058,0.0461808741092681,291.68951416015625,297.1499938964844,293.1499938964844,0.0040337303653359,-325.4266662597656,296.0207214355469,0.5102063417434692,0.050000000745058,0.0486306846141815,291.9301147460937,297.1499938964844,293.1499938964844,0.0036126051563769,-216.1731109619141,295.474853515625,0.5102063417434692,0.050000000745058,0.0359184592962265,291.8675231933594,297.1499938964844,293.1499938964844,0.0038036531768739,-307.6356201171875,295.7268981933594,0.5102063417434692,0.050000000745058,0.0486306846141815,292.35107421875,297.1499938964844,293.1499938964844,0.0024003915023058,-926.6986694335938,293.8275451660156,0.5102063417434692,0.050000000745058,0.2306830286979675,290.5621032714844,291.1499938964844,269.9791564941406,269.4537048339844,282.7898254394531,292.3469543457031,290.8359069824219,1.0,0.1688102781772613,0.9983685612678528,0.9983685612678528,1.0,1.0,-0.4920693635940552,0.2106807976961136,0.2813885807991028,0.0767766684293747,0.0,0.0,1.0,33.862571716308594,25.0,1550.5911865234375,-6356.2177734375,35.11433792114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2831115722656,306.2549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,21058.92578125,21240.0,0.0,0.0,0.2818188667297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759827852249146,1.4760007858276367,-1.7991540516959503e-05,0.0,0.0002860103268176,0.0,0.0,357.5199584960937,0.0,0.0,0.0,0.8060392141342163,4.0,0.0,1.0
282120,291.9299011230469,297.1499938964844,293.1499938964844,0.0035101429093629,-270.26348876953125,295.3377685546875,0.5102063417434692,0.050000000745058,0.0461808741092681,291.68951416015625,297.1499938964844,293.1499938964844,0.0040337303653359,-325.4266662597656,296.0207214355469,0.5102063417434692,0.050000000745058,0.0486306846141815,291.9301147460937,297.1499938964844,293.1499938964844,0.0036126051563769,-216.1731109619141,295.474853515625,0.5102063417434692,0.050000000745058,0.0359184592962265,291.8675231933594,297.1499938964844,293.1499938964844,0.0038036531768739,-307.6356201171875,295.7268981933594,0.5102063417434692,0.050000000745058,0.0486306846141815,292.35107421875,297.1499938964844,293.1499938964844,0.0024003915023058,-926.6986694335938,293.8275451660156,0.5102063417434692,0.050000000745058,0.2306830286979675,290.5621032714844,291.1499938964844,269.9791564941406,269.4537048339844,282.7898254394531,292.3469543457031,290.8359069824219,1.0,0.1688102781772613,0.9983685612678528,0.9983685612678528,1.0,1.0,-0.4920693635940552,0.2106807976961136,0.2813885807991028,0.0767766684293747,0.0,0.0,1.0,33.862571716308594,25.0,1550.5911865234375,-6356.2177734375,35.11433792114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2831115722656,306.2549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,21058.92578125,21240.0,0.0,0.0,0.2818188667297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759827852249146,1.4760007858276367,-1.7991540516959503e-05,0.0,0.0002860103268176,0.0,0.0,357.5199584960937,0.0,0.0,0.0,0.8060392141342163,4.0,0.0,1.0
282180,291.96343994140625,297.1499938964844,293.1499938964844,0.0035987810697406,-265.5601806640625,296.393310546875,0.5157613754272461,0.050000000745058,0.0461146868765354,291.7140808105469,297.1499938964844,293.1499938964844,0.0041848998516798,-323.1613464355469,297.1257019042969,0.5157613754272461,0.050000000745058,0.0485609881579875,291.9594421386719,297.1499938964844,293.1499938964844,0.0037054046988487,-212.4759216308593,296.5298156738281,0.5157613754272461,0.050000000745058,0.035866979509592,291.8941650390625,297.1499938964844,293.1499938964844,0.0039107729680836,-303.0052795410156,296.7893371582031,0.5157613754272461,0.050000000745058,0.0485609881579875,292.37896728515625,297.1499938964844,293.1499938964844,0.0024422041606158,-904.1939086914062,294.87921142578125,0.5157613754272461,0.050000000745058,0.2303524166345596,291.6810607910156,291.1499938964844,269.99981689453125,269.4820861816406,282.81304931640625,292.3744812011719,291.9667053222656,1.0,0.1653685718774795,0.9988044500350952,0.9988044500350952,1.0,1.0,-0.4913640916347503,0.2104059010744094,0.2809581756591797,0.0766050592064857,0.0,0.0,0.8994608521461487,32.09138870239258,25.0,1620.7091064453125,-6942.763671875,33.564456939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64862060546875,308.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,21996.521484375,21240.0,0.0,0.0,0.2767845392227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4488078355789185,1.4488255977630615,-1.7720929463393986e-05,0.0,0.0002809011493809,0.0,0.0,343.2003479003906,0.0,0.0,0.0,0.7908419370651245,4.0,0.0,1.0
282240,291.96343994140625,297.1499938964844,293.1499938964844,0.0035987810697406,-265.5601806640625,296.393310546875,0.5157613754272461,0.050000000745058,0.0461146868765354,291.7140808105469,297.1499938964844,293.1499938964844,0.0041848998516798,-323.1613464355469,297.1257019042969,0.5157613754272461,0.050000000745058,0.0485609881579875,291.9594421386719,297.1499938964844,293.1499938964844,0.0037054046988487,-212.4759216308593,296.5298156738281,0.5157613754272461,0.050000000745058,0.035866979509592,291.8941650390625,297.1499938964844,293.1499938964844,0.0039107729680836,-303.0052795410156,296.7893371582031,0.5157613754272461,0.050000000745058,0.0485609881579875,292.37896728515625,297.1499938964844,293.1499938964844,0.0024422041606158,-904.1939086914062,294.87921142578125,0.5157613754272461,0.050000000745058,0.2303524166345596,291.6810607910156,291.1499938964844,269.99981689453125,269.4820861816406,282.81304931640625,292.3744812011719,291.9667053222656,1.0,0.1653685718774795,0.9988044500350952,0.9988044500350952,1.0,1.0,-0.4913640916347503,0.2104059010744094,0.2809581756591797,0.0766050592064857,0.0,0.0,0.8994608521461487,32.09138870239258,25.0,1620.7091064453125,-6942.763671875,33.564456939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64862060546875,308.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,21996.521484375,21240.0,0.0,0.0,0.2767845392227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4488078355789185,1.4488255977630615,-1.7720929463393986e-05,0.0,0.0002809011493809,0.0,0.0,343.2003479003906,0.0,0.0,0.0,0.7908419370651245,4.0,0.0,1.0
282300,291.9808654785156,297.1499938964844,293.1499938964844,0.0036217293236404,-261.4276733398437,296.89801025390625,0.5182466506958008,0.050000000745058,0.0460871085524559,291.72674560546875,297.1499938964844,293.1499938964844,0.004235940054059,-319.802978515625,297.64898681640625,0.5182466506958008,0.050000000745058,0.0485319457948207,291.9747314453125,297.1499938964844,293.1499938964844,0.0037302949931472,-209.23171997070312,297.0339660644531,0.5182466506958008,0.050000000745058,0.0358455292880535,291.9080505371094,297.1499938964844,293.1499938964844,0.0039418912492692,-298.7104187011719,297.2956237792969,0.5182466506958008,0.050000000745058,0.0485319457948207,292.3935852050781,297.1499938964844,293.1499938964844,0.0024483364541083,-886.8668212890625,295.39288330078125,0.5182466506958008,0.050000000745058,0.2302146404981613,292.2507629394531,291.1499938964844,270.0104675292969,269.4967041015625,282.82525634765625,292.38897705078125,292.5345458984375,1.0,0.1639109998941421,0.999022364616394,0.999022364616394,1.0,1.0,-0.4910701811313629,0.2102922201156616,0.2807779610157013,0.0765328630805015,0.0,0.0,0.7690480351448059,31.353286743164062,25.0,1611.8907470703125,-7143.57080078125,32.919857025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6986694335937,309.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,24038.208984375,20160.0,0.0,0.0,0.2722194492816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321285605430603,1.3213015794754028,-1.6037556633818895e-05,0.0,0.0002762681106105,0.0,0.0,275.87481689453125,0.0,0.0,0.0,0.7128459811210632,4.0,0.0,1.0
282360,291.9985656738281,297.1499938964844,293.1499938964844,0.0036335319746285,-256.6344299316406,297.3772277832031,0.5205477476119995,0.050000000745058,0.0460625849664211,291.739501953125,297.1499938964844,293.1499938964844,0.0042740744538605,-315.5930480957031,298.1435546875,0.5205477476119995,0.050000000745058,0.0485061220824718,291.9903564453125,297.1499938964844,293.1499938964844,0.0037439784500747,-205.4731292724609,297.51251220703125,0.5205477476119995,0.050000000745058,0.0358264558017253,291.9221496582031,297.1499938964844,293.1499938964844,0.0039613433182239,-293.6866455078125,297.7755432128906,0.5205477476119995,0.050000000745058,0.0485061220824718,292.40850830078125,297.1499938964844,293.1499938964844,0.0024465180467814,-867.22314453125,295.8857727050781,0.5205477476119995,0.050000000745058,0.2300921529531479,292.8084411621094,291.1499938964844,270.0212707519531,269.51153564453125,282.8377685546875,292.40380859375,293.07781982421875,1.0,0.1626030802726745,0.999217927455902,0.999217927455902,0.9999814629554749,1.0,-0.4908088743686676,0.2101914435625076,0.2806174457073211,0.0764688998460769,0.0,0.0,0.6025724411010742,30.69704818725586,25.0,1536.637939453125,-7159.96142578125,32.347381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6656188964844,309.9776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,26369.841796875,20160.0,0.0,0.0,0.2664734125137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019983053207395,1.0020103454589844,-1.2060311746608932e-05,0.0,0.0002704366634134,0.0,0.0,146.08425903320312,0.0,0.0,0.0,0.5809586048126221,4.0,0.0,1.0
282420,292.0337219238281,297.1499938964844,293.1499938964844,0.0036646237131208,-250.13833618164065,298.1625671386719,0.5246310830116272,0.050000000745058,0.046021282672882,291.7646179199219,297.1499938964844,293.1499938964844,0.0043625850230455,-310.9760131835937,298.96356201171875,0.5246310830116272,0.050000000745058,0.048462625592947,292.021484375,297.1499938964844,293.1499938964844,0.0037799275014549,-200.46353149414065,298.2982177734375,0.5246310830116272,0.050000000745058,0.0357943288981914,291.9502868652344,297.1499938964844,293.1499938964844,0.0040107350796461,-287.2716369628906,298.5662536621094,0.5246310830116272,0.050000000745058,0.048462625592947,292.438232421875,297.1499938964844,293.1499938964844,0.0024423748254776,-836.908935546875,296.6859130859375,0.5246310830116272,0.050000000745058,0.2298858314752578,293.70770263671875,291.1499938964844,270.0433654785156,269.5418395996094,282.8632507324219,292.43365478515625,293.8337097167969,1.0,0.160373568534851,0.9996089339256288,0.9996089339256288,0.9999443292617798,1.0,-0.4903687238693237,0.2100215554237365,0.2803471684455871,0.0763637125492096,0.0,0.0,0.1960574090480804,29.59168815612793,25.0,811.0000610351562,-5672.1611328125,31.384456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608764648437,308.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,24761.16796875,20160.0,0.0,0.0,0.2508394718170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547293603420257,0.2547354102134704,-6.0613824643951375e-06,0.0,0.0002545701863709,0.0,0.0,14.596057891845703,0.0,0.0,0.0,0.3317787051200866,4.0,0.0,1.0
282480,292.0337219238281,297.1499938964844,293.1499938964844,0.0036646237131208,-250.13833618164065,298.1625671386719,0.5246310830116272,0.050000000745058,0.046021282672882,291.7646179199219,297.1499938964844,293.1499938964844,0.0043625850230455,-310.9760131835937,298.96356201171875,0.5246310830116272,0.050000000745058,0.048462625592947,292.021484375,297.1499938964844,293.1499938964844,0.0037799275014549,-200.46353149414065,298.2982177734375,0.5246310830116272,0.050000000745058,0.0357943288981914,291.9502868652344,297.1499938964844,293.1499938964844,0.0040107350796461,-287.2716369628906,298.5662536621094,0.5246310830116272,0.050000000745058,0.048462625592947,292.438232421875,297.1499938964844,293.1499938964844,0.0024423748254776,-836.908935546875,296.6859130859375,0.5246310830116272,0.050000000745058,0.2298858314752578,293.70770263671875,291.1499938964844,270.0433654785156,269.5418395996094,282.8632507324219,292.43365478515625,293.8337097167969,1.0,0.160373568534851,0.9996089339256288,0.9996089339256288,0.9999443292617798,1.0,-0.4903687238693237,0.2100215554237365,0.2803471684455871,0.0763637125492096,0.0,0.0,0.1960574090480804,29.59168815612793,25.0,811.0000610351562,-5672.1611328125,31.384456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608764648437,308.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,24761.16796875,20160.0,0.0,0.0,0.2508394718170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547293603420257,0.2547354102134704,-6.0613824643951375e-06,0.0,0.0002545701863709,0.0,0.0,14.596057891845703,0.0,0.0,0.0,0.3317787051200866,4.0,0.0,1.0
282540,292.0639343261719,297.1499938964844,293.1499938964844,0.0038967954460531,-268.100341796875,298.35577392578125,0.528084933757782,0.050000000745058,0.0459883511066436,291.7860107421875,297.1499938964844,293.1499938964844,0.004707250278443,-336.9594421386719,299.2607116699219,0.528084933757782,0.050000000745058,0.0484279468655586,292.0486755371094,297.1499938964844,293.1499938964844,0.0040242592804133,-215.0310211181641,298.5027770996094,0.528084933757782,0.050000000745058,0.0357687175273895,291.97491455078125,297.1499938964844,293.1499938964844,0.0042859171517193,-308.9837646484375,298.7993469238281,0.528084933757782,0.050000000745058,0.0484279468655586,292.4635009765625,297.1499938964844,293.1499938964844,0.0025578713975846,-885.3238525390625,296.76104736328125,0.528084933757782,0.050000000745058,0.229721337556839,293.6070556640625,291.1499938964844,270.06591796875,269.5727844238281,282.88702392578125,292.4599914550781,293.4123229980469,1.0,0.1585716009140014,1.0,1.0,0.9999072551727296,1.0,-0.4900178015232086,0.2098843306303024,0.2801334857940674,0.0762865766882896,0.0,0.0,0.0,28.71054077148437,25.0,-705.8956298828125,-3199.2470703125,30.61805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3293151855469,303.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21117.125,19080.0,0.0,0.0,0.227325364947319,0.0,0.0,0.0,0.0,1.0,0.0045080971904098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0448701046407222,0.07895989716053,-0.0340897925198078,0.0,0.0002307063550688,0.0,0.0,3.4821784496307373,0.0,0.0,0.0,0.2693050801753998,4.0,0.0,1.0
282600,292.0639343261719,297.1499938964844,293.1499938964844,0.0038967954460531,-268.100341796875,298.35577392578125,0.528084933757782,0.050000000745058,0.0459883511066436,291.7860107421875,297.1499938964844,293.1499938964844,0.004707250278443,-336.9594421386719,299.2607116699219,0.528084933757782,0.050000000745058,0.0484279468655586,292.0486755371094,297.1499938964844,293.1499938964844,0.0040242592804133,-215.0310211181641,298.5027770996094,0.528084933757782,0.050000000745058,0.0357687175273895,291.97491455078125,297.1499938964844,293.1499938964844,0.0042859171517193,-308.9837646484375,298.7993469238281,0.528084933757782,0.050000000745058,0.0484279468655586,292.4635009765625,297.1499938964844,293.1499938964844,0.0025578713975846,-885.3238525390625,296.76104736328125,0.528084933757782,0.050000000745058,0.229721337556839,293.6070556640625,291.1499938964844,270.06591796875,269.5727844238281,282.88702392578125,292.4599914550781,293.4123229980469,1.0,0.1585716009140014,1.0,1.0,0.9999072551727296,1.0,-0.4900178015232086,0.2098843306303024,0.2801334857940674,0.0762865766882896,0.0,0.0,0.0,28.71054077148437,25.0,-705.8956298828125,-3199.2470703125,30.61805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3293151855469,303.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21117.125,19080.0,0.0,0.0,0.227325364947319,0.0,0.0,0.0,0.0,1.0,0.0045080971904098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0448701046407222,0.07895989716053,-0.0340897925198078,0.0,0.0002307063550688,0.0,0.0,3.4821784496307373,0.0,0.0,0.0,0.2693050801753998,4.0,0.0,1.0
282660,292.0821228027344,297.1499938964844,293.1499938964844,0.0044771572574973,-327.0609436035156,297.820556640625,0.530986487865448,0.050000000745058,0.0459619723260402,291.799072265625,297.1499938964844,293.1499938964844,0.0055103092454373,-414.4465942382813,298.96044921875,0.530986487865448,0.050000000745058,0.0484001711010932,292.0659484863281,297.1499938964844,293.1499938964844,0.0046280031092464,-262.26092529296875,297.9960632324219,0.530986487865448,0.050000000745058,0.0357482023537159,291.990966796875,297.1499938964844,293.1499938964844,0.0049526272341609,-377.5464477539063,298.3627319335937,0.530986487865448,0.050000000745058,0.0484001711010932,292.4778747558594,297.1499938964844,293.1499938964844,0.0028861102182418,-1068.4246826171875,295.8742370605469,0.530986487865448,0.050000000745058,0.229589581489563,292.0747375488281,291.1499938964844,270.0887756347656,269.6041259765625,282.9053649902344,292.4764709472656,291.45733642578125,1.0,0.1571121215820312,1.0,1.0,0.9994813203811646,1.0,-0.4897367358207702,0.2097721248865127,0.2799645960330963,0.0762368887662887,0.0,0.0,0.0,28.0048885345459,25.0,-2809.101318359375,-0.0,30.005067825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0332946777344,299.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,19231.751953125,19080.0,0.0,0.0,0.186931312084198,0.0,0.0,0.0,0.0,1.0,0.0123092699795961,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0314417522749864e-05,0.070032812654972,-0.0700225010514259,0.0,0.0001897115143947,0.0,0.0,2.77675199508667,0.0,0.0,0.0,0.2707849740982055,4.0,0.0,1.0
282720,292.0821228027344,297.1499938964844,293.1499938964844,0.0044771572574973,-327.0609436035156,297.820556640625,0.530986487865448,0.050000000745058,0.0459619723260402,291.799072265625,297.1499938964844,293.1499938964844,0.0055103092454373,-414.4465942382813,298.96044921875,0.530986487865448,0.050000000745058,0.0484001711010932,292.0659484863281,297.1499938964844,293.1499938964844,0.0046280031092464,-262.26092529296875,297.9960632324219,0.530986487865448,0.050000000745058,0.0357482023537159,291.990966796875,297.1499938964844,293.1499938964844,0.0049526272341609,-377.5464477539063,298.3627319335937,0.530986487865448,0.050000000745058,0.0484001711010932,292.4778747558594,297.1499938964844,293.1499938964844,0.0028861102182418,-1068.4246826171875,295.8742370605469,0.530986487865448,0.050000000745058,0.229589581489563,292.0747375488281,291.1499938964844,270.0887756347656,269.6041259765625,282.9053649902344,292.4764709472656,291.45733642578125,1.0,0.1571121215820312,1.0,1.0,0.9994813203811646,1.0,-0.4897367358207702,0.2097721248865127,0.2799645960330963,0.0762368887662887,0.0,0.0,0.0,28.0048885345459,25.0,-2809.101318359375,-0.0,30.005067825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0332946777344,299.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,19231.751953125,19080.0,0.0,0.0,0.186931312084198,0.0,0.0,0.0,0.0,1.0,0.0123092699795961,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0314417522749864e-05,0.070032812654972,-0.0700225010514259,0.0,0.0001897115143947,0.0,0.0,2.77675199508667,0.0,0.0,0.0,0.2707849740982055,4.0,0.0,1.0
282780,292.08502197265625,297.1499938964844,293.1499938964844,0.0051988172344863,-400.5708923339844,297.1805419921875,0.5334110260009766,0.050000000745058,0.0459407642483711,291.8017272949219,297.1499938964844,293.1499938964844,0.0065106372348964,-508.2838745117188,298.6139221191406,0.5334110260009766,0.050000000745058,0.0483778342604637,292.07049560546875,297.1499938964844,293.1499938964844,0.0053726197220385,-320.5936584472656,297.3857421875,0.5334110260009766,0.050000000745058,0.035731703042984,291.99615478515625,297.1499938964844,293.1499938964844,0.0057721156626939,-461.291748046875,297.8385925292969,0.5334110260009766,0.050000000745058,0.0483778342604637,292.4786682128906,297.1499938964844,293.1499938964844,0.0033214630093425,-1313.7203369140625,294.7735595703125,0.5334110260009766,0.050000000745058,0.2294836193323135,290.101806640625,291.1499938964844,270.1117553710937,269.6356506347656,282.9161071777344,292.47900390625,289.78466796875,1.0,0.1559280306100845,1.0,1.0,0.9990554451942444,1.0,-0.489510715007782,0.2096768021583557,0.2798339128494262,0.0762117877602577,0.0,0.0,0.0976922363042831,27.43767547607422,25.0,-1606.4874267578125,-4594.34423828125,29.512828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7117919921875,302.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18757.330078125,19080.0,0.0,0.0,0.1233685538172721,0.0,0.0,0.0,0.0,1.0,0.0090711498633027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076997771859169,0.1365034878253936,-0.0595057122409343,0.0,0.0001252033980563,0.0,0.0,5.472364902496338,0.0,0.0,0.0,0.2783925533294678,4.0,0.0,1.0
282840,292.08502197265625,297.1499938964844,293.1499938964844,0.0051988172344863,-400.5708923339844,297.1805419921875,0.5334110260009766,0.050000000745058,0.0459407642483711,291.8017272949219,297.1499938964844,293.1499938964844,0.0065106372348964,-508.2838745117188,298.6139221191406,0.5334110260009766,0.050000000745058,0.0483778342604637,292.07049560546875,297.1499938964844,293.1499938964844,0.0053726197220385,-320.5936584472656,297.3857421875,0.5334110260009766,0.050000000745058,0.035731703042984,291.99615478515625,297.1499938964844,293.1499938964844,0.0057721156626939,-461.291748046875,297.8385925292969,0.5334110260009766,0.050000000745058,0.0483778342604637,292.4786682128906,297.1499938964844,293.1499938964844,0.0033214630093425,-1313.7203369140625,294.7735595703125,0.5334110260009766,0.050000000745058,0.2294836193323135,290.101806640625,291.1499938964844,270.1117553710937,269.6356506347656,282.9161071777344,292.47900390625,289.78466796875,1.0,0.1559280306100845,1.0,1.0,0.9990554451942444,1.0,-0.489510715007782,0.2096768021583557,0.2798339128494262,0.0762117877602577,0.0,0.0,0.0976922363042831,27.43767547607422,25.0,-1606.4874267578125,-4594.34423828125,29.512828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7117919921875,302.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18757.330078125,19080.0,0.0,0.0,0.1233685538172721,0.0,0.0,0.0,0.0,1.0,0.0090711498633027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076997771859169,0.1365034878253936,-0.0595057122409343,0.0,0.0001252033980563,0.0,0.0,5.472364902496338,0.0,0.0,0.0,0.2783925533294678,4.0,0.0,1.0
282900,292.08526611328125,297.1499938964844,293.1499938964844,0.0053779128938913,-410.16644287109375,297.3255615234375,0.534466564655304,0.050000000745058,0.0459317490458488,291.8016967773437,297.1499938964844,293.1499938964844,0.0067563466727733,-519.9385375976562,298.8250427246094,0.534466564655304,0.050000000745058,0.0483683459460735,292.0712890625,297.1499938964844,293.1499938964844,0.0055543165653944,-327.95751953125,297.5335388183594,0.534466564655304,0.050000000745058,0.0357246957719326,291.9974365234375,297.1499938964844,293.1499938964844,0.0059685176238417,-471.482666015625,298.00274658203125,0.534466564655304,0.050000000745058,0.0483683459460735,292.4779052734375,297.1499938964844,293.1499938964844,0.0034497766755521,-1355.5538330078125,294.8275451660156,0.534466564655304,0.050000000745058,0.2294386029243469,289.9881896972656,291.1499938964844,270.1232604980469,269.6513977050781,282.92041015625,292.4779968261719,290.2886962890625,1.0,0.1554221361875534,1.0,1.0,0.998842477798462,1.0,-0.4894146919250488,0.2096337974071502,0.2797808945178985,0.0762079656124115,0.0,0.0,0.1937828063964843,27.1967830657959,25.0,308.6283264160156,-5555.37109375,29.30390930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3581237792969,310.732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18863.505859375,18000.0,0.0,0.0,0.098861239850521,0.0,0.0,0.0,0.0,1.0,0.0035000632051378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261153370141983,0.1483339369297027,-0.0222186110913753,0.0,0.000100331591966,0.0,0.0,6.099703311920166,0.0,0.0,0.0,0.2675714790821075,4.0,0.0,1.0
