time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0887145996094,297.1499938964844,293.1499938964844,0.0053784153424203,-399.8229675292969,297.8304748535156,0.5354285836219788,0.050000000745058,0.0459236502647399,291.8031616210937,297.1499938964844,293.1499938964844,0.0067746900022029,-507.8248901367188,299.3158569335937,0.5354285836219788,0.050000000745058,0.04835981503129,292.0743713378906,297.1499938964844,293.1499938964844,0.0055536138825118,-319.62677001953125,298.0321350097656,0.5354285836219788,0.050000000745058,0.0357183925807476,292.0004577636719,297.1499938964844,293.1499938964844,0.0059688775800168,-459.5770568847656,298.4926147460937,0.5354285836219788,0.050000000745058,0.04835981503129,292.4798889160156,297.1499938964844,293.1499938964844,0.0034510234836488,-1321.7396240234375,295.38348388671875,0.5354285836219788,0.050000000745058,0.2293981462717056,290.6565856933594,291.1499938964844,270.1347351074219,269.6671142578125,282.9261779785156,292.4790954589844,290.9835205078125,1.0,0.1549659967422485,1.0,1.0,0.9986299872398376,1.0,-0.4893283545970917,0.209593191742897,0.2797351479530334,0.0762096643447876,0.0,0.0,0.1606761962175369,26.98032760620117,25.0,986.5647583007812,-5670.45458984375,29.116247177124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1699523925781,312.1474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18093.1875,18000.0,0.0,0.0,0.0824607536196708,0.0,0.0,0.0,0.0,1.0,0.0005219727172516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350360959768295,0.135633647441864,-0.0005975486710667,0.0,8.368718408746645e-05,0.0,0.0,5.364994049072266,0.0,0.0,0.0,0.2756725251674652,4.0,0.0,1.0
283020,292.1014709472656,297.1499938964844,293.1499938964844,0.0054732980206608,-395.63031005859375,298.53564453125,0.537102222442627,0.050000000745058,0.0459098070859909,291.8094787597656,297.1499938964844,293.1499938964844,0.0069743786007165,-505.9040832519531,300.04595947265625,0.537102222442627,0.050000000745058,0.0483452379703521,292.08526611328125,297.1499938964844,293.1499938964844,0.0056554689072072,-316.3841552734375,298.7350769042969,0.537102222442627,0.050000000745058,0.035707626491785,292.01031494140625,297.1499938964844,293.1499938964844,0.0060927891172468,-455.5241088867188,299.1957092285156,0.537102222442627,0.050000000745058,0.0483452379703521,292.4891357421875,297.1499938964844,293.1499938964844,0.0034817873965948,-1299.604736328125,296.11248779296875,0.537102222442627,0.050000000745058,0.2293289899826049,291.4668273925781,291.1499938964844,270.15753173828125,269.6983337402344,282.9412841796875,292.487548828125,291.5286865234375,1.0,0.1541835069656372,1.0,1.0,0.9982049465179444,1.0,-0.4891808331012726,0.2095176726579666,0.2796631753444671,0.0762286335229873,0.0,0.0,0.0521180257201194,26.61064338684082,25.0,631.7830200195312,-4751.2734375,28.795881271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4215393066406,309.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18128.7890625,18000.0,0.0,0.0,0.055317148566246,0.0,0.0,0.0,0.0,1.0,0.0017530542099848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902119874954223,0.0960572212934494,-0.005845230538398,0.0,5.613987377728336e-05,0.0,0.0,3.7136518955230713,0.0,0.0,0.0,0.2694610953330993,4.0,0.0,1.0
283080,292.1014709472656,297.1499938964844,293.1499938964844,0.0054732980206608,-395.63031005859375,298.53564453125,0.537102222442627,0.050000000745058,0.0459098070859909,291.8094787597656,297.1499938964844,293.1499938964844,0.0069743786007165,-505.9040832519531,300.04595947265625,0.537102222442627,0.050000000745058,0.0483452379703521,292.08526611328125,297.1499938964844,293.1499938964844,0.0056554689072072,-316.3841552734375,298.7350769042969,0.537102222442627,0.050000000745058,0.035707626491785,292.01031494140625,297.1499938964844,293.1499938964844,0.0060927891172468,-455.5241088867188,299.1957092285156,0.537102222442627,0.050000000745058,0.0483452379703521,292.4891357421875,297.1499938964844,293.1499938964844,0.0034817873965948,-1299.604736328125,296.11248779296875,0.537102222442627,0.050000000745058,0.2293289899826049,291.4668273925781,291.1499938964844,270.15753173828125,269.6983337402344,282.9412841796875,292.487548828125,291.5286865234375,1.0,0.1541835069656372,1.0,1.0,0.9982049465179444,1.0,-0.4891808331012726,0.2095176726579666,0.2796631753444671,0.0762286335229873,0.0,0.0,0.0521180257201194,26.61064338684082,25.0,631.7830200195312,-4751.2734375,28.795881271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4215393066406,309.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18128.7890625,18000.0,0.0,0.0,0.055317148566246,0.0,0.0,0.0,0.0,1.0,0.0017530542099848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902119874954223,0.0960572212934494,-0.005845230538398,0.0,5.613987377728336e-05,0.0,0.0,3.7136518955230713,0.0,0.0,0.0,0.2694610953330993,4.0,0.0,1.0
283140,292.115234375,297.1499938964844,293.1499938964844,0.0057487762533128,-412.0724487304688,298.87921142578125,0.5384870767593384,0.050000000745058,0.0458985790610313,291.8170166015625,297.1499938964844,293.1499938964844,0.0074426168575882,-529.9180908203125,300.497314453125,0.5384870767593384,0.050000000745058,0.0483334138989448,292.09735107421875,297.1499938964844,293.1499938964844,0.0059465672820806,-329.5971984863281,299.087646484375,0.5384870767593384,0.050000000745058,0.0356988944113254,292.0213928222656,297.1499938964844,293.1499938964844,0.0064288298599421,-475.03564453125,299.5740661621094,0.5384870767593384,0.050000000745058,0.0483334138989448,292.4993591308594,297.1499938964844,293.1499938964844,0.0036192182451486,-1348.4490966796875,296.34674072265625,0.5384870767593384,0.050000000745058,0.2292729169130325,291.5280456542969,291.1499938964844,270.1799621582031,269.7290344238281,282.9574584960937,292.497802734375,291.51092529296875,1.0,0.153546467423439,1.0,1.0,0.997779905796051,1.0,-0.4890612065792084,0.2094477713108062,0.2796134352684021,0.076266348361969,0.0,0.0,0.0,26.311214447021484,25.0,110.26383972167967,-3682.15869140625,28.536523818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5086364746094,305.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.337890625,18000.0,0.0,0.0,0.033123955130577,0.0,0.0,0.0,0.0,1.0,0.0049224910326302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0464372783899307,0.0810354202985763,-0.0345981381833553,0.0,3.3616604923736304e-05,0.0,0.0,3.0841822624206543,0.0,0.0,0.0,0.2655128538608551,4.0,0.0,1.0
283200,292.115234375,297.1499938964844,293.1499938964844,0.0057487762533128,-412.0724487304688,298.87921142578125,0.5384870767593384,0.050000000745058,0.0458985790610313,291.8170166015625,297.1499938964844,293.1499938964844,0.0074426168575882,-529.9180908203125,300.497314453125,0.5384870767593384,0.050000000745058,0.0483334138989448,292.09735107421875,297.1499938964844,293.1499938964844,0.0059465672820806,-329.5971984863281,299.087646484375,0.5384870767593384,0.050000000745058,0.0356988944113254,292.0213928222656,297.1499938964844,293.1499938964844,0.0064288298599421,-475.03564453125,299.5740661621094,0.5384870767593384,0.050000000745058,0.0483334138989448,292.4993591308594,297.1499938964844,293.1499938964844,0.0036192182451486,-1348.4490966796875,296.34674072265625,0.5384870767593384,0.050000000745058,0.2292729169130325,291.5280456542969,291.1499938964844,270.1799621582031,269.7290344238281,282.9574584960937,292.497802734375,291.51092529296875,1.0,0.153546467423439,1.0,1.0,0.997779905796051,1.0,-0.4890612065792084,0.2094477713108062,0.2796134352684021,0.076266348361969,0.0,0.0,0.0,26.311214447021484,25.0,110.26383972167967,-3682.15869140625,28.536523818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5086364746094,305.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.337890625,18000.0,0.0,0.0,0.033123955130577,0.0,0.0,0.0,0.0,1.0,0.0049224910326302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0464372783899307,0.0810354202985763,-0.0345981381833553,0.0,3.3616604923736304e-05,0.0,0.0,3.0841822624206543,0.0,0.0,0.0,0.2655128538608551,4.0,0.0,1.0
283260,292.12603759765625,297.1499938964844,293.1499938964844,0.0063615976832807,-466.4527893066406,298.8373718261719,0.5396310091018677,0.050000000745058,0.0458894595503807,291.82354736328125,297.1499938964844,293.1499938964844,0.0084841176867485,-603.548583984375,300.69317626953125,0.5396310091018677,0.050000000745058,0.0483238101005554,292.1072692871094,297.1499938964844,293.1499938964844,0.0065953116863965,-373.14447021484375,299.07000732421875,0.5396310091018677,0.050000000745058,0.0356918014585971,292.0310363769531,297.1499938964844,293.1499938964844,0.0071803154423832,-538.4274291992188,299.6200256347656,0.5396310091018677,0.050000000745058,0.0483238101005554,292.5067749023437,297.1499938964844,293.1499938964844,0.0039104814641177,-1514.844970703125,295.99151611328125,0.5396310091018677,0.050000000745058,0.2292273491621017,290.6080017089844,291.1499938964844,270.201904296875,269.759033203125,282.9724426269531,292.5060729980469,290.16082763671875,1.0,0.1530274152755737,1.0,1.0,0.9973549842834472,1.0,-0.4889640212059021,0.209382027387619,0.2795819938182831,0.0763199254870414,0.0,0.0,0.0995018482208252,26.06826972961425,25.0,-1121.2991943359375,-4316.21728515625,28.32616806030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0520324707031,303.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17760.212890625,18000.0,0.0,0.0,0.0094062685966491,0.0,0.0,0.0,0.0,1.0,0.0060025877319276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761060267686843,0.1178860962390899,-0.0417800731956958,0.0,9.546167348162273e-06,0.0,0.0,4.464542865753174,0.0,0.0,0.0,0.2693500816822052,4.0,0.0,1.0
283320,292.12603759765625,297.1499938964844,293.1499938964844,0.0063615976832807,-466.4527893066406,298.8373718261719,0.5396310091018677,0.050000000745058,0.0458894595503807,291.82354736328125,297.1499938964844,293.1499938964844,0.0084841176867485,-603.548583984375,300.69317626953125,0.5396310091018677,0.050000000745058,0.0483238101005554,292.1072692871094,297.1499938964844,293.1499938964844,0.0065953116863965,-373.14447021484375,299.07000732421875,0.5396310091018677,0.050000000745058,0.0356918014585971,292.0310363769531,297.1499938964844,293.1499938964844,0.0071803154423832,-538.4274291992188,299.6200256347656,0.5396310091018677,0.050000000745058,0.0483238101005554,292.5067749023437,297.1499938964844,293.1499938964844,0.0039104814641177,-1514.844970703125,295.99151611328125,0.5396310091018677,0.050000000745058,0.2292273491621017,290.6080017089844,291.1499938964844,270.201904296875,269.759033203125,282.9724426269531,292.5060729980469,290.16082763671875,1.0,0.1530274152755737,1.0,1.0,0.9973549842834472,1.0,-0.4889640212059021,0.209382027387619,0.2795819938182831,0.0763199254870414,0.0,0.0,0.0995018482208252,26.06826972961425,25.0,-1121.2991943359375,-4316.21728515625,28.32616806030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0520324707031,303.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17760.212890625,18000.0,0.0,0.0,0.0094062685966491,0.0,0.0,0.0,0.0,1.0,0.0060025877319276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761060267686843,0.1178860962390899,-0.0417800731956958,0.0,9.546167348162273e-06,0.0,0.0,4.464542865753174,0.0,0.0,0.0,0.2693500816822052,4.0,0.0,1.0
283380,292.1299133300781,297.1499938964844,293.1499938964844,0.0066087367013096,-479.7854309082031,298.9457702636719,0.5402188897132874,0.050000000745058,0.0458848215639591,291.8261413574219,297.1499938964844,293.1499938964844,0.0088843069970607,-620.3466186523438,300.90966796875,0.5402188897132874,0.050000000745058,0.0483189262449741,292.11102294921875,297.1499938964844,293.1499938964844,0.0068526063114404,-383.5947570800781,299.1875915527344,0.5402188897132874,0.050000000745058,0.0356881953775882,292.03515625,297.1499938964844,293.1499938964844,0.0074698897078633,-553.0852661132812,299.76446533203125,0.5402188897132874,0.050000000745058,0.0483189262449741,292.5087585449219,297.1499938964844,293.1499938964844,0.0040663662366569,-1570.0050048828125,295.9637451171875,0.5402188897132874,0.050000000745058,0.2292041927576065,290.3351135253906,291.1499938964844,270.2147521972656,269.7765808105469,282.979736328125,292.5080871582031,290.57086181640625,1.0,0.152763232588768,1.0,1.0,0.9971000552177428,1.0,-0.4889146387577057,0.2093442678451538,0.2795703709125519,0.0763583183288574,0.0,0.0,0.2022868543863296,25.94497299194336,25.0,367.9165954589844,-5161.873046875,28.21943664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1895751953125,309.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17801.74609375,18000.0,0.0,0.0,0.0023476690985262,0.0,0.0,0.0,0.0,1.0,0.0011254148557782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321859657764434,0.1346733570098877,-0.0024873900692909,0.0,2.382585762461531e-06,0.0,0.0,5.239312648773193,0.0,0.0,0.0,0.2741982042789459,4.0,0.0,1.0
283440,292.1338195800781,297.1499938964844,293.1499938964844,0.0066124317236244,-472.7212219238281,299.2307434082031,0.5405745506286621,0.050000000745058,0.0458820350468158,291.828369140625,297.1499938964844,293.1499938964844,0.0089116701856255,-612.1049194335938,301.1864318847656,0.5405745506286621,0.050000000745058,0.0483159907162189,292.11444091796875,297.1499938964844,293.1499938964844,0.0068567669950425,-377.9564514160156,299.4696350097656,0.5405745506286621,0.050000000745058,0.0356860272586345,292.03863525390625,297.1499938964844,293.1499938964844,0.0074760164134204,-545.0223999023438,300.04071044921875,0.5405745506286621,0.050000000745058,0.0483159907162189,292.5114440917969,297.1499938964844,293.1499938964844,0.0040677124634385,-1546.7164306640625,296.28326416015625,0.5405745506286621,0.050000000745058,0.2291902601718902,290.7315979003906,291.1499938964844,270.2231750488281,269.7880554199219,282.98516845703125,292.5103454589844,290.98052978515625,1.0,0.1526042520999908,1.0,1.0,0.9969300627708436,1.0,-0.4888849258422851,0.2093197554349899,0.279565155506134,0.0763860568404197,0.0,0.0,0.1826280504465103,25.870885848999023,25.0,720.7157592773438,-5183.25390625,28.155311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.354248046875,309.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17894.544921875,18000.0,0.0,0.0,0.0016961395740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416423469781875,0.1416465938091278,-4.255710791767342e-06,0.0,1.721366061246954e-06,0.0,0.0,5.5683274269104,0.0,0.0,0.0,0.2756639420986175,4.0,0.0,1.0
283500,292.1398620605469,297.1499938964844,293.1499938964844,0.0066401218064129,-467.69134521484375,299.5452575683594,0.5409821271896362,0.050000000745058,0.0458788536489009,291.831787109375,297.1499938964844,293.1499938964844,0.0089980810880661,-607.2247314453125,301.4996337890625,0.5409821271896362,0.050000000745058,0.0483126454055309,292.1196594238281,297.1499938964844,293.1499938964844,0.0068881222978234,-374.0137939453125,299.7822570800781,0.5409821271896362,0.050000000745058,0.0356835536658763,292.0437316894531,297.1499938964844,293.1499938964844,0.0075170085765421,-539.5708618164062,300.3489074707031,0.5409821271896362,0.050000000745058,0.0483126454055309,292.5160217285156,297.1499938964844,293.1499938964844,0.0040715597569942,-1526.7305908203125,296.6286926269531,0.5409821271896362,0.050000000745058,0.2291743755340576,291.1527099609375,291.1499938964844,270.2335205078125,269.8021545410156,282.9927062988281,292.5145568847656,291.2962341308594,1.0,0.1524229049682617,1.0,1.0,0.996717631816864,1.0,-0.4888510406017303,0.209289863705635,0.2795611917972564,0.076422743499279,0.0,0.0,0.1392409801483154,25.786481857299805,25.0,672.985107421875,-4791.0390625,28.08226203918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3532409667969,308.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.12890625,18000.0,0.0,0.0,0.0023199811112135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253066807985305,0.125310942530632,-4.263941718818387e-06,0.0,2.3544860141555546e-06,0.0,0.0,4.916621685028076,0.0,0.0,0.0,0.273764044046402,4.0,0.0,1.0
283560,292.146484375,297.1499938964844,293.1499938964844,0.0067367213778197,-470.1289978027344,299.7725524902344,0.5413519144058228,0.050000000745058,0.0458759851753711,291.8356628417969,297.1499938964844,293.1499938964844,0.0092056915163993,-612.064208984375,301.7560119628906,0.5413519144058228,0.050000000745058,0.0483096204698085,292.1253967285156,297.1499938964844,293.1499938964844,0.006993053946644,-376.0513000488281,300.0115966796875,0.5413519144058228,0.050000000745058,0.0356813222169876,292.0492858886719,297.1499938964844,293.1499938964844,0.0076439720578491,-542.7552490234375,300.5827331542969,0.5413519144058228,0.050000000745058,0.0483096204698085,292.52117919921875,297.1499938964844,293.1499938964844,0.0041083744727075,-1530.868408203125,296.8414611816406,0.5413519144058228,0.050000000745058,0.2291600406169891,291.3567810058594,291.1499938964844,270.2436218261719,269.81591796875,283.0006103515625,292.5195617675781,291.3996276855469,1.0,0.1522590965032577,1.0,1.0,0.996505081653595,1.0,-0.4888204634189605,0.209260806441307,0.2795596420764923,0.0764612480998039,0.0,0.0,0.1038902774453163,25.71034240722656,25.0,411.7081298828125,-4389.9970703125,28.01637077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4676818847656,306.86981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0703125,18000.0,0.0,0.0,0.0036712333094328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073641255497932,0.1073683723807334,-4.245225682097953e-06,0.0,3.725835085788276e-06,0.0,0.0,4.179304599761963,0.0,0.0,0.0,0.271278977394104,4.0,0.0,1.0
283620,292.15948486328125,297.1499938964844,293.1499938964844,0.0070727402344346,-488.1642150878906,300.0803527832031,0.5419918894767761,0.050000000745058,0.0458710491657257,291.8438720703125,297.1499938964844,293.1499938964844,0.0098794223740696,-638.4434204101562,302.1822509765625,0.5419918894767761,0.050000000745058,0.0483044236898422,292.1368408203125,297.1499938964844,293.1499938964844,0.0073548085056245,-390.6075744628906,300.33074951171875,0.5419918894767761,0.050000000745058,0.0356774814426898,292.0607604980469,297.1499938964844,293.1499938964844,0.0080746710300445,-564.0936889648438,300.9276733398437,0.5419918894767761,0.050000000745058,0.0483044236898422,292.5312194824219,297.1499938964844,293.1499938964844,0.0042558028362691,-1584.6002197265625,297.0303039550781,0.5419918894767761,0.050000000745058,0.2291353791952133,291.3597412109375,291.1499938964844,270.2630920410156,269.8423767089844,283.01611328125,292.5296936035156,291.3310241699219,1.0,0.1519774347543716,1.0,1.0,0.9960799813270568,1.0,-0.4887678623199463,0.2092053592205047,0.2795625030994415,0.0765420570969581,0.0,0.0,0.0723149105906486,25.57964134216309,25.0,-8.291366577148438,-3919.606201171875,27.90327262878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8929748535156,304.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.099609375,18000.0,0.0,0.0,0.0093557285144925,0.0,0.0,0.0,0.0,1.0,0.0013983596581965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903760865330696,0.0941391140222549,-0.0037630249280482,0.0,9.494875484961083e-06,0.0,0.0,3.62184739112854,0.0,0.0,0.0,0.2688728868961334,4.0,0.0,1.0
283680,292.15948486328125,297.1499938964844,293.1499938964844,0.0070727402344346,-488.1642150878906,300.0803527832031,0.5419918894767761,0.050000000745058,0.0458710491657257,291.8438720703125,297.1499938964844,293.1499938964844,0.0098794223740696,-638.4434204101562,302.1822509765625,0.5419918894767761,0.050000000745058,0.0483044236898422,292.1368408203125,297.1499938964844,293.1499938964844,0.0073548085056245,-390.6075744628906,300.33074951171875,0.5419918894767761,0.050000000745058,0.0356774814426898,292.0607604980469,297.1499938964844,293.1499938964844,0.0080746710300445,-564.0936889648438,300.9276733398437,0.5419918894767761,0.050000000745058,0.0483044236898422,292.5312194824219,297.1499938964844,293.1499938964844,0.0042558028362691,-1584.6002197265625,297.0303039550781,0.5419918894767761,0.050000000745058,0.2291353791952133,291.3597412109375,291.1499938964844,270.2630920410156,269.8423767089844,283.01611328125,292.5296936035156,291.3310241699219,1.0,0.1519774347543716,1.0,1.0,0.9960799813270568,1.0,-0.4887678623199463,0.2092053592205047,0.2795625030994415,0.0765420570969581,0.0,0.0,0.0723149105906486,25.57964134216309,25.0,-8.291366577148438,-3919.606201171875,27.90327262878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8929748535156,304.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.099609375,18000.0,0.0,0.0,0.0093557285144925,0.0,0.0,0.0,0.0,1.0,0.0013983596581965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903760865330696,0.0941391140222549,-0.0037630249280482,0.0,9.494875484961083e-06,0.0,0.0,3.62184739112854,0.0,0.0,0.0,0.2688728868961334,4.0,0.0,1.0
283740,292.1715087890625,297.1499938964844,293.1499938964844,0.0074706585146486,-510.4205322265625,300.3461608886719,0.5425183773040771,0.050000000745058,0.0458670146763324,291.8521728515625,297.1499938964844,293.1499938964844,0.0107032656669616,-670.1819458007812,302.58868408203125,0.5425183773040771,0.050000000745058,0.0483001768589019,292.1476135253906,297.1499938964844,293.1499938964844,0.0077841435559093,-408.5220642089844,300.61041259765625,0.5425183773040771,0.050000000745058,0.0356743447482585,292.0721435546875,297.1499938964844,293.1499938964844,0.0085877133533358,-590.1477661132812,301.2380065917969,0.5425183773040771,0.050000000745058,0.0483001768589019,292.540283203125,297.1499938964844,293.1499938964844,0.0044293981045484,-1653.284912109375,297.1444702148437,0.5425183773040771,0.050000000745058,0.2291152328252792,291.22674560546875,291.1499938964844,270.2814025878906,269.8671875,283.0306396484375,292.5389099121094,291.1895751953125,1.0,0.1517475247383117,1.0,1.0,0.9956549406051636,1.0,-0.4887248873710632,0.2091536968946457,0.2795712053775787,0.0766254141926765,0.0,0.0,0.0705583989620208,25.4731502532959,25.0,-179.0959014892578,-3706.394287109375,27.81113243103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989929199219,303.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0191854760050773,0.0,0.0,0.0,0.0,1.0,0.0021937985438853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874741747975349,0.0964011847972869,-0.0089270127937197,0.0,1.9470819097477943e-05,0.0,0.0,3.698008298873901,0.0,0.0,0.0,0.2687583565711975,4.0,0.0,1.0
283800,292.1715087890625,297.1499938964844,293.1499938964844,0.0074706585146486,-510.4205322265625,300.3461608886719,0.5425183773040771,0.050000000745058,0.0458670146763324,291.8521728515625,297.1499938964844,293.1499938964844,0.0107032656669616,-670.1819458007812,302.58868408203125,0.5425183773040771,0.050000000745058,0.0483001768589019,292.1476135253906,297.1499938964844,293.1499938964844,0.0077841435559093,-408.5220642089844,300.61041259765625,0.5425183773040771,0.050000000745058,0.0356743447482585,292.0721435546875,297.1499938964844,293.1499938964844,0.0085877133533358,-590.1477661132812,301.2380065917969,0.5425183773040771,0.050000000745058,0.0483001768589019,292.540283203125,297.1499938964844,293.1499938964844,0.0044293981045484,-1653.284912109375,297.1444702148437,0.5425183773040771,0.050000000745058,0.2291152328252792,291.22674560546875,291.1499938964844,270.2814025878906,269.8671875,283.0306396484375,292.5389099121094,291.1895751953125,1.0,0.1517475247383117,1.0,1.0,0.9956549406051636,1.0,-0.4887248873710632,0.2091536968946457,0.2795712053775787,0.0766254141926765,0.0,0.0,0.0705583989620208,25.4731502532959,25.0,-179.0959014892578,-3706.394287109375,27.81113243103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989929199219,303.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0191854760050773,0.0,0.0,0.0,0.0,1.0,0.0021937985438853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874741747975349,0.0964011847972869,-0.0089270127937197,0.0,1.9470819097477943e-05,0.0,0.0,3.698008298873901,0.0,0.0,0.0,0.2687583565711975,4.0,0.0,1.0
283860,292.1827087402344,297.1499938964844,293.1499938964844,0.0078990589827299,-533.4236450195312,300.6122741699219,0.542951226234436,0.050000000745058,0.0458637177944183,291.8604736328125,297.1499938964844,293.1499938964844,0.0116401622071862,-702.8859252929688,302.9996337890625,0.542951226234436,0.050000000745058,0.0482967048883438,292.15771484375,297.1499938964844,293.1499938964844,0.0082486774772405,-427.0361633300781,300.8908996582031,0.542951226234436,0.050000000745058,0.0356717817485332,292.0832824707031,297.1499938964844,293.1499938964844,0.0091480007395148,-616.9976806640625,301.5490417480469,0.542951226234436,0.050000000745058,0.0482967048883438,292.5486755371094,297.1499938964844,293.1499938964844,0.0046093058772385,-1724.5501708984375,297.2532958984375,0.542951226234436,0.050000000745058,0.2290987819433212,291.0785217285156,291.1499938964844,270.29840087890625,269.89013671875,283.0441589355469,292.5473937988281,291.042724609375,1.0,0.1515597701072693,1.0,1.0,0.995229721069336,1.0,-0.4886897802352905,0.2091060429811477,0.2795837223529815,0.0767088532447815,0.0,0.0,0.090003915131092,25.38633155822754,25.0,-214.8115997314453,-3642.697265625,27.73601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3556823730469,302.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.984375,18000.0,0.0,0.0,0.0315961800515651,0.0,0.0,0.0,0.0,1.0,0.0020892168395221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924339443445205,0.1005707308650016,-0.0081367846578359,0.0,3.206610563211143e-05,0.0,0.0,3.864308834075928,0.0,0.0,0.0,0.2693548798561096,4.0,0.0,1.0
283920,292.1827087402344,297.1499938964844,293.1499938964844,0.0078990589827299,-533.4236450195312,300.6122741699219,0.542951226234436,0.050000000745058,0.0458637177944183,291.8604736328125,297.1499938964844,293.1499938964844,0.0116401622071862,-702.8859252929688,302.9996337890625,0.542951226234436,0.050000000745058,0.0482967048883438,292.15771484375,297.1499938964844,293.1499938964844,0.0082486774772405,-427.0361633300781,300.8908996582031,0.542951226234436,0.050000000745058,0.0356717817485332,292.0832824707031,297.1499938964844,293.1499938964844,0.0091480007395148,-616.9976806640625,301.5490417480469,0.542951226234436,0.050000000745058,0.0482967048883438,292.5486755371094,297.1499938964844,293.1499938964844,0.0046093058772385,-1724.5501708984375,297.2532958984375,0.542951226234436,0.050000000745058,0.2290987819433212,291.0785217285156,291.1499938964844,270.29840087890625,269.89013671875,283.0441589355469,292.5473937988281,291.042724609375,1.0,0.1515597701072693,1.0,1.0,0.995229721069336,1.0,-0.4886897802352905,0.2091060429811477,0.2795837223529815,0.0767088532447815,0.0,0.0,0.090003915131092,25.38633155822754,25.0,-214.8115997314453,-3642.697265625,27.73601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3556823730469,302.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.984375,18000.0,0.0,0.0,0.0315961800515651,0.0,0.0,0.0,0.0,1.0,0.0020892168395221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924339443445205,0.1005707308650016,-0.0081367846578359,0.0,3.206610563211143e-05,0.0,0.0,3.864308834075928,0.0,0.0,0.0,0.2693548798561096,4.0,0.0,1.0
283980,292.1933898925781,297.1499938964844,293.1499938964844,0.0083419494330883,-555.5234985351562,300.8887634277344,0.5433070659637451,0.050000000745058,0.0458610244095325,291.868896484375,297.1499938964844,293.1499938964844,0.0126730613410472,-734.4129028320312,303.4183654785156,0.5433070659637451,0.050000000745058,0.0482938662171363,292.1674194335937,297.1499938964844,293.1499938964844,0.0087318886071443,-444.8374938964844,301.181640625,0.5433070659637451,0.050000000745058,0.0356696844100952,292.0940246582031,297.1499938964844,293.1499938964844,0.0097382850944995,-642.8055419921875,301.86932373046875,0.5433070659637451,0.050000000745058,0.0482938662171363,292.556640625,297.1499938964844,293.1499938964844,0.0047872825525701,-1792.9754638671875,297.3767395019531,0.5433070659637451,0.050000000745058,0.229085311293602,290.95391845703125,291.1499938964844,270.3139038085937,269.9109802246094,283.0567626953125,292.5553894042969,290.9298400878906,1.0,0.1514064222574234,1.0,1.0,0.9948045015335084,1.0,-0.4886610507965088,0.2090624719858169,0.279598593711853,0.0767905786633491,0.0,0.0,0.1249245554208755,25.31551170349121,25.0,-163.54234313964844,-3701.229248046875,27.67474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.468017578125,302.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.171875,18000.0,0.0,0.0,0.0455030649900436,0.0,0.0,0.0,0.0,1.0,0.0009062672033905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045268476009368,0.1061699762940406,-0.0016431314870715,0.0,4.6179826313164085e-05,0.0,0.0,4.098513126373291,0.0,0.0,0.0,0.2704761028289795,4.0,0.0,1.0
284040,292.1933898925781,297.1499938964844,293.1499938964844,0.0083419494330883,-555.5234985351562,300.8887634277344,0.5433070659637451,0.050000000745058,0.0458610244095325,291.868896484375,297.1499938964844,293.1499938964844,0.0126730613410472,-734.4129028320312,303.4183654785156,0.5433070659637451,0.050000000745058,0.0482938662171363,292.1674194335937,297.1499938964844,293.1499938964844,0.0087318886071443,-444.8374938964844,301.181640625,0.5433070659637451,0.050000000745058,0.0356696844100952,292.0940246582031,297.1499938964844,293.1499938964844,0.0097382850944995,-642.8055419921875,301.86932373046875,0.5433070659637451,0.050000000745058,0.0482938662171363,292.556640625,297.1499938964844,293.1499938964844,0.0047872825525701,-1792.9754638671875,297.3767395019531,0.5433070659637451,0.050000000745058,0.229085311293602,290.95391845703125,291.1499938964844,270.3139038085937,269.9109802246094,283.0567626953125,292.5553894042969,290.9298400878906,1.0,0.1514064222574234,1.0,1.0,0.9948045015335084,1.0,-0.4886610507965088,0.2090624719858169,0.279598593711853,0.0767905786633491,0.0,0.0,0.1249245554208755,25.31551170349121,25.0,-163.54234313964844,-3701.229248046875,27.67474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.468017578125,302.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.171875,18000.0,0.0,0.0,0.0455030649900436,0.0,0.0,0.0,0.0,1.0,0.0009062672033905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045268476009368,0.1061699762940406,-0.0016431314870715,0.0,4.6179826313164085e-05,0.0,0.0,4.098513126373291,0.0,0.0,0.0,0.2704761028289795,4.0,0.0,1.0
284100,292.1986694335937,297.1499938964844,293.1499938964844,0.0085631990805268,-565.7216796875,301.0329284667969,0.5434603691101074,0.050000000745058,0.0458598658442497,291.8731994628906,297.1499938964844,293.1499938964844,0.0132167050614953,-749.0552978515625,303.6302185058594,0.5434603691101074,0.050000000745058,0.0482926480472087,292.17218017578125,297.1499938964844,293.1499938964844,0.0089745623990893,-453.0625,301.3326721191406,0.5434603691101074,0.050000000745058,0.0356687828898429,292.0992431640625,297.1499938964844,293.1499938964844,0.0100378207862377,-654.7340698242188,302.0341491699219,0.5434603691101074,0.050000000745058,0.0482926480472087,292.5605773925781,297.1499938964844,293.1499938964844,0.0048730582930147,-1824.4395751953125,297.44940185546875,0.5434603691101074,0.050000000745058,0.2290795296430587,290.9124450683594,291.1499938964844,270.3210754394531,269.9205627441406,283.062744140625,292.559326171875,290.8970947265625,1.0,0.1513406485319137,1.0,1.0,0.9945918917655944,1.0,-0.4886487126350403,0.2090422064065933,0.2796064913272857,0.0768304169178009,0.0,0.0,0.1450030207633972,25.285160064697266,25.0,-116.4893798828125,-3764.015380859375,27.648481369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1101989746094,302.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.759765625,18000.0,0.0,0.0,0.0528122372925281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127241775393486,0.112728402018547,-4.21959020968643e-06,0.0,5.3597705118590966e-05,0.0,0.0,4.3661956787109375,0.0,0.0,0.0,0.2715232670307159,4.0,0.0,1.0
284160,292.20391845703125,297.1499938964844,293.1499938964844,0.0087797194719314,-575.074462890625,301.1811828613281,0.5435993075370789,0.050000000745058,0.0458588190376758,291.8775939941406,297.1499938964844,293.1499938964844,0.0137694589793682,-762.595947265625,303.84283447265625,0.5435993075370789,0.050000000745058,0.0482915416359901,292.17694091796875,297.1499938964844,293.1499938964844,0.0092130415141582,-460.6174011230469,301.4875183105469,0.5435993075370789,0.050000000745058,0.0356679707765579,292.1044311523437,297.1499938964844,293.1499938964844,0.0103344405069947,-665.701904296875,302.20196533203125,0.5435993075370789,0.050000000745058,0.0482915416359901,292.5645446777344,297.1499938964844,293.1499938964844,0.0049547795206308,-1853.1201171875,297.5309143066406,0.5435993075370789,0.050000000745058,0.2290742844343185,290.8890991210937,291.1499938964844,270.3277893066406,269.92950439453125,283.06854248046875,292.56329345703125,290.883544921875,1.0,0.1512811928987503,1.0,1.0,0.994379222393036,1.0,-0.4886375665664673,0.2090229392051696,0.2796145975589752,0.0768694281578064,0.0,0.0,0.1648340672254562,25.257736206054688,25.0,-60.695648193359375,-3840.366943359375,27.624753952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.805419921875,303.1485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.353515625,18000.0,0.0,0.0,0.0602539405226707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218155473470687,0.1218197792768478,-4.2312362893426325e-06,0.0,6.115008727647364e-05,0.0,0.0,4.7399516105651855,0.0,0.0,0.0,0.272894024848938,4.0,0.0,1.0
284220,292.214599609375,297.1499938964844,293.1499938964844,0.0091942809522151,-591.08642578125,301.4875793457031,0.5445164442062378,0.050000000745058,0.0458519421517849,291.8870849609375,297.1499938964844,293.1499938964844,0.015790844336152,-816.1723022460938,304.1433410644531,0.5562499761581421,0.0586423464119434,0.0508267655968666,292.1865539550781,297.1499938964844,293.1499938964844,0.0096726976335048,-473.59124755859375,301.8061828613281,0.5445164442062378,0.050000000745058,0.0356626212596893,292.11474609375,297.1499938964844,293.1499938964844,0.0109128300100564,-684.5737915039062,302.5436706542969,0.5445164442062378,0.050000000745058,0.0482843033969402,292.57275390625,297.1499938964844,293.1499938964844,0.0051047401502728,-1901.541259765625,297.7197265625,0.5445164442062378,0.050000000745058,0.2290399521589279,290.8992919921875,291.1499938964844,270.3398742675781,269.94549560546875,283.0796203613281,292.5714416503906,290.9115295410156,1.0,0.1512105911970138,1.0,1.0,0.9939538836479188,1.0,-0.4916117489337921,0.2102609425783157,0.2813507914543152,0.0775041803717613,0.0,0.0,0.1983653455972671,25.10011100769043,25.0,46.97805404663086,-4011.775390625,27.742639541625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3689270019531,303.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.701171875,18000.0,0.0,0.0,0.0749464184045791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400313228368759,0.1400355845689773,-4.261021786078345e-06,0.0,7.606108556501567e-05,0.0,0.0,5.509520530700684,0.0,0.0,0.0,0.2758240103721618,4.0,0.0,1.0
284280,292.214599609375,297.1499938964844,293.1499938964844,0.0091942809522151,-591.08642578125,301.4875793457031,0.5445164442062378,0.050000000745058,0.0458519421517849,291.8870849609375,297.1499938964844,293.1499938964844,0.015790844336152,-816.1723022460938,304.1433410644531,0.5562499761581421,0.0586423464119434,0.0508267655968666,292.1865539550781,297.1499938964844,293.1499938964844,0.0096726976335048,-473.59124755859375,301.8061828613281,0.5445164442062378,0.050000000745058,0.0356626212596893,292.11474609375,297.1499938964844,293.1499938964844,0.0109128300100564,-684.5737915039062,302.5436706542969,0.5445164442062378,0.050000000745058,0.0482843033969402,292.57275390625,297.1499938964844,293.1499938964844,0.0051047401502728,-1901.541259765625,297.7197265625,0.5445164442062378,0.050000000745058,0.2290399521589279,290.8992919921875,291.1499938964844,270.3398742675781,269.94549560546875,283.0796203613281,292.5714416503906,290.9115295410156,1.0,0.1512105911970138,1.0,1.0,0.9939538836479188,1.0,-0.4916117489337921,0.2102609425783157,0.2813507914543152,0.0775041803717613,0.0,0.0,0.1983653455972671,25.10011100769043,25.0,46.97805404663086,-4011.775390625,27.742639541625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3689270019531,303.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.701171875,18000.0,0.0,0.0,0.0749464184045791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400313228368759,0.1400355845689773,-4.261021786078345e-06,0.0,7.606108556501567e-05,0.0,0.0,5.509520530700684,0.0,0.0,0.0,0.2758240103721618,4.0,0.0,1.0
284340,292.22576904296875,297.1499938964844,293.1499938964844,0.0095864487811923,-604.3619995117188,301.79693603515625,0.5505694150924683,0.050000000745058,0.0458083190023899,291.9278564453125,297.1499938964844,293.1499938964844,0.033337153494358,-1180.9833984375,304.1161804199219,0.6434338688850403,0.0824741050601005,0.0738836526870727,292.1966247558594,297.1499938964844,293.1499938964844,0.0101118581369519,-484.40338134765625,302.1271057128906,0.5505694150924683,0.050000000745058,0.0356286913156509,292.1253356933594,297.1499938964844,293.1499938964844,0.011475239880383,-700.3714599609375,302.8851318359375,0.5505694150924683,0.050000000745058,0.0482383668422699,292.5824890136719,297.1499938964844,293.1499938964844,0.0052343825809657,-1939.58056640625,297.923828125,0.5505694150924683,0.050000000745058,0.2288220375776291,290.95758056640625,291.1499938964844,270.3500061035156,269.95867919921875,283.0981140136719,292.5809020996094,290.96990966796875,1.0,0.1516257375478744,1.0,1.0,0.9935286045074464,1.0,-0.5188716053962708,0.2217092514038086,0.2971623837947845,0.0830109715461731,0.0,0.0,0.2201975584030151,24.17157745361328,25.0,76.22761535644531,-4235.5654296875,29.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1391296386719,303.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.685546875,18000.0,0.0,0.0,0.0888886451721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540743708610534,0.1540786623954773,-4.28974135502358e-06,0.0,9.021067671710624e-05,0.0,0.0,6.124521732330322,0.0,0.0,0.0,0.2782553434371948,4.0,0.0,1.0
284400,292.22576904296875,297.1499938964844,293.1499938964844,0.0095864487811923,-604.3619995117188,301.79693603515625,0.5505694150924683,0.050000000745058,0.0458083190023899,291.9278564453125,297.1499938964844,293.1499938964844,0.033337153494358,-1180.9833984375,304.1161804199219,0.6434338688850403,0.0824741050601005,0.0738836526870727,292.1966247558594,297.1499938964844,293.1499938964844,0.0101118581369519,-484.40338134765625,302.1271057128906,0.5505694150924683,0.050000000745058,0.0356286913156509,292.1253356933594,297.1499938964844,293.1499938964844,0.011475239880383,-700.3714599609375,302.8851318359375,0.5505694150924683,0.050000000745058,0.0482383668422699,292.5824890136719,297.1499938964844,293.1499938964844,0.0052343825809657,-1939.58056640625,297.923828125,0.5505694150924683,0.050000000745058,0.2288220375776291,290.95758056640625,291.1499938964844,270.3500061035156,269.95867919921875,283.0981140136719,292.5809020996094,290.96990966796875,1.0,0.1516257375478744,1.0,1.0,0.9935286045074464,1.0,-0.5188716053962708,0.2217092514038086,0.2971623837947845,0.0830109715461731,0.0,0.0,0.2201975584030151,24.17157745361328,25.0,76.22761535644531,-4235.5654296875,29.2725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1391296386719,303.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.685546875,18000.0,0.0,0.0,0.0888886451721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540743708610534,0.1540786623954773,-4.28974135502358e-06,0.0,9.021067671710624e-05,0.0,0.0,6.124521732330322,0.0,0.0,0.0,0.2782553434371948,4.0,0.0,1.0
284460,292.2378845214844,297.1499938964844,293.1499938964844,0.0100007653236389,-617.882080078125,302.0954284667969,0.5546313524246216,0.050000000745058,0.0457806438207626,291.99530029296875,297.1499938964844,293.1499938964844,0.0487955883145332,-1450.2279052734375,304.1019897460937,0.6969824433326721,0.0997841656208038,0.0913812965154647,292.2076721191406,297.1499938964844,293.1499938964844,0.0105791613459587,-495.4295654296875,302.4375915527344,0.5546313524246216,0.050000000745058,0.0356071665883064,292.13653564453125,297.1499938964844,293.1499938964844,0.0120840668678283,-716.5536499023438,303.21734619140625,0.5546313524246216,0.050000000745058,0.0482092201709747,292.5954284667969,297.1499938964844,293.1499938964844,0.0053587453439831,-1976.091064453125,298.10894775390625,0.5546313524246216,0.050000000745058,0.2286837846040725,291.0048828125,291.1499938964844,270.35797119140625,269.9692077636719,283.113525390625,292.59344482421875,291.0160217285156,1.0,0.1523137092590332,1.0,1.0,0.9932475686073304,1.0,-0.5396115183830261,0.2304665148258209,0.3091450035572052,0.0871790051460266,0.0,0.0,0.2363374531269073,23.614709854125977,25.0,77.1197738647461,-4424.1669921875,30.603635787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0814819335937,303.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.091796875,18000.0,0.0,0.0,0.1016781106591224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16487917304039,0.164883479475975,-4.312689725338714e-06,0.0,0.0001031903593684,0.0,0.0,6.608574390411377,0.0,0.0,0.0,0.2801887094974518,4.0,0.0,1.0
284520,292.2378845214844,297.1499938964844,293.1499938964844,0.0100007653236389,-617.882080078125,302.0954284667969,0.5546313524246216,0.050000000745058,0.0457806438207626,291.99530029296875,297.1499938964844,293.1499938964844,0.0487955883145332,-1450.2279052734375,304.1019897460937,0.6969824433326721,0.0997841656208038,0.0913812965154647,292.2076721191406,297.1499938964844,293.1499938964844,0.0105791613459587,-495.4295654296875,302.4375915527344,0.5546313524246216,0.050000000745058,0.0356071665883064,292.13653564453125,297.1499938964844,293.1499938964844,0.0120840668678283,-716.5536499023438,303.21734619140625,0.5546313524246216,0.050000000745058,0.0482092201709747,292.5954284667969,297.1499938964844,293.1499938964844,0.0053587453439831,-1976.091064453125,298.10894775390625,0.5546313524246216,0.050000000745058,0.2286837846040725,291.0048828125,291.1499938964844,270.35797119140625,269.9692077636719,283.113525390625,292.59344482421875,291.0160217285156,1.0,0.1523137092590332,1.0,1.0,0.9932475686073304,1.0,-0.5396115183830261,0.2304665148258209,0.3091450035572052,0.0871790051460266,0.0,0.0,0.2363374531269073,23.614709854125977,25.0,77.1197738647461,-4424.1669921875,30.603635787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0814819335937,303.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.091796875,18000.0,0.0,0.0,0.1016781106591224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16487917304039,0.164883479475975,-4.312689725338714e-06,0.0,0.0001031903593684,0.0,0.0,6.608574390411377,0.0,0.0,0.0,0.2801887094974518,4.0,0.0,1.0
284580,292.2514343261719,297.1499938964844,293.1499938964844,0.0104213785380125,-630.6141967773438,302.3843688964844,0.5574411749839783,0.050000000745058,0.0457621738314628,292.0675048828125,297.1499938964844,293.1499938964844,0.0611716471612453,-1670.4541015625,304.0975646972656,0.7342216372489929,0.1144065111875534,0.1057229489088058,292.22021484375,297.1499938964844,293.1499938964844,0.0110574010759592,-505.8397216796875,302.73846435546875,0.5574411749839783,0.050000000745058,0.0355928018689155,292.1488647460937,297.1499938964844,293.1499938964844,0.012719428166747,-731.9312744140625,303.5404663085937,0.5574411749839783,0.050000000745058,0.0481897741556167,292.6110534667969,297.1499938964844,293.1499938964844,0.0054736579768359,-2008.4342041015625,298.2833557128906,0.5574411749839783,0.050000000745058,0.2285915464162826,291.057861328125,291.1499938964844,270.36376953125,269.9775390625,283.126953125,292.6088256835937,291.0703125,1.0,0.1531626433134079,1.0,1.0,0.9929665327072144,1.0,-0.5566500425338745,0.2376956641674041,0.3189543783664703,0.0905839651823043,0.0,0.0,0.2451717555522918,23.272459030151367,25.0,80.86088562011719,-4583.265625,31.83582305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17877197265625,303.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.29296875,18000.0,0.0,0.0,0.1128311306238174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720416396856308,0.172045961022377,-4.330481260694796e-06,0.0,0.0001145092537626,0.0,0.0,6.938324928283691,0.0,0.0,0.0,0.2815283536911011,4.0,0.0,1.0
284640,292.2514343261719,297.1499938964844,293.1499938964844,0.0104213785380125,-630.6141967773438,302.3843688964844,0.5574411749839783,0.050000000745058,0.0457621738314628,292.0675048828125,297.1499938964844,293.1499938964844,0.0611716471612453,-1670.4541015625,304.0975646972656,0.7342216372489929,0.1144065111875534,0.1057229489088058,292.22021484375,297.1499938964844,293.1499938964844,0.0110574010759592,-505.8397216796875,302.73846435546875,0.5574411749839783,0.050000000745058,0.0355928018689155,292.1488647460937,297.1499938964844,293.1499938964844,0.012719428166747,-731.9312744140625,303.5404663085937,0.5574411749839783,0.050000000745058,0.0481897741556167,292.6110534667969,297.1499938964844,293.1499938964844,0.0054736579768359,-2008.4342041015625,298.2833557128906,0.5574411749839783,0.050000000745058,0.2285915464162826,291.057861328125,291.1499938964844,270.36376953125,269.9775390625,283.126953125,292.6088256835937,291.0703125,1.0,0.1531626433134079,1.0,1.0,0.9929665327072144,1.0,-0.5566500425338745,0.2376956641674041,0.3189543783664703,0.0905839651823043,0.0,0.0,0.2451717555522918,23.272459030151367,25.0,80.86088562011719,-4583.265625,31.83582305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17877197265625,303.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.29296875,18000.0,0.0,0.0,0.1128311306238174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720416396856308,0.172045961022377,-4.330481260694796e-06,0.0,0.0001145092537626,0.0,0.0,6.938324928283691,0.0,0.0,0.0,0.2815283536911011,4.0,0.0,1.0
