time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2586975097656,297.1499938964844,293.1499938964844,0.0106339138001203,-636.73388671875,302.52490234375,0.558545708656311,0.050000000745058,0.0457550585269928,292.1034240722656,297.1499938964844,293.1499938964844,0.0665350928902626,-1769.16796875,304.09735107421875,0.7492082715034485,0.1210591867566108,0.112206682562828,292.2270202636719,297.1499938964844,293.1499938964844,0.0113007007166743,-510.85595703125,302.8849792480469,0.558545708656311,0.050000000745058,0.035587266087532,292.1554260253906,297.1499938964844,293.1499938964844,0.0130477314814925,-739.3816528320312,303.69830322265625,0.558545708656311,0.050000000745058,0.0481822788715362,292.6195678710937,297.1499938964844,293.1499938964844,0.0055277850478887,-2023.3033447265625,298.36669921875,0.558545708656311,0.050000000745058,0.2285559773445129,291.0854797363281,291.1499938964844,270.36590576171875,269.9809265136719,283.1332092285156,292.61724853515625,291.09716796875,1.0,0.1536290645599365,1.0,1.0,0.9928260445594788,1.0,-0.564364492893219,0.2409789562225341,0.3233855366706848,0.0921202972531318,0.0,0.0,0.2466965019702911,23.15107154846192,25.0,77.86609649658203,-4647.39453125,32.43740463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,303.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.57421875,18000.0,0.0,0.0,0.1176759451627731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737326383590698,0.1737369745969772,-4.336198799137492e-06,0.0,0.0001194261276395,0.0,0.0,7.019189834594727,0.0,0.0,0.0,0.281875729560852,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108509203419089,-642.84912109375,302.6625671386719,0.5594874024391174,0.050000000745058,0.0457490496337413,292.13897705078125,297.1499938964844,293.1499938964844,0.0714865997433662,-1862.0494384765625,304.0979309082031,0.7633056044578552,0.1273355782032013,0.1183187887072563,292.234130859375,297.1499938964844,293.1499938964844,0.0115502495318651,-515.8750610351562,303.0287475585937,0.5594874024391174,0.050000000745058,0.0355825945734977,292.1622619628906,297.1499938964844,293.1499938964844,0.0133876791223883,-746.8518676757812,303.8536376953125,0.5594874024391174,0.050000000745058,0.0481759496033191,292.6283569335937,297.1499938964844,293.1499938964844,0.005580976139754,-2037.9251708984373,298.4465637207031,0.5594874024391174,0.050000000745058,0.2285259664058685,291.1110534667969,291.1499938964844,270.3675842285156,269.9837951660156,283.1391906738281,292.6259765625,291.12127685546875,1.0,0.1541154682636261,1.0,1.0,0.9927517175674438,1.0,-0.5716434121131897,0.2440816164016723,0.3275617659091949,0.0935659036040306,0.0,0.0,0.2467151284217834,23.05564308166504,25.0,71.09355926513672,-4702.384765625,33.031150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4095764160156,303.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.326171875,18000.0,0.0,0.0,0.12198406457901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742981821298599,0.1743025183677673,-4.3395443753979634e-06,0.0,0.0001237983087776,0.0,0.0,7.048562526702881,0.0,0.0,0.0,0.2820199131965637,4.0,0.0,1.0
284820,292.2821655273437,297.1499938964844,293.1499938964844,0.0113021852448582,-655.2606811523438,302.929443359375,0.5609815716743469,0.050000000745058,0.0457396209239959,292.2076110839844,297.1499938964844,293.1499938964844,0.0804707705974578,-2034.2054443359373,304.100341796875,0.789025068283081,0.1390251368284225,0.1296214163303375,292.2490234375,297.1499938964844,293.1499938964844,0.0120727624744176,-526.0775756835938,303.3083190917969,0.5609815716743469,0.050000000745058,0.0355752594769001,292.1764831542969,297.1499938964844,293.1499938964844,0.0133183943107724,-744.1799926757812,304.1483154296875,0.5610743165016174,0.0507760681211948,0.0481853000819683,292.6464233398437,297.1499938964844,293.1499938964844,0.0056858365423977,-2067.162109375,298.594970703125,0.5609815716743469,0.050000000745058,0.2284788787364959,291.15142822265625,291.1499938964844,270.3695983886719,269.9881591796875,283.1502685546875,292.64404296875,291.1580810546875,1.0,0.1551301777362823,1.0,1.0,0.992603063583374,1.0,-0.5851423740386963,0.2498514205217361,0.3352909684181213,0.0962362736463546,0.0,0.0,0.2436520159244537,22.92506217956543,25.0,50.60075759887695,-4792.68994140625,34.199588775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7488098144531,304.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1289031207561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729665100574493,0.1729708611965179,-4.3401887523941696e-06,0.0,0.0001308202772634,0.0,0.0,6.99283504486084,0.0,0.0,0.0,0.2818451225757599,4.0,0.0,1.0
284880,292.2821655273437,297.1499938964844,293.1499938964844,0.0113021852448582,-655.2606811523438,302.929443359375,0.5609815716743469,0.050000000745058,0.0457396209239959,292.2076110839844,297.1499938964844,293.1499938964844,0.0804707705974578,-2034.2054443359373,304.100341796875,0.789025068283081,0.1390251368284225,0.1296214163303375,292.2490234375,297.1499938964844,293.1499938964844,0.0120727624744176,-526.0775756835938,303.3083190917969,0.5609815716743469,0.050000000745058,0.0355752594769001,292.1764831542969,297.1499938964844,293.1499938964844,0.0133183943107724,-744.1799926757812,304.1483154296875,0.5610743165016174,0.0507760681211948,0.0481853000819683,292.6464233398437,297.1499938964844,293.1499938964844,0.0056858365423977,-2067.162109375,298.594970703125,0.5609815716743469,0.050000000745058,0.2284788787364959,291.15142822265625,291.1499938964844,270.3695983886719,269.9881591796875,283.1502685546875,292.64404296875,291.1580810546875,1.0,0.1551301777362823,1.0,1.0,0.992603063583374,1.0,-0.5851423740386963,0.2498514205217361,0.3352909684181213,0.0962362736463546,0.0,0.0,0.2436520159244537,22.92506217956543,25.0,50.60075759887695,-4792.68994140625,34.199588775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7488098144531,304.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1289031207561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729665100574493,0.1729708611965179,-4.3401887523941696e-06,0.0,0.0001308202772634,0.0,0.0,6.99283504486084,0.0,0.0,0.0,0.2818451225757599,4.0,0.0,1.0
284940,292.2984924316406,297.1499938964844,293.1499938964844,0.011779167689383,-668.123291015625,303.18621826171875,0.5671467781066895,0.050000000745058,0.0457022450864315,292.2752990722656,297.1499938964844,293.1499938964844,0.0884689837694168,-2190.21044921875,304.1036071777344,0.8165921568870544,0.1491869539022445,0.139668121933937,292.2645874023437,297.1499938964844,293.1499938964844,0.012628749012947,-536.6314086914062,303.5780639648437,0.5671467781066895,0.050000000745058,0.0355461910367012,292.2024841308594,297.1499938964844,293.1499938964844,0.0232941377907991,-990.4043579101562,304.1319885253906,0.6264063715934753,0.0702315345406532,0.0630322620272636,292.6650085449219,297.1499938964844,293.1499938964844,0.005786650814116,-2096.609130859375,298.7251281738281,0.5671467781066895,0.050000000745058,0.2282921820878982,291.1685485839844,291.1499938964844,270.3699951171875,269.9907531738281,283.1561279296875,292.66265869140625,291.165771484375,1.0,0.1564825922250747,1.0,1.0,0.9924543499946594,1.0,-0.6147098541259766,0.2626272141933441,0.35208261013031,0.1018769517540931,0.0,0.0,0.239573135972023,22.19292259216309,25.0,-1.274357795715332,-4928.8896484375,36.39965057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15869140625,304.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25390625,18000.0,0.0,0.0,0.1336026042699813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700774431228637,0.1700817793607711,-4.335605353844585e-06,0.0,0.0001355896529275,0.0,0.0,6.862894058227539,0.0,0.0,0.0,0.2813587784767151,4.0,0.0,1.0
285000,292.2984924316406,297.1499938964844,293.1499938964844,0.011779167689383,-668.123291015625,303.18621826171875,0.5671467781066895,0.050000000745058,0.0457022450864315,292.2752990722656,297.1499938964844,293.1499938964844,0.0884689837694168,-2190.21044921875,304.1036071777344,0.8165921568870544,0.1491869539022445,0.139668121933937,292.2645874023437,297.1499938964844,293.1499938964844,0.012628749012947,-536.6314086914062,303.5780639648437,0.5671467781066895,0.050000000745058,0.0355461910367012,292.2024841308594,297.1499938964844,293.1499938964844,0.0232941377907991,-990.4043579101562,304.1319885253906,0.6264063715934753,0.0702315345406532,0.0630322620272636,292.6650085449219,297.1499938964844,293.1499938964844,0.005786650814116,-2096.609130859375,298.7251281738281,0.5671467781066895,0.050000000745058,0.2282921820878982,291.1685485839844,291.1499938964844,270.3699951171875,269.9907531738281,283.1561279296875,292.66265869140625,291.165771484375,1.0,0.1564825922250747,1.0,1.0,0.9924543499946594,1.0,-0.6147098541259766,0.2626272141933441,0.35208261013031,0.1018769517540931,0.0,0.0,0.239573135972023,22.19292259216309,25.0,-1.274357795715332,-4928.8896484375,36.39965057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15869140625,304.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25390625,18000.0,0.0,0.0,0.1336026042699813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700774431228637,0.1700817793607711,-4.335605353844585e-06,0.0,0.0001355896529275,0.0,0.0,6.862894058227539,0.0,0.0,0.0,0.2813587784767151,4.0,0.0,1.0
285060,292.3149719238281,297.1499938964844,293.1499938964844,0.0123269381001591,-683.2174682617188,303.433349609375,0.5721118450164795,0.050000000745058,0.0456736274063587,292.3433837890625,297.1499938964844,293.1499938964844,0.0953730270266532,-2325.887451171875,304.1075744628906,0.8370165824890137,0.1575429141521453,0.1478834152221679,292.2807312011719,297.1499938964844,293.1499938964844,0.0132695650681853,-548.9522094726562,303.8388977050781,0.5721118450164795,0.050000000745058,0.0355239324271678,292.2498779296875,297.1499938964844,293.1499938964844,0.0356947816908359,-1221.67919921875,304.11749267578125,0.6761246919631958,0.0846495106816291,0.0776263102889061,292.68487548828125,297.1499938964844,293.1499938964844,0.0058942334726452,-2131.417724609375,298.8249816894531,0.5721118450164795,0.050000000745058,0.2281492203474044,291.1365051269531,291.1499938964844,270.368896484375,269.9917907714844,283.1600036621094,292.6824645996094,291.1295471191406,1.0,0.1581174433231353,1.0,1.0,0.9923760294914246,1.0,-0.6418524980545044,0.2744258046150207,0.3674266934394836,0.1070251986384391,0.0,0.0,0.2432278245687484,21.67704200744629,25.0,-41.68709564208984,-5104.12158203125,38.685489654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5844116210937,304.4610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1364554911851883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709295958280563,0.1709339320659637,-4.333315246185521e-06,0.0,0.000138484974741,0.0,0.0,6.895518779754639,0.0,0.0,0.0,0.2814517617225647,4.0,0.0,1.0
285120,292.3149719238281,297.1499938964844,293.1499938964844,0.0123269381001591,-683.2174682617188,303.433349609375,0.5721118450164795,0.050000000745058,0.0456736274063587,292.3433837890625,297.1499938964844,293.1499938964844,0.0953730270266532,-2325.887451171875,304.1075744628906,0.8370165824890137,0.1575429141521453,0.1478834152221679,292.2807312011719,297.1499938964844,293.1499938964844,0.0132695650681853,-548.9522094726562,303.8388977050781,0.5721118450164795,0.050000000745058,0.0355239324271678,292.2498779296875,297.1499938964844,293.1499938964844,0.0356947816908359,-1221.67919921875,304.11749267578125,0.6761246919631958,0.0846495106816291,0.0776263102889061,292.68487548828125,297.1499938964844,293.1499938964844,0.0058942334726452,-2131.417724609375,298.8249816894531,0.5721118450164795,0.050000000745058,0.2281492203474044,291.1365051269531,291.1499938964844,270.368896484375,269.9917907714844,283.1600036621094,292.6824645996094,291.1295471191406,1.0,0.1581174433231353,1.0,1.0,0.9923760294914246,1.0,-0.6418524980545044,0.2744258046150207,0.3674266934394836,0.1070251986384391,0.0,0.0,0.2432278245687484,21.67704200744629,25.0,-41.68709564208984,-5104.12158203125,38.685489654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5844116210937,304.4610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1364554911851883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709295958280563,0.1709339320659637,-4.333315246185521e-06,0.0,0.000138484974741,0.0,0.0,6.895518779754639,0.0,0.0,0.0,0.2814517617225647,4.0,0.0,1.0
285180,292.3319396972656,297.1499938964844,293.1499938964844,0.0128910075873136,-697.5398559570312,303.6750183105469,0.5752909183502197,0.050000000745058,0.0456559248268604,292.4076538085937,297.1499938964844,293.1499938964844,0.101420909166336,-2443.757568359375,304.11163330078125,0.8535780310630798,0.1649376600980758,0.155060663819313,292.29742431640625,297.1499938964844,293.1499938964844,0.0139352567493915,-560.6591796875,304.093994140625,0.5752909183502197,0.050000000745058,0.0355101637542247,292.303466796875,297.1499938964844,293.1499938964844,0.0465172193944454,-1408.7177734375,304.1104736328125,0.7141478657722473,0.0965946316719055,0.0893973335623741,292.7059326171875,297.1499938964844,293.1499938964844,0.0059940018691122,-2162.671142578125,298.91796875,0.5752909183502197,0.050000000745058,0.2280607968568802,291.111572265625,291.1499938964844,270.3665466308594,269.9913635253906,283.1634521484375,292.7034912109375,291.1097717285156,1.0,0.1598742753267288,1.0,1.0,0.9922977089881896,1.0,-0.6644495725631714,0.2843118607997894,0.3801377117633819,0.1112653389573097,0.0,0.0,0.2503108978271484,21.413419723510746,25.0,-26.706588745117188,-5309.60693359375,40.86211013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9787292480469,304.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.36328125,18000.0,0.0,0.0,0.1379670202732086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754361242055893,0.1754404604434967,-4.339591669122456e-06,0.0,0.0001400189794367,0.0,0.0,7.097176551818848,0.0,0.0,0.0,0.2822029888629913,4.0,0.0,1.0
285240,292.3319396972656,297.1499938964844,293.1499938964844,0.0128910075873136,-697.5398559570312,303.6750183105469,0.5752909183502197,0.050000000745058,0.0456559248268604,292.4076538085937,297.1499938964844,293.1499938964844,0.101420909166336,-2443.757568359375,304.11163330078125,0.8535780310630798,0.1649376600980758,0.155060663819313,292.29742431640625,297.1499938964844,293.1499938964844,0.0139352567493915,-560.6591796875,304.093994140625,0.5752909183502197,0.050000000745058,0.0355101637542247,292.303466796875,297.1499938964844,293.1499938964844,0.0465172193944454,-1408.7177734375,304.1104736328125,0.7141478657722473,0.0965946316719055,0.0893973335623741,292.7059326171875,297.1499938964844,293.1499938964844,0.0059940018691122,-2162.671142578125,298.91796875,0.5752909183502197,0.050000000745058,0.2280607968568802,291.111572265625,291.1499938964844,270.3665466308594,269.9913635253906,283.1634521484375,292.7034912109375,291.1097717285156,1.0,0.1598742753267288,1.0,1.0,0.9922977089881896,1.0,-0.6644495725631714,0.2843118607997894,0.3801377117633819,0.1112653389573097,0.0,0.0,0.2503108978271484,21.413419723510746,25.0,-26.706588745117188,-5309.60693359375,40.86211013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9787292480469,304.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.36328125,18000.0,0.0,0.0,0.1379670202732086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754361242055893,0.1754404604434967,-4.339591669122456e-06,0.0,0.0001400189794367,0.0,0.0,7.097176551818848,0.0,0.0,0.0,0.2822029888629913,4.0,0.0,1.0
285300,292.34063720703125,297.1499938964844,293.1499938964844,0.0131697235628962,-704.057373046875,303.793701171875,0.5769632458686829,0.050000000745058,0.0456468090415,292.43829345703125,297.1499938964844,293.1499938964844,0.1041604727506637,-2496.52685546875,304.1136169433594,0.8615744113922119,0.1683251857757568,0.158357635140419,292.3060607910156,297.1499938964844,293.1499938964844,0.0147763136774301,-579.1430053710938,304.1459655761719,0.5842908620834351,0.0552392564713954,0.0366483405232429,292.33038330078125,297.1499938964844,293.1499938964844,0.0512900128960609,-1492.00732421875,304.1090087890625,0.7288738489151001,0.1020287424325943,0.0946760550141334,292.7167358398437,297.1499938964844,293.1499938964844,0.0060380483046174,-2175.743408203125,298.9648132324219,0.5769632458686829,0.050000000745058,0.2280152589082718,291.1085205078125,291.1499938964844,270.36492919921875,269.9906921386719,283.1645202636719,292.7142944335937,291.1083374023437,1.0,0.1607947498559951,1.0,1.0,0.9922585487365724,1.0,-0.6760399341583252,0.2894147932529449,0.3866251111030578,0.1134006083011627,0.0,0.0,0.253410130739212,21.277624130249023,25.0,-15.1826810836792,-5410.416015625,42.01469039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1536865234375,304.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.892578125,18000.0,0.0,0.0,0.1383803933858871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776851713657379,0.1776895225048065,-4.3440622903290205e-06,0.0,0.0001404385111527,0.0,0.0,7.200462341308594,0.0,0.0,0.0,0.2826069891452789,4.0,0.0,1.0
285360,292.34942626953125,297.1499938964844,293.1499938964844,0.0134485932067036,-710.323974609375,303.91064453125,0.5801706910133362,0.050000000745058,0.0456296950578689,292.4690246582031,297.1499938964844,293.1499938964844,0.1066779568791389,-2544.705810546875,304.1156616210937,0.8711292743682861,0.1713079512119293,0.161367192864418,292.3197326660156,297.1499938964844,293.1499938964844,0.0190756283700466,-662.9332885742188,304.13885498046875,0.6173102259635925,0.0632467493414878,0.0419707372784614,292.3568115234375,297.1499938964844,293.1499938964844,0.0557544641196727,-1571.099853515625,304.1083374023437,0.7439126372337341,0.1072225570678711,0.0996860563755035,292.72772216796875,297.1499938964844,293.1499938964844,0.0060783233493566,-2187.577880859375,299.010009765625,0.5801706910133362,0.050000000745058,0.2279297709465026,291.1071472167969,291.1499938964844,270.363037109375,269.9896850585937,283.16326904296875,292.7253112792969,291.1058044433594,1.0,0.1618154942989349,1.0,1.0,0.9922879338264464,1.0,-0.6919282674789429,0.2964281439781189,0.395500123500824,0.1163183525204658,0.0,0.0,0.256389707326889,20.96961975097656,25.0,-15.860447883605955,-5519.9990234375,43.49275970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31085205078125,304.9817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.572265625,18000.0,0.0,0.0,0.1386401951313018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797427386045456,0.1797470897436142,-4.348438324086601e-06,0.0,0.0001407021773047,0.0,0.0,7.295755863189697,0.0,0.0,0.0,0.2829874157905578,4.0,0.0,1.0
285420,292.36737060546875,297.1499938964844,293.1499938964844,0.0140440138056874,-723.48388671875,304.1390380859375,0.5850517153739929,0.050000000745058,0.0456044524908065,292.5294189453125,297.1499938964844,293.1499938964844,0.1109827756881713,-2626.625,304.11993408203125,0.8865662217140198,0.1763054132461547,0.1662768423557281,292.361572265625,297.1499938964844,293.1499938964844,0.0286195259541273,-813.4795532226562,304.1268920898437,0.6640962362289429,0.0758245512843132,0.0514285825192928,292.4075622558594,297.1499938964844,293.1499938964844,0.0640593394637107,-1722.1614990234375,304.1084289550781,0.7716590166091919,0.1170249879360199,0.1091175898909568,292.7505798339844,297.1499938964844,293.1499938964844,0.0061571700498461,-2211.804931640625,299.086669921875,0.5850517153739929,0.050000000745058,0.2278036922216415,291.0898742675781,291.1499938964844,270.35858154296875,269.9869079589844,283.1611022949219,292.7481384277344,291.0868835449219,1.0,0.1639908999204635,1.0,1.0,0.9923467040061952,1.0,-0.7203096151351929,0.3090094923973083,0.4113001227378845,0.1215138658881187,0.0,0.0,0.2654329538345337,20.565513610839844,25.0,-22.69102478027344,-5739.10693359375,46.41926956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5641174316406,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.390625,18000.0,0.0,0.0,0.1389292329549789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853262037038803,0.1853305548429489,-4.358218575362116e-06,0.0,0.0001409955148119,0.0,0.0,7.552509784698486,0.0,0.0,0.0,0.2839970290660858,4.0,0.0,1.0
285480,292.36737060546875,297.1499938964844,293.1499938964844,0.0140440138056874,-723.48388671875,304.1390380859375,0.5850517153739929,0.050000000745058,0.0456044524908065,292.5294189453125,297.1499938964844,293.1499938964844,0.1109827756881713,-2626.625,304.11993408203125,0.8865662217140198,0.1763054132461547,0.1662768423557281,292.361572265625,297.1499938964844,293.1499938964844,0.0286195259541273,-813.4795532226562,304.1268920898437,0.6640962362289429,0.0758245512843132,0.0514285825192928,292.4075622558594,297.1499938964844,293.1499938964844,0.0640593394637107,-1722.1614990234375,304.1084289550781,0.7716590166091919,0.1170249879360199,0.1091175898909568,292.7505798339844,297.1499938964844,293.1499938964844,0.0061571700498461,-2211.804931640625,299.086669921875,0.5850517153739929,0.050000000745058,0.2278036922216415,291.0898742675781,291.1499938964844,270.35858154296875,269.9869079589844,283.1611022949219,292.7481384277344,291.0868835449219,1.0,0.1639908999204635,1.0,1.0,0.9923467040061952,1.0,-0.7203096151351929,0.3090094923973083,0.4113001227378845,0.1215138658881187,0.0,0.0,0.2654329538345337,20.565513610839844,25.0,-22.69102478027344,-5739.10693359375,46.41926956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5641174316406,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.390625,18000.0,0.0,0.0,0.1389292329549789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853262037038803,0.1853305548429489,-4.358218575362116e-06,0.0,0.0001409955148119,0.0,0.0,7.552509784698486,0.0,0.0,0.0,0.2839970290660858,4.0,0.0,1.0
285540,292.3955383300781,297.1499938964844,293.1499938964844,0.0198495537042617,-870.1537475585938,304.1380920410156,0.6326034069061279,0.063579075038433,0.0549491308629512,292.577880859375,297.1499938964844,293.1499938964844,0.1155414953827858,-2712.9033203125,304.12225341796875,0.9078044295310974,0.1821789294481277,0.1715030968189239,292.4082336425781,297.1499938964844,293.1499938964844,0.0373957939445972,-928.0233764648438,304.120361328125,0.7065572738647461,0.0863417014479637,0.0590202882885932,292.4555358886719,297.1499938964844,293.1499938964844,0.0715240687131881,-1862.144287109375,304.10986328125,0.8024051785469055,0.1261022239923477,0.1178315207362175,292.7744140625,297.1499938964844,293.1499938964844,0.0062237433157861,-2232.06591796875,299.1535339355469,0.5934010744094849,0.050000000745058,0.2275988757610321,291.07440185546875,291.1499938964844,270.3533630371094,269.9831848144531,283.153564453125,292.77197265625,291.07037353515625,1.0,0.1664939820766449,1.0,1.0,0.9924054741859436,1.0,-0.757116973400116,0.3254548907279968,0.4316621124744415,0.1281579434871673,0.0,0.0,0.2764951288700104,19.8267879486084,25.0,-28.949506759643555,-6000.41357421875,50.17555618286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270202636719,305.296875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.080078125,18000.0,0.0,0.0,0.1392841339111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929826736450195,0.1929870545864105,-4.37270728070871e-06,0.0,0.0001413556892657,0.0,0.0,7.91016960144043,0.0,0.0,0.0,0.2854040563106537,4.0,0.0,1.0
285600,292.3955383300781,297.1499938964844,293.1499938964844,0.0198495537042617,-870.1537475585938,304.1380920410156,0.6326034069061279,0.063579075038433,0.0549491308629512,292.577880859375,297.1499938964844,293.1499938964844,0.1155414953827858,-2712.9033203125,304.12225341796875,0.9078044295310974,0.1821789294481277,0.1715030968189239,292.4082336425781,297.1499938964844,293.1499938964844,0.0373957939445972,-928.0233764648438,304.120361328125,0.7065572738647461,0.0863417014479637,0.0590202882885932,292.4555358886719,297.1499938964844,293.1499938964844,0.0715240687131881,-1862.144287109375,304.10986328125,0.8024051785469055,0.1261022239923477,0.1178315207362175,292.7744140625,297.1499938964844,293.1499938964844,0.0062237433157861,-2232.06591796875,299.1535339355469,0.5934010744094849,0.050000000745058,0.2275988757610321,291.07440185546875,291.1499938964844,270.3533630371094,269.9831848144531,283.153564453125,292.77197265625,291.07037353515625,1.0,0.1664939820766449,1.0,1.0,0.9924054741859436,1.0,-0.757116973400116,0.3254548907279968,0.4316621124744415,0.1281579434871673,0.0,0.0,0.2764951288700104,19.8267879486084,25.0,-28.949506759643555,-6000.41357421875,50.17555618286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270202636719,305.296875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.080078125,18000.0,0.0,0.0,0.1392841339111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929826736450195,0.1929870545864105,-4.37270728070871e-06,0.0,0.0001413556892657,0.0,0.0,7.91016960144043,0.0,0.0,0.0,0.2854040563106537,4.0,0.0,1.0
285660,292.4427490234375,297.1499938964844,293.1499938964844,0.0272640790790319,-1018.8844604492188,304.1299133300781,0.67441326379776,0.0731403827667236,0.0642872303724289,292.6188049316406,297.1499938964844,293.1499938964844,0.1207474172115325,-2811.023193359375,304.1228332519531,0.931726098060608,0.1883691847324371,0.1773056536912918,292.4540405273437,297.1499938964844,293.1499938964844,0.0466466099023819,-1042.5101318359375,304.1151428222656,0.7396103739738464,0.0958464816212654,0.0657963529229164,292.50079345703125,297.1499938964844,293.1499938964844,0.0784104540944099,-1994.5272216796875,304.1117858886719,0.8289257884025574,0.1345182359218597,0.1259102970361709,292.7992553710937,297.1499938964844,293.1499938964844,0.0062851575203239,-2251.833740234375,299.20416259765625,0.6010013222694397,0.050000000745058,0.2274226546287536,291.0451354980469,291.1499938964844,270.3475341796875,269.97869873046875,283.14569091796875,292.7968444824219,291.0419311523437,1.0,0.1693164855241775,1.0,1.0,0.99264395236969,1.0,-0.7929059267044067,0.3415200412273407,0.4513859152793884,0.13465116918087,0.0,0.0,0.2924585342407226,19.24076461791992,25.0,-31.993032455444336,-6288.69970703125,54.25185394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870788574219,305.413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.455078125,18000.0,0.0,0.0,0.1402213871479034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041071355342865,0.2041115313768386,-4.393175004224759e-06,0.0,0.0001423068897565,0.0,0.0,8.436762809753418,0.0,0.0,0.0,0.2874821722507477,4.0,0.0,1.0
285720,292.4427490234375,297.1499938964844,293.1499938964844,0.0272640790790319,-1018.8844604492188,304.1299133300781,0.67441326379776,0.0731403827667236,0.0642872303724289,292.6188049316406,297.1499938964844,293.1499938964844,0.1207474172115325,-2811.023193359375,304.1228332519531,0.931726098060608,0.1883691847324371,0.1773056536912918,292.4540405273437,297.1499938964844,293.1499938964844,0.0466466099023819,-1042.5101318359375,304.1151428222656,0.7396103739738464,0.0958464816212654,0.0657963529229164,292.50079345703125,297.1499938964844,293.1499938964844,0.0784104540944099,-1994.5272216796875,304.1117858886719,0.8289257884025574,0.1345182359218597,0.1259102970361709,292.7992553710937,297.1499938964844,293.1499938964844,0.0062851575203239,-2251.833740234375,299.20416259765625,0.6010013222694397,0.050000000745058,0.2274226546287536,291.0451354980469,291.1499938964844,270.3475341796875,269.97869873046875,283.14569091796875,292.7968444824219,291.0419311523437,1.0,0.1693164855241775,1.0,1.0,0.99264395236969,1.0,-0.7929059267044067,0.3415200412273407,0.4513859152793884,0.13465116918087,0.0,0.0,0.2924585342407226,19.24076461791992,25.0,-31.993032455444336,-6288.69970703125,54.25185394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870788574219,305.413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.455078125,18000.0,0.0,0.0,0.1402213871479034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041071355342865,0.2041115313768386,-4.393175004224759e-06,0.0,0.0001423068897565,0.0,0.0,8.436762809753418,0.0,0.0,0.0,0.2874821722507477,4.0,0.0,1.0
285780,292.4920349121094,297.1499938964844,293.1499938964844,0.0342899151146411,-1137.4713134765625,304.1249389648437,0.7074294686317444,0.0810645222663879,0.0716649293899536,292.6560974121094,297.1499938964844,293.1499938964844,0.1256570965051651,-2902.34716796875,304.12371826171875,0.9521855711936952,0.1942615211009979,0.1829373091459274,292.498046875,297.1499938964844,293.1499938964844,0.0542850755155086,-1141.431640625,304.11407470703125,0.7678982615470886,0.1045541539788246,0.0719986408948898,292.54351806640625,297.1499938964844,293.1499938964844,0.0845889896154403,-2114.772705078125,304.1142272949219,0.8511232137680054,0.142297476530075,0.1333914250135421,292.824951171875,297.1499938964844,293.1499938964844,0.0063322498463094,-2265.766845703125,299.25128173828125,0.6066169142723083,0.050000000745058,0.2272979766130447,291.0351867675781,291.1499938964844,270.3412780761719,269.9735717773437,283.13995361328125,292.82257080078125,291.03521728515625,1.0,0.1722998470067978,1.0,1.0,0.9928824305534364,1.0,-0.8247926235198975,0.3558935523033142,0.4688991010189056,0.1404759585857391,0.0,0.0,0.3086720407009125,18.899639129638672,25.0,-10.938797950744627,-6572.384765625,58.36820602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486572265625,305.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.3125,18000.0,0.0,0.0,0.1421057432889938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217400461435318,0.2174048870801925,-4.4220578274689615e-06,0.0,0.0001442192588001,0.0,0.0,9.08740234375,0.0,0.0,0.0,0.2900834381580353,4.0,0.0,1.0
285840,292.4920349121094,297.1499938964844,293.1499938964844,0.0342899151146411,-1137.4713134765625,304.1249389648437,0.7074294686317444,0.0810645222663879,0.0716649293899536,292.6560974121094,297.1499938964844,293.1499938964844,0.1256570965051651,-2902.34716796875,304.12371826171875,0.9521855711936952,0.1942615211009979,0.1829373091459274,292.498046875,297.1499938964844,293.1499938964844,0.0542850755155086,-1141.431640625,304.11407470703125,0.7678982615470886,0.1045541539788246,0.0719986408948898,292.54351806640625,297.1499938964844,293.1499938964844,0.0845889896154403,-2114.772705078125,304.1142272949219,0.8511232137680054,0.142297476530075,0.1333914250135421,292.824951171875,297.1499938964844,293.1499938964844,0.0063322498463094,-2265.766845703125,299.25128173828125,0.6066169142723083,0.050000000745058,0.2272979766130447,291.0351867675781,291.1499938964844,270.3412780761719,269.9735717773437,283.13995361328125,292.82257080078125,291.03521728515625,1.0,0.1722998470067978,1.0,1.0,0.9928824305534364,1.0,-0.8247926235198975,0.3558935523033142,0.4688991010189056,0.1404759585857391,0.0,0.0,0.3086720407009125,18.899639129638672,25.0,-10.938797950744627,-6572.384765625,58.36820602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486572265625,305.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.3125,18000.0,0.0,0.0,0.1421057432889938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217400461435318,0.2174048870801925,-4.4220578274689615e-06,0.0,0.0001442192588001,0.0,0.0,9.08740234375,0.0,0.0,0.0,0.2900834381580353,4.0,0.0,1.0
285900,292.5160522460937,297.1499938964844,293.1499938964844,0.0374535880982875,-1189.8377685546875,304.1237487792969,0.7206594347953796,0.0846806019544601,0.0750022456049919,292.673828125,297.1499938964844,293.1499938964844,0.1279499977827072,-2944.6171875,304.12432861328125,0.9607084393501282,0.1970351487398147,0.1856041401624679,292.519287109375,297.1499938964844,293.1499938964844,0.0577761828899383,-1187.490234375,304.1142578125,0.7810323238372803,0.1086374372243881,0.0749070420861244,292.5639953613281,297.1499938964844,293.1499938964844,0.0874503403902053,-2170.720947265625,304.11553955078125,0.8613629937171936,0.1459592282772064,0.1369151622056961,292.83795166015625,297.1499938964844,293.1499938964844,0.0063507426530122,-2270.87939453125,299.2730407714844,0.6088631749153137,0.050000000745058,0.2272492945194244,291.0356750488281,291.1499938964844,270.3380432128906,269.9708251953125,283.1377868652344,292.8356018066406,291.0361633300781,1.0,0.1738271415233612,1.0,1.0,0.9930016398429872,1.0,-0.8396602272987366,0.362609326839447,0.4770509004592895,0.1432175189256668,0.0,0.0,0.3162484765052795,18.79411125183105,25.0,-3.5093977451324463,-6700.86474609375,60.44818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002868652344,305.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.143438383936882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239207476377487,0.2239251881837844,-4.437632924236823e-06,0.0,0.0001455717283533,0.0,0.0,9.414969444274902,0.0,0.0,0.0,0.291412889957428,4.0,0.0,1.0
285960,292.5395202636719,297.1499938964844,293.1499938964844,0.0405092202126979,-1239.6859130859375,304.1229858398437,0.7319656014442444,0.0881048142910003,0.0781588405370712,292.6910400390625,297.1499938964844,293.1499938964844,0.1301453411579132,-2984.89892578125,304.125,0.9681216478347778,0.1996859610080719,0.1881582140922546,292.5400390625,297.1499938964844,293.1499938964844,0.0610750168561935,-1231.591796875,304.1147766113281,0.793319582939148,0.1125522702932357,0.0776960328221321,292.5838928222656,297.1499938964844,293.1499938964844,0.090188555419445,-2224.33447265625,304.1168212890625,0.8710227012634277,0.1494769155979156,0.1403015702962875,292.8510437011719,297.1499938964844,293.1499938964844,0.0063668298535048,-2275.230712890625,299.2927551269531,0.6107735633850098,0.050000000745058,0.2272083908319473,291.0372619628906,291.1499938964844,270.3347473144531,269.96795654296875,283.1361389160156,292.8487243652344,291.0379333496094,1.0,0.17536661028862,1.0,1.0,0.9931773543357848,1.0,-0.8538768291473389,0.369035542011261,0.4848412871360779,0.1458592861890792,0.0,0.0,0.3236120939254761,18.72530746459961,25.0,1.433000564575195,-6822.25146484375,62.53779983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6382751464844,305.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.515625,18000.0,0.0,0.0,0.1450187861919403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304010689258575,0.2304055243730545,-4.453536348592024e-06,0.0,0.0001471756258979,0.0,0.0,9.74529266357422,0.0,0.0,0.0,0.2927590012550354,4.0,0.0,1.0
286020,292.5845642089844,297.1499938964844,293.1499938964844,0.0461415685713291,-1331.5491943359375,304.12261962890625,0.7519155740737915,0.0944300442934036,0.0839874297380447,292.7239990234375,297.1499938964844,293.1499938964844,0.1342409998178482,-3059.56201171875,304.12652587890625,0.9799759387969972,0.2046246379613876,0.1929240375757217,292.5799865722656,297.1499938964844,293.1499938964844,0.0671427845954895,-1314.2073974609375,304.1164245605469,0.8147135972976685,0.1198973357677459,0.0829323157668113,292.6219482421875,297.1499938964844,293.1499938964844,0.0953289419412612,-2324.887451171875,304.1192932128906,0.8884241580963135,0.1560962945222854,0.1466783881187439,292.8774719238281,297.1499938964844,293.1499938964844,0.0063915443606674,-2281.656494140625,299.3253479003906,0.6136365532875061,0.050000000745058,0.2271472811698913,291.04248046875,291.1499938964844,270.328125,269.96209716796875,283.13433837890625,292.8751525878906,291.0434875488281,1.0,0.1784520745277404,1.0,1.0,0.9935287833213806,1.0,-0.8804572224617004,0.3810586035251617,0.4993986189365387,0.1508707553148269,0.0,0.0,0.3376238942146301,18.68431282043457,25.0,7.427193641662598,-7047.26806640625,66.72533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4877624511719,305.5539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.962890625,18000.0,0.0,0.0,0.1488663852214813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432732731103897,0.243277758359909,-4.486405941861449e-06,0.0,0.0001510804577264,0.0,0.0,10.416109085083008,0.0,0.0,0.0,0.2955026924610138,4.0,0.0,1.0
286080,292.5845642089844,297.1499938964844,293.1499938964844,0.0461415685713291,-1331.5491943359375,304.12261962890625,0.7519155740737915,0.0944300442934036,0.0839874297380447,292.7239990234375,297.1499938964844,293.1499938964844,0.1342409998178482,-3059.56201171875,304.12652587890625,0.9799759387969972,0.2046246379613876,0.1929240375757217,292.5799865722656,297.1499938964844,293.1499938964844,0.0671427845954895,-1314.2073974609375,304.1164245605469,0.8147135972976685,0.1198973357677459,0.0829323157668113,292.6219482421875,297.1499938964844,293.1499938964844,0.0953289419412612,-2324.887451171875,304.1192932128906,0.8884241580963135,0.1560962945222854,0.1466783881187439,292.8774719238281,297.1499938964844,293.1499938964844,0.0063915443606674,-2281.656494140625,299.3253479003906,0.6136365532875061,0.050000000745058,0.2271472811698913,291.04248046875,291.1499938964844,270.328125,269.96209716796875,283.13433837890625,292.8751525878906,291.0434875488281,1.0,0.1784520745277404,1.0,1.0,0.9935287833213806,1.0,-0.8804572224617004,0.3810586035251617,0.4993986189365387,0.1508707553148269,0.0,0.0,0.3376238942146301,18.68431282043457,25.0,7.427193641662598,-7047.26806640625,66.72533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4877624511719,305.5539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.962890625,18000.0,0.0,0.0,0.1488663852214813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432732731103897,0.243277758359909,-4.486405941861449e-06,0.0,0.0001510804577264,0.0,0.0,10.416109085083008,0.0,0.0,0.0,0.2955026924610138,4.0,0.0,1.0
286140,292.6270446777344,297.1499938964844,293.1499938964844,0.0511484444141387,-1414.1024169921875,304.1234436035156,0.7692607641220093,0.1001311987638473,0.089239701628685,292.75506591796875,297.1499938964844,293.1499938964844,0.1379643082618713,-3126.90380859375,304.1281433105469,0.9886109828948976,0.2091129720211029,0.1972589343786239,292.61798095703125,297.1499938964844,293.1499938964844,0.0725785717368125,-1389.7637939453125,304.1185607910156,0.8314352035522461,0.1266302019357681,0.0877361297607421,292.6578369140625,297.1499938964844,293.1499938964844,0.1000673174858093,-2417.048095703125,304.12164306640625,0.9031608700752258,0.1621892303228378,0.1525533646345138,292.9039306640625,297.1499938964844,293.1499938964844,0.0064075589179992,-2285.482177734375,299.34930419921875,0.6153894662857056,0.050000000745058,0.2271095514297485,291.0497436523437,291.1499938964844,270.32159423828125,269.9560546875,283.1344909667969,292.9017333984375,291.0509033203125,1.0,0.1815038919448852,1.0,1.0,0.9938802123069764,1.0,-0.9047356247901917,0.3920405805110931,0.5126950144767761,0.1555543541908264,0.0,0.0,0.3505144119262695,18.75065994262696,25.0,10.361417770385742,-7250.67626953125,70.89154815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32354736328125,305.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.751953125,18000.0,0.0,0.0,0.1534881591796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557803094387054,0.2557848393917084,-4.520279617281631e-06,0.0,0.0001557709620101,0.0,0.0,11.088142395019531,0.0,0.0,0.0,0.2982650697231293,4.0,0.0,1.0
286200,292.6270446777344,297.1499938964844,293.1499938964844,0.0511484444141387,-1414.1024169921875,304.1234436035156,0.7692607641220093,0.1001311987638473,0.089239701628685,292.75506591796875,297.1499938964844,293.1499938964844,0.1379643082618713,-3126.90380859375,304.1281433105469,0.9886109828948976,0.2091129720211029,0.1972589343786239,292.61798095703125,297.1499938964844,293.1499938964844,0.0725785717368125,-1389.7637939453125,304.1185607910156,0.8314352035522461,0.1266302019357681,0.0877361297607421,292.6578369140625,297.1499938964844,293.1499938964844,0.1000673174858093,-2417.048095703125,304.12164306640625,0.9031608700752258,0.1621892303228378,0.1525533646345138,292.9039306640625,297.1499938964844,293.1499938964844,0.0064075589179992,-2285.482177734375,299.34930419921875,0.6153894662857056,0.050000000745058,0.2271095514297485,291.0497436523437,291.1499938964844,270.32159423828125,269.9560546875,283.1344909667969,292.9017333984375,291.0509033203125,1.0,0.1815038919448852,1.0,1.0,0.9938802123069764,1.0,-0.9047356247901917,0.3920405805110931,0.5126950144767761,0.1555543541908264,0.0,0.0,0.3505144119262695,18.75065994262696,25.0,10.361417770385742,-7250.67626953125,70.89154815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32354736328125,305.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.751953125,18000.0,0.0,0.0,0.1534881591796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557803094387054,0.2557848393917084,-4.520279617281631e-06,0.0,0.0001557709620101,0.0,0.0,11.088142395019531,0.0,0.0,0.0,0.2982650697231293,4.0,0.0,1.0
286260,292.6669006347656,297.1499938964844,293.1499938964844,0.055602241307497,-1488.64404296875,304.1248779296875,0.784115731716156,0.1052959412336349,0.0939943864941597,292.78424072265625,297.1499938964844,293.1499938964844,0.1413546949625015,-3187.806396484375,304.1297607421875,0.994889199733734,0.2131996750831604,0.2012067586183548,292.6539001464844,297.1499938964844,293.1499938964844,0.0774831250309944,-1459.0084228515625,304.120849609375,0.8455536961555481,0.1328232735395431,0.0921513512730598,292.6916198730469,297.1499938964844,293.1499938964844,0.1044580563902854,-2501.647216796875,304.1237487792969,0.9162969589233398,0.1678084135055542,0.1579701751470565,292.9295959472656,297.1499938964844,293.1499938964844,0.0064171315170824,-2287.430419921875,299.3665466308594,0.616285502910614,0.050000000745058,0.2270900309085846,291.0580749511719,291.1499938964844,270.3153076171875,269.9500427246094,283.1360778808594,292.9275207519531,291.059326171875,1.0,0.1844827234745025,1.0,1.0,0.9942498803138732,1.0,-0.9269580245018004,0.4020830392837524,0.5248749852180481,0.1599538773298263,0.0,0.0,0.362223207950592,18.89818000793457,25.0,11.854351997375488,-7436.34326171875,75.00558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1670227050781,305.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.814453125,18000.0,0.0,0.0,0.1586789041757583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677141427993774,0.2677187025547027,-4.554455244942801e-06,0.0,0.0001610389153938,0.0,0.0,11.749162673950195,0.0,0.0,0.0,0.3009922504425049,4.0,0.0,1.0
286320,292.6669006347656,297.1499938964844,293.1499938964844,0.055602241307497,-1488.64404296875,304.1248779296875,0.784115731716156,0.1052959412336349,0.0939943864941597,292.78424072265625,297.1499938964844,293.1499938964844,0.1413546949625015,-3187.806396484375,304.1297607421875,0.994889199733734,0.2131996750831604,0.2012067586183548,292.6539001464844,297.1499938964844,293.1499938964844,0.0774831250309944,-1459.0084228515625,304.120849609375,0.8455536961555481,0.1328232735395431,0.0921513512730598,292.6916198730469,297.1499938964844,293.1499938964844,0.1044580563902854,-2501.647216796875,304.1237487792969,0.9162969589233398,0.1678084135055542,0.1579701751470565,292.9295959472656,297.1499938964844,293.1499938964844,0.0064171315170824,-2287.430419921875,299.3665466308594,0.616285502910614,0.050000000745058,0.2270900309085846,291.0580749511719,291.1499938964844,270.3153076171875,269.9500427246094,283.1360778808594,292.9275207519531,291.059326171875,1.0,0.1844827234745025,1.0,1.0,0.9942498803138732,1.0,-0.9269580245018004,0.4020830392837524,0.5248749852180481,0.1599538773298263,0.0,0.0,0.362223207950592,18.89818000793457,25.0,11.854351997375488,-7436.34326171875,75.00558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1670227050781,305.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.814453125,18000.0,0.0,0.0,0.1586789041757583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677141427993774,0.2677187025547027,-4.554455244942801e-06,0.0,0.0001610389153938,0.0,0.0,11.749162673950195,0.0,0.0,0.0,0.3009922504425049,4.0,0.0,1.0
286380,292.7040710449219,297.1499938964844,293.1499938964844,0.0595704615116119,-1556.07177734375,304.12664794921875,0.7940938472747803,0.1099953651428222,0.0983247309923172,292.8096618652344,297.1499938964844,293.1499938964844,0.142114520072937,-3200.087890625,304.13543701171875,0.9939054846763612,0.2173004895448684,0.2020608484745025,292.6876220703125,297.1499938964844,293.1499938964844,0.0819399952888488,-1522.5953369140625,304.1231384277344,0.8552041053771973,0.1385500133037567,0.0962352454662323,292.72320556640625,297.1499938964844,293.1499938964844,0.1085250601172447,-2579.249267578125,304.125732421875,0.9245219230651855,0.1730102300643921,0.1629890948534011,292.953857421875,297.1499938964844,293.1499938964844,0.006423199083656,-2288.193115234375,299.379638671875,0.614641547203064,0.050000000745058,0.2271243631839752,291.0689697265625,291.1499938964844,270.3094482421875,269.9442443847656,283.1399841308594,292.95196533203125,291.0711364746094,1.0,0.1872858554124832,1.0,1.0,0.9946194887161256,1.0,-0.9441644549369812,0.4098411202430725,0.5343233346939087,0.1634594649076461,0.0,0.0,0.3723744451999664,19.2814998626709,25.0,17.79116439819336,-7595.13671875,78.7363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03497314453125,305.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.587890625,18000.0,0.0,0.0,0.1642074137926101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787497341632843,0.278754323720932,-4.588099272950785e-06,0.0,0.0001666496536927,0.0,0.0,12.37955379486084,0.0,0.0,0.0,0.3035975396633148,4.0,0.0,1.0
