time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7040710449219,297.1499938964844,293.1499938964844,0.0595704615116119,-1556.07177734375,304.12664794921875,0.7940938472747803,0.1099953651428222,0.0983247309923172,292.8096618652344,297.1499938964844,293.1499938964844,0.142114520072937,-3200.087890625,304.13543701171875,0.9939054846763612,0.2173004895448684,0.2020608484745025,292.6876220703125,297.1499938964844,293.1499938964844,0.0819399952888488,-1522.5953369140625,304.1231384277344,0.8552041053771973,0.1385500133037567,0.0962352454662323,292.72320556640625,297.1499938964844,293.1499938964844,0.1085250601172447,-2579.249267578125,304.125732421875,0.9245219230651855,0.1730102300643921,0.1629890948534011,292.953857421875,297.1499938964844,293.1499938964844,0.006423199083656,-2288.193115234375,299.379638671875,0.614641547203064,0.050000000745058,0.2271243631839752,291.0689697265625,291.1499938964844,270.3094482421875,269.9442443847656,283.1399841308594,292.95196533203125,291.0711364746094,1.0,0.1872858554124832,1.0,1.0,0.9946194887161256,1.0,-0.9441644549369812,0.4098411202430725,0.5343233346939087,0.1634594649076461,0.0,0.0,0.3723744451999664,19.2814998626709,25.0,17.79116439819336,-7595.13671875,78.7363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03497314453125,305.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.587890625,18000.0,0.0,0.0,0.1642074137926101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787497341632843,0.278754323720932,-4.588099272950785e-06,0.0,0.0001666496536927,0.0,0.0,12.37955379486084,0.0,0.0,0.0,0.3035975396633148,4.0,0.0,1.0
286500,292.7216491699219,297.1499938964844,293.1499938964844,0.0613788329064846,-1587.10009765625,304.1275939941406,0.7975760698318481,0.1121911630034446,0.1003492921590805,292.8192443847656,297.1499938964844,293.1499938964844,0.14149871468544,-3188.190673828125,304.1391906738281,0.9911099076271056,0.2197239845991134,0.2014012634754181,292.7036437988281,297.1499938964844,293.1499938964844,0.0840067118406295,-1552.20458984375,304.124267578125,0.8586398959159851,0.1412601470947265,0.0981680750846862,292.7381896972656,297.1499938964844,293.1499938964844,0.1104229837656021,-2615.17041015625,304.1266784667969,0.9269871115684508,0.1754703372716903,0.1653644442558288,292.9652404785156,297.1499938964844,293.1499938964844,0.0064245644025504,-2287.822509765625,299.3863220214844,0.6130803823471069,0.050000000745058,0.2271572351455688,291.0779724121094,291.1499938964844,270.3067321777344,269.9414367675781,283.1425170898437,292.9634704589844,291.0805358886719,1.0,0.1885867118835449,1.0,1.0,0.994804322719574,1.0,-0.9509994983673096,0.4129197299480438,0.5380797982215881,0.1648717671632766,0.0,0.0,0.3762806355953216,19.53761482238769,25.0,22.230865478515625,-7660.5986328125,80.42052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9837951660156,305.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.609375,18000.0,0.0,0.0,0.1670028418302536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834111750125885,0.2834157943725586,-4.603729394148104e-06,0.0,0.0001694866514299,0.0,0.0,12.653703689575195,0.0,0.0,0.0,0.30473393201828,4.0,0.0,1.0
286560,292.7385559082031,297.1499938964844,293.1499938964844,0.0630913525819778,-1616.679443359375,304.1285705566406,0.8005198240280151,0.1142949387431144,0.1022884994745254,292.8268737792969,297.1499938964844,293.1499938964844,0.1405551582574844,-3170.286865234375,304.1428527832031,0.987501323223114,0.2224152684211731,0.2003624439239502,292.7190856933594,297.1499938964844,293.1499938964844,0.0859891921281814,-1580.6708984375,304.1253356933594,0.8615990877151489,0.1438792049884796,0.1000350266695022,292.7526550292969,297.1499938964844,293.1499938964844,0.1122509986162185,-2649.6259765625,304.1275939941406,0.9289286732673644,0.1778449416160583,0.167656809091568,292.9761047363281,297.1499938964844,293.1499938964844,0.0064253192394971,-2287.245361328125,299.39276123046875,0.6113309860229492,0.050000000745058,0.2271940261125564,291.087646484375,291.1499938964844,270.3041687011719,269.93878173828125,283.1451721191406,292.9743957519531,291.09014892578125,1.0,0.1898202300071716,1.0,1.0,0.9949749112129213,1.0,-0.9571195244789124,0.415674090385437,0.5414454340934753,0.1661487966775894,0.0,0.0,0.3794631361961365,19.80684280395508,25.0,24.36836814880371,-7716.95166015625,82.01014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.945068359375,305.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.263671875,18000.0,0.0,0.0,0.1697633415460586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872833609580993,0.2872879803180694,-4.617504146153806e-06,0.0,0.0001722882152535,0.0,0.0,12.88551902770996,0.0,0.0,0.0,0.3057009875774383,4.0,0.0,1.0
286620,292.7704467773437,297.1499938964844,293.1499938964844,0.0662749782204628,-1672.2113037109375,304.1304016113281,0.8065437078475952,0.1182498708367347,0.1059293746948242,292.83758544921875,297.1499938964844,293.1499938964844,0.1390870213508606,-3144.2099609375,304.1474914550781,0.9820150136947632,0.2284229546785354,0.1990390419960022,292.7483215332031,297.1499938964844,293.1499938964844,0.0897519364953041,-1634.8365478515625,304.1272888183594,0.8678788542747498,0.1488689482212066,0.1035867556929588,292.7800598144531,297.1499938964844,293.1499938964844,0.1157404333353042,-2715.080810546875,304.1292419433594,0.933480978012085,0.1823574602603912,0.1720078438520431,292.99609375,297.1499938964844,293.1499938964844,0.0064259716309607,-2286.008544921875,299.4040222167969,0.6085653901100159,0.050000000745058,0.2272523939609527,291.105224609375,291.1499938964844,270.2996826171875,269.9338073730469,283.1501159667969,292.9945983886719,291.107177734375,1.0,0.1921187937259674,1.0,1.0,0.9953160285949708,1.0,-0.9691891074180604,0.4211053252220154,0.5480837821960449,0.1686895191669464,0.0,0.0,0.3842213451862335,20.26347541809082,25.0,22.79425811767578,-7817.5048828125,85.09880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9088134765625,305.5342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.11328125,18000.0,0.0,0.0,0.1750346422195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931623756885528,0.2931669950485229,-4.639257440430811e-06,0.0,0.000177637906745,0.0,0.0,13.243356704711914,0.0,0.0,0.0,0.3071983456611633,4.0,0.0,1.0
286680,292.7704467773437,297.1499938964844,293.1499938964844,0.0662749782204628,-1672.2113037109375,304.1304016113281,0.8065437078475952,0.1182498708367347,0.1059293746948242,292.83758544921875,297.1499938964844,293.1499938964844,0.1390870213508606,-3144.2099609375,304.1474914550781,0.9820150136947632,0.2284229546785354,0.1990390419960022,292.7483215332031,297.1499938964844,293.1499938964844,0.0897519364953041,-1634.8365478515625,304.1272888183594,0.8678788542747498,0.1488689482212066,0.1035867556929588,292.7800598144531,297.1499938964844,293.1499938964844,0.1157404333353042,-2715.080810546875,304.1292419433594,0.933480978012085,0.1823574602603912,0.1720078438520431,292.99609375,297.1499938964844,293.1499938964844,0.0064259716309607,-2286.008544921875,299.4040222167969,0.6085653901100159,0.050000000745058,0.2272523939609527,291.105224609375,291.1499938964844,270.2996826171875,269.9338073730469,283.1501159667969,292.9945983886719,291.107177734375,1.0,0.1921187937259674,1.0,1.0,0.9953160285949708,1.0,-0.9691891074180604,0.4211053252220154,0.5480837821960449,0.1686895191669464,0.0,0.0,0.3842213451862335,20.26347541809082,25.0,22.79425811767578,-7817.5048828125,85.09880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9088134765625,305.5342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.11328125,18000.0,0.0,0.0,0.1750346422195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931623756885528,0.2931669950485229,-4.639257440430811e-06,0.0,0.000177637906745,0.0,0.0,13.243356704711914,0.0,0.0,0.0,0.3071983456611633,4.0,0.0,1.0
286740,292.79986572265625,297.1499938964844,293.1499938964844,0.0692074447870254,-1724.0634765625,304.1320495605469,0.8140095472335815,0.1218959391117096,0.1092749536037445,292.848388671875,297.1499938964844,293.1499938964844,0.1399715393781662,-3158.64599609375,304.1468811035156,0.9824771285057068,0.2341503947973251,0.1999757438898086,292.7753601074219,297.1499938964844,293.1499938964844,0.093324102461338,-1686.392578125,304.1288757324219,0.8762571811676025,0.153556689620018,0.1069133281707763,292.805419921875,297.1499938964844,293.1499938964844,0.1190828531980514,-2777.52880859375,304.1305847167969,0.9407873749732972,0.1865798830986023,0.1760662347078323,293.013916015625,297.1499938964844,293.1499938964844,0.0064267683774232,-2285.50341796875,299.4112243652344,0.6079094409942627,0.050000000745058,0.2272660732269287,291.1144714355469,291.1499938964844,270.296142578125,269.92950439453125,283.1538391113281,293.0126037597656,291.1152648925781,1.0,0.1943092197179794,1.0,1.0,0.9956571459770204,1.0,-0.9834712743759156,0.4275137484073639,0.5559574961662292,0.1717854142189026,0.0,0.0,0.388231098651886,20.51189994812012,25.0,13.004919052124023,-7923.77197265625,88.30086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.923095703125,305.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.146484375,18000.0,0.0,0.0,0.1798421740531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977128326892853,0.2977174818515777,-4.655316388380015e-06,0.0,0.0001825169456424,0.0,0.0,13.521333694458008,0.0,0.0,0.0,0.3083606958389282,4.0,0.0,1.0
286800,292.79986572265625,297.1499938964844,293.1499938964844,0.0692074447870254,-1724.0634765625,304.1320495605469,0.8140095472335815,0.1218959391117096,0.1092749536037445,292.848388671875,297.1499938964844,293.1499938964844,0.1399715393781662,-3158.64599609375,304.1468811035156,0.9824771285057068,0.2341503947973251,0.1999757438898086,292.7753601074219,297.1499938964844,293.1499938964844,0.093324102461338,-1686.392578125,304.1288757324219,0.8762571811676025,0.153556689620018,0.1069133281707763,292.805419921875,297.1499938964844,293.1499938964844,0.1190828531980514,-2777.52880859375,304.1305847167969,0.9407873749732972,0.1865798830986023,0.1760662347078323,293.013916015625,297.1499938964844,293.1499938964844,0.0064267683774232,-2285.50341796875,299.4112243652344,0.6079094409942627,0.050000000745058,0.2272660732269287,291.1144714355469,291.1499938964844,270.296142578125,269.92950439453125,283.1538391113281,293.0126037597656,291.1152648925781,1.0,0.1943092197179794,1.0,1.0,0.9956571459770204,1.0,-0.9834712743759156,0.4275137484073639,0.5559574961662292,0.1717854142189026,0.0,0.0,0.388231098651886,20.51189994812012,25.0,13.004919052124023,-7923.77197265625,88.30086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.923095703125,305.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.146484375,18000.0,0.0,0.0,0.1798421740531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977128326892853,0.2977174818515777,-4.655316388380015e-06,0.0,0.0001825169456424,0.0,0.0,13.521333694458008,0.0,0.0,0.0,0.3083606958389282,4.0,0.0,1.0
286860,292.8270263671875,297.1499938964844,293.1499938964844,0.0718890726566314,-1771.9671630859375,304.133544921875,0.8203336596488953,0.1252528578042984,0.1123584136366844,292.86016845703125,297.1499938964844,293.1499938964844,0.1407781094312667,-3173.162109375,304.1465759277344,0.9829775094985962,0.239402562379837,0.2010068446397781,292.8004150390625,297.1499938964844,293.1499938964844,0.0966966152191162,-1734.988037109375,304.1303100585937,0.8838788270950317,0.1579629480838775,0.1100413128733635,292.8289489746094,297.1499938964844,293.1499938964844,0.1222432032227516,-2836.247314453125,304.1317749023437,0.94719660282135,0.1905345320701599,0.1798682361841201,293.0298767089844,297.1499938964844,293.1499938964844,0.0064276070334017,-2285.17236328125,299.4164428710937,0.6071868538856506,0.050000000745058,0.2272812724113464,291.1212158203125,291.1499938964844,270.2936706542969,269.9260559082031,283.15771484375,293.0287170410156,291.1221618652344,1.0,0.1963763236999511,1.0,1.0,0.995973527431488,1.0,-0.9967458844184875,0.4334577918052673,0.5632880926132202,0.1747303605079651,0.0,0.0,0.3916313648223877,20.75932884216309,28.0,10.577073097229004,-8032.3662109375,91.39846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9766845703125,305.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.748046875,18000.0,0.0,0.0,0.1841150522232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018509149551391,0.301855593919754,-4.669709596782923e-06,0.0,0.0001868533727247,0.0,0.0,13.775860786437988,0.0,0.0,0.0,0.3094111382961273,4.0,0.0,1.0
286920,292.8270263671875,297.1499938964844,293.1499938964844,0.0718890726566314,-1771.9671630859375,304.133544921875,0.8203336596488953,0.1252528578042984,0.1123584136366844,292.86016845703125,297.1499938964844,293.1499938964844,0.1407781094312667,-3173.162109375,304.1465759277344,0.9829775094985962,0.239402562379837,0.2010068446397781,292.8004150390625,297.1499938964844,293.1499938964844,0.0966966152191162,-1734.988037109375,304.1303100585937,0.8838788270950317,0.1579629480838775,0.1100413128733635,292.8289489746094,297.1499938964844,293.1499938964844,0.1222432032227516,-2836.247314453125,304.1317749023437,0.94719660282135,0.1905345320701599,0.1798682361841201,293.0298767089844,297.1499938964844,293.1499938964844,0.0064276070334017,-2285.17236328125,299.4164428710937,0.6071868538856506,0.050000000745058,0.2272812724113464,291.1212158203125,291.1499938964844,270.2936706542969,269.9260559082031,283.15771484375,293.0287170410156,291.1221618652344,1.0,0.1963763236999511,1.0,1.0,0.995973527431488,1.0,-0.9967458844184875,0.4334577918052673,0.5632880926132202,0.1747303605079651,0.0,0.0,0.3916313648223877,20.75932884216309,28.0,10.577073097229004,-8032.3662109375,91.39846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9766845703125,305.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.748046875,18000.0,0.0,0.0,0.1841150522232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018509149551391,0.301855593919754,-4.669709596782923e-06,0.0,0.0001868533727247,0.0,0.0,13.775860786437988,0.0,0.0,0.0,0.3094111382961273,4.0,0.0,1.0
286980,292.85223388671875,297.1499938964844,293.1499938964844,0.0743530914187431,-1816.389404296875,304.1349182128906,0.822763204574585,0.1283216029405594,0.1151959300041198,292.875,297.1499938964844,293.1499938964844,0.1447349041700363,-3245.449462890625,304.1409912109375,0.9851636290550232,0.2437492907047271,0.2057374417781829,292.82373046875,297.1499938964844,293.1499938964844,0.0999029204249382,-1781.0250244140625,304.1315002441406,0.8871811032295227,0.1620878428220749,0.1129829064011573,292.8508605957031,297.1499938964844,293.1499938964844,0.1252499371767044,-2891.86181640625,304.1328430175781,0.9486590027809144,0.1942238807678222,0.1834326386451721,293.0444030761719,297.1499938964844,293.1499938964844,0.0064294836483895,-2285.452880859375,299.4193115234375,0.603863537311554,0.050000000745058,0.227353349328041,291.125244140625,291.1499938964844,270.2925109863281,269.923583984375,283.1605834960937,293.0433349609375,291.12506103515625,1.0,0.199632778763771,1.0,1.0,0.996289849281311,1.0,-1.0137226581573486,0.4410549700260162,0.5726677179336548,0.1785678416490554,0.0,0.0,0.3945536017417907,21.360694885253903,31.0,2.980762720108032,-8152.2822265625,95.9551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0577087402344,305.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.234375,18000.0,0.0,0.0,0.1878422349691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051622807979584,0.3051669895648956,-4.681513019022532e-06,0.0,0.0001906359975691,0.0,0.0,13.981916427612305,0.0,0.0,0.0,0.3102700412273407,4.0,0.0,1.0
287040,292.85223388671875,297.1499938964844,293.1499938964844,0.0743530914187431,-1816.389404296875,304.1349182128906,0.822763204574585,0.1283216029405594,0.1151959300041198,292.875,297.1499938964844,293.1499938964844,0.1447349041700363,-3245.449462890625,304.1409912109375,0.9851636290550232,0.2437492907047271,0.2057374417781829,292.82373046875,297.1499938964844,293.1499938964844,0.0999029204249382,-1781.0250244140625,304.1315002441406,0.8871811032295227,0.1620878428220749,0.1129829064011573,292.8508605957031,297.1499938964844,293.1499938964844,0.1252499371767044,-2891.86181640625,304.1328430175781,0.9486590027809144,0.1942238807678222,0.1834326386451721,293.0444030761719,297.1499938964844,293.1499938964844,0.0064294836483895,-2285.452880859375,299.4193115234375,0.603863537311554,0.050000000745058,0.227353349328041,291.125244140625,291.1499938964844,270.2925109863281,269.923583984375,283.1605834960937,293.0433349609375,291.12506103515625,1.0,0.199632778763771,1.0,1.0,0.996289849281311,1.0,-1.0137226581573486,0.4410549700260162,0.5726677179336548,0.1785678416490554,0.0,0.0,0.3945536017417907,21.360694885253903,31.0,2.980762720108032,-8152.2822265625,95.9551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0577087402344,305.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.234375,18000.0,0.0,0.0,0.1878422349691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051622807979584,0.3051669895648956,-4.681513019022532e-06,0.0,0.0001906359975691,0.0,0.0,13.981916427612305,0.0,0.0,0.0,0.3102700412273407,4.0,0.0,1.0
287100,292.8641662597656,297.1499938964844,293.1499938964844,0.0755230113863945,-1837.648193359375,304.1355285644531,0.822564423084259,0.1297477483749389,0.1165211573243141,292.8853759765625,297.1499938964844,293.1499938964844,0.1479553878307342,-3303.9833984375,304.1367492675781,0.9867722392082214,0.2452002316713333,0.2094850987195968,292.8348083496094,297.1499938964844,293.1499938964844,0.1014672145247459,-1803.43017578125,304.13201904296875,0.8872108459472656,0.1640439629554748,0.1143824905157089,292.8612670898437,297.1499938964844,293.1499938964844,0.1267232596874237,-2919.0791015625,304.1332702636719,0.947591245174408,0.1959694176912307,0.1851249188184738,293.0512084960937,297.1499938964844,293.1499938964844,0.0064316876232624,-2286.28564453125,299.4186096191406,0.6012194156646729,0.050000000745058,0.2274119108915329,291.1234130859375,291.1499938964844,270.29248046875,269.9227600097656,283.1617736816406,293.0502014160156,291.1228332519531,1.0,0.2016425132751464,1.0,1.0,0.9964480400085448,1.0,-1.0235921144485474,0.4454643726348877,0.5781278014183044,0.1808467358350753,0.0,0.0,0.3965051770210266,21.801734924316406,31.0,-1.9843462705612185,-8222.4384765625,98.82489013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1034545898437,305.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.255859375,18000.0,0.0,0.0,0.1895235031843185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307151585817337,0.3071562945842743,-4.687520686275093e-06,0.0,0.0001923422678373,0.0,0.0,14.103379249572754,0.0,0.0,0.0,0.3107717633247375,4.0,0.0,1.0
287160,292.8757019042969,297.1499938964844,293.1499938964844,0.0766431242227554,-1858.07861328125,304.1361389160156,0.8215638995170593,0.1311025470495224,0.1177851855754852,292.89794921875,297.1499938964844,293.1499938964844,0.1518719792366027,-3374.760986328125,304.1320495605469,0.9885721802711488,0.2460823953151703,0.2140032351016998,292.8455505371094,297.1499938964844,293.1499938964844,0.1029933393001556,-1825.228515625,304.13250732421875,0.8863205313682556,0.1659293472766876,0.1157350614666938,292.871337890625,297.1499938964844,293.1499938964844,0.1281609535217285,-2945.5869140625,304.1336975097656,0.9455009698867798,0.1976498216390609,0.1867585778236389,293.0578308105469,297.1499938964844,293.1499938964844,0.0064340950921177,-2287.263916015625,299.4169006347656,0.598016083240509,0.050000000745058,0.2274843156337738,291.1205139160156,291.1499938964844,270.2928161621094,269.9222412109375,283.1629943847656,293.056884765625,291.1198425292969,1.0,0.2038781493902206,1.0,1.0,0.9966445565223694,1.0,-1.0342028141021729,0.4502007961273193,0.5840020179748535,0.183327242732048,0.0,0.0,0.3987599909305572,22.32810401916504,25.0,-5.382323265075684,-8299.9150390625,102.0564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1492614746094,305.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.94140625,18000.0,0.0,0.0,0.1911121904850006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095430433750152,0.3095477521419525,-4.694640665547922e-06,0.0,0.0001939545909408,0.0,0.0,14.249748229980469,0.0,0.0,0.0,0.3113710582256317,4.0,0.0,1.0
287220,292.8974914550781,297.1499938964844,293.1499938964844,0.0786364525556564,-1894.429443359375,304.137451171875,0.8263514041900635,0.1336300671100616,0.1201108992099762,292.9217529296875,297.1499938964844,293.1499938964844,0.152238592505455,-3379.850341796875,304.1378479003906,0.9886767268180848,0.2476253658533096,0.2142773270606994,292.8658752441406,297.1499938964844,293.1499938964844,0.1058033630251884,-1865.049560546875,304.1336669921875,0.8926882147789001,0.1695160567760467,0.1182825490832328,292.890380859375,297.1499938964844,293.1499938964844,0.130776509642601,-2993.437255859375,304.1347961425781,0.9509316682815552,0.2008447051048278,0.1898294240236282,293.07037353515625,297.1499938964844,293.1499938964844,0.0064307698048651,-2286.048095703125,299.4148254394531,0.5978209376335144,0.050000000745058,0.2274884283542633,291.12274169921875,291.1499938964844,270.29473876953125,269.9222412109375,283.1689147949219,293.06951904296875,291.12481689453125,1.0,0.2050624191761016,1.0,1.0,0.9970375895500184,1.0,-1.0440781116485596,0.4545734524726867,0.5895046591758728,0.1857293546199798,0.0,0.0,0.4025300741195678,22.48409080505371,28.0,9.85295867919922,-8417.0830078125,104.52291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2390441894531,305.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.419921875,18000.0,0.0,0.0,0.1940386295318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145681619644165,0.3145728707313537,-4.711764177045552e-06,0.0,0.0001969245349755,0.0,0.0,14.565740585327148,0.0,0.0,0.0,0.3126525580883026,4.0,0.0,1.0
287280,292.8974914550781,297.1499938964844,293.1499938964844,0.0786364525556564,-1894.429443359375,304.137451171875,0.8263514041900635,0.1336300671100616,0.1201108992099762,292.9217529296875,297.1499938964844,293.1499938964844,0.152238592505455,-3379.850341796875,304.1378479003906,0.9886767268180848,0.2476253658533096,0.2142773270606994,292.8658752441406,297.1499938964844,293.1499938964844,0.1058033630251884,-1865.049560546875,304.1336669921875,0.8926882147789001,0.1695160567760467,0.1182825490832328,292.890380859375,297.1499938964844,293.1499938964844,0.130776509642601,-2993.437255859375,304.1347961425781,0.9509316682815552,0.2008447051048278,0.1898294240236282,293.07037353515625,297.1499938964844,293.1499938964844,0.0064307698048651,-2286.048095703125,299.4148254394531,0.5978209376335144,0.050000000745058,0.2274884283542633,291.12274169921875,291.1499938964844,270.29473876953125,269.9222412109375,283.1689147949219,293.06951904296875,291.12481689453125,1.0,0.2050624191761016,1.0,1.0,0.9970375895500184,1.0,-1.0440781116485596,0.4545734524726867,0.5895046591758728,0.1857293546199798,0.0,0.0,0.4025300741195678,22.48409080505371,28.0,9.85295867919922,-8417.0830078125,104.52291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2390441894531,305.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.419921875,18000.0,0.0,0.0,0.1940386295318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145681619644165,0.3145728707313537,-4.711764177045552e-06,0.0,0.0001969245349755,0.0,0.0,14.565740585327148,0.0,0.0,0.0,0.3126525580883026,4.0,0.0,1.0
287340,292.9179077148437,297.1499938964844,293.1499938964844,0.0803548246622085,-1925.734375,304.1387634277344,0.8281974196434021,0.1358895450830459,0.1222128793597221,292.9389343261719,297.1499938964844,293.1499938964844,0.1548045575618744,-3425.308349609375,304.1373291015625,0.9898312091827391,0.2499242126941681,0.2174075245857238,292.8850402832031,297.1499938964844,293.1499938964844,0.1083351299166679,-1900.5904541015625,304.1348876953125,0.8956609964370728,0.1728308945894241,0.1206532344222068,292.9082946777344,297.1499938964844,293.1499938964844,0.1330959498882293,-3035.48193359375,304.135986328125,0.9525849223136902,0.2037889808416366,0.1926822811365127,293.08203125,297.1499938964844,293.1499938964844,0.0064223478548228,-2282.59912109375,299.41534423828125,0.5955894589424133,0.050000000745058,0.2275397628545761,291.1371459960937,291.1499938964844,270.2984313964844,269.9237060546875,283.17413330078125,293.08123779296875,291.1373291015625,1.0,0.207561045885086,1.0,1.0,0.9974305629730223,1.0,-1.056685447692871,0.4602018892765045,0.596483588218689,0.1887131333351135,0.0,0.0,0.4030725955963135,22.928028106689453,31.0,9.800455093383787,-8503.1650390625,108.17106628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367919921875,305.9052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.1965125948190689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158597648143768,0.3158644735813141,-4.720880042441422e-06,0.0,0.0001994353078771,0.0,0.0,14.66098976135254,0.0,0.0,0.0,0.3130706548690796,4.0,0.0,1.0
287400,292.9179077148437,297.1499938964844,293.1499938964844,0.0803548246622085,-1925.734375,304.1387634277344,0.8281974196434021,0.1358895450830459,0.1222128793597221,292.9389343261719,297.1499938964844,293.1499938964844,0.1548045575618744,-3425.308349609375,304.1373291015625,0.9898312091827391,0.2499242126941681,0.2174075245857238,292.8850402832031,297.1499938964844,293.1499938964844,0.1083351299166679,-1900.5904541015625,304.1348876953125,0.8956609964370728,0.1728308945894241,0.1206532344222068,292.9082946777344,297.1499938964844,293.1499938964844,0.1330959498882293,-3035.48193359375,304.135986328125,0.9525849223136902,0.2037889808416366,0.1926822811365127,293.08203125,297.1499938964844,293.1499938964844,0.0064223478548228,-2282.59912109375,299.41534423828125,0.5955894589424133,0.050000000745058,0.2275397628545761,291.1371459960937,291.1499938964844,270.2984313964844,269.9237060546875,283.17413330078125,293.08123779296875,291.1373291015625,1.0,0.207561045885086,1.0,1.0,0.9974305629730223,1.0,-1.056685447692871,0.4602018892765045,0.596483588218689,0.1887131333351135,0.0,0.0,0.4030725955963135,22.928028106689453,31.0,9.800455093383787,-8503.1650390625,108.17106628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367919921875,305.9052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.1965125948190689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158597648143768,0.3158644735813141,-4.720880042441422e-06,0.0,0.0001994353078771,0.0,0.0,14.66098976135254,0.0,0.0,0.0,0.3130706548690796,4.0,0.0,1.0
287460,292.9369812011719,297.1499938964844,293.1499938964844,0.0820029005408287,-1956.1151123046875,304.1397399902344,0.8263043761253357,0.1378987431526184,0.124096505343914,292.96075439453125,297.1499938964844,293.1499938964844,0.1609280705451965,-3534.531982421875,304.1312866210937,0.992159068584442,0.2508620619773865,0.2243835031986236,292.90301513671875,297.1499938964844,293.1499938964844,0.1108463034033775,-1935.9007568359373,304.1357421875,0.8942463397979736,0.1758926510810852,0.1228521913290023,292.92510986328125,297.1499938964844,293.1499938964844,0.1354353129863739,-3078.086181640625,304.1367492675781,0.949422299861908,0.2064980566501617,0.1953200995922088,293.0928649902344,297.1499938964844,293.1499938964844,0.0064203473739326,-2282.4619140625,299.4075927734375,0.5905784368515015,0.050000000745058,0.2276583164930343,291.1336975097656,291.1499938964844,270.3041381835937,269.9267883300781,283.1787414550781,293.0921325683594,291.1331481933594,1.0,0.2110951095819473,1.0,1.0,0.9978466033935548,1.0,-1.0732660293579102,0.4676046371459961,0.6056613922119141,0.1926953643560409,0.0,0.0,0.405408650636673,23.78851127624512,34.0,-2.185263156890869,-8614.123046875,113.5898666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4377136230469,305.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.68359375,18000.0,0.0,0.0,0.1985513269901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180136978626251,0.3180184066295624,-4.726766746898647e-06,0.0,0.0002015043573919,0.0,0.0,14.793707847595217,0.0,0.0,0.0,0.3136213421821594,4.0,0.0,1.0
287520,292.9369812011719,297.1499938964844,293.1499938964844,0.0820029005408287,-1956.1151123046875,304.1397399902344,0.8263043761253357,0.1378987431526184,0.124096505343914,292.96075439453125,297.1499938964844,293.1499938964844,0.1609280705451965,-3534.531982421875,304.1312866210937,0.992159068584442,0.2508620619773865,0.2243835031986236,292.90301513671875,297.1499938964844,293.1499938964844,0.1108463034033775,-1935.9007568359373,304.1357421875,0.8942463397979736,0.1758926510810852,0.1228521913290023,292.92510986328125,297.1499938964844,293.1499938964844,0.1354353129863739,-3078.086181640625,304.1367492675781,0.949422299861908,0.2064980566501617,0.1953200995922088,293.0928649902344,297.1499938964844,293.1499938964844,0.0064203473739326,-2282.4619140625,299.4075927734375,0.5905784368515015,0.050000000745058,0.2276583164930343,291.1336975097656,291.1499938964844,270.3041381835937,269.9267883300781,283.1787414550781,293.0921325683594,291.1331481933594,1.0,0.2110951095819473,1.0,1.0,0.9978466033935548,1.0,-1.0732660293579102,0.4676046371459961,0.6056613922119141,0.1926953643560409,0.0,0.0,0.405408650636673,23.78851127624512,34.0,-2.185263156890869,-8614.123046875,113.5898666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4377136230469,305.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.68359375,18000.0,0.0,0.0,0.1985513269901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180136978626251,0.3180184066295624,-4.726766746898647e-06,0.0,0.0002015043573919,0.0,0.0,14.793707847595217,0.0,0.0,0.0,0.3136213421821594,4.0,0.0,1.0
287580,292.9548645019531,297.1499938964844,293.1499938964844,0.0834940373897552,-1983.7255859375,304.14068603515625,0.8226300477981567,0.1396664381027221,0.1257699280977249,292.9906616210937,297.1499938964844,293.1499938964844,0.1708141267299652,-3710.55810546875,304.12078857421875,0.9975283741950988,0.2496133595705032,0.2357167601585388,292.91998291015625,297.1499938964844,293.1499938964844,0.1132180765271186,-1969.134521484375,304.13653564453125,0.8907811641693115,0.1787080317735672,0.1248847693204879,292.94097900390625,297.1499938964844,293.1499938964844,0.1376472562551498,-3118.28125,304.1374816894531,0.9439899921417236,0.2089803963899612,0.1977507472038269,293.1031799316406,297.1499938964844,293.1499938964844,0.0064182910136878,-2282.631591796875,299.39617919921875,0.5843929648399353,0.050000000745058,0.2278108447790146,291.12664794921875,291.1499938964844,270.3119506835937,269.9316711425781,283.1825866699219,293.1024780273437,291.1255187988281,1.0,0.2155374735593795,1.0,1.0,0.998262584209442,1.0,-1.0942124128341677,0.476986825466156,0.6172256469726562,0.1977355182170868,0.0,0.0,0.4089460372924804,24.894704818725582,37.0,-10.22696018218994,-8754.59765625,120.70690155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5233154296875,306.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.451171875,18000.0,0.0,0.0,0.2003644108772277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217483460903168,0.3217530846595764,-4.737856215797365e-06,0.0,0.0002033444034168,0.0,0.0,15.027708053588867,0.0,0.0,0.0,0.3145755529403686,4.0,0.0,1.0
287640,292.9548645019531,297.1499938964844,293.1499938964844,0.0834940373897552,-1983.7255859375,304.14068603515625,0.8226300477981567,0.1396664381027221,0.1257699280977249,292.9906616210937,297.1499938964844,293.1499938964844,0.1708141267299652,-3710.55810546875,304.12078857421875,0.9975283741950988,0.2496133595705032,0.2357167601585388,292.91998291015625,297.1499938964844,293.1499938964844,0.1132180765271186,-1969.134521484375,304.13653564453125,0.8907811641693115,0.1787080317735672,0.1248847693204879,292.94097900390625,297.1499938964844,293.1499938964844,0.1376472562551498,-3118.28125,304.1374816894531,0.9439899921417236,0.2089803963899612,0.1977507472038269,293.1031799316406,297.1499938964844,293.1499938964844,0.0064182910136878,-2282.631591796875,299.39617919921875,0.5843929648399353,0.050000000745058,0.2278108447790146,291.12664794921875,291.1499938964844,270.3119506835937,269.9316711425781,283.1825866699219,293.1024780273437,291.1255187988281,1.0,0.2155374735593795,1.0,1.0,0.998262584209442,1.0,-1.0942124128341677,0.476986825466156,0.6172256469726562,0.1977355182170868,0.0,0.0,0.4089460372924804,24.894704818725582,37.0,-10.22696018218994,-8754.59765625,120.70690155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5233154296875,306.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.451171875,18000.0,0.0,0.0,0.2003644108772277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217483460903168,0.3217530846595764,-4.737856215797365e-06,0.0,0.0002033444034168,0.0,0.0,15.027708053588867,0.0,0.0,0.0,0.3145755529403686,4.0,0.0,1.0
287700,292.9633483886719,297.1499938964844,293.1499938964844,0.0842029750347137,-1996.8978271484373,304.1410827636719,0.8157854676246643,0.1404742449522018,0.1265545934438705,293.0075988769531,297.1499938964844,293.1499938964844,0.1720706820487976,-3725.661376953125,304.1239318847656,0.989607572555542,0.2483010739088058,0.2360631823539734,292.9280700683594,297.1499938964844,293.1499938964844,0.1143726110458374,-1985.2774658203125,304.1368713378906,0.8831857442855835,0.180037185549736,0.1258588582277298,292.948486328125,297.1499938964844,293.1499938964844,0.1387279033660888,-3137.89599609375,304.1377868652344,0.934307098388672,0.2101516127586364,0.1989166140556335,293.1081237792969,297.1499938964844,293.1499938964844,0.0064211706630885,-2284.001708984375,299.3890075683594,0.5770208239555359,0.050000000745058,0.2280030399560928,291.1213684082031,291.1499938964844,270.31671142578125,269.9348449707031,283.18634033203125,293.1074523925781,291.1213073730469,1.0,0.2179128676652908,1.0,1.0,0.9984706044197084,1.0,-1.0993525981903076,0.4792574942111969,0.6200951337814331,0.1990610808134079,0.0,0.0,0.4113996624946594,25.9957218170166,37.0,-6.852779865264893,-8812.5205078125,123.92599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55670166015625,306.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.40625,18000.0,0.0,0.0,0.2012494355440139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243972063064575,0.3244019448757171,-4.745716069010086e-06,0.0,0.0002042425912804,0.0,0.0,15.194706916809082,0.0,0.0,0.0,0.3152573108673095,4.0,0.0,1.0
287760,292.9715576171875,297.1499938964844,293.1499938964844,0.0847965627908706,-2007.757568359375,304.1416320800781,0.8069261312484741,0.1412220150232315,0.1273040622472763,293.0201110839844,297.1499938964844,293.1499938964844,0.170794740319252,-3706.487548828125,304.130859375,0.9775009155273438,0.2476417571306228,0.2352039366960525,292.9359130859375,297.1499938964844,293.1499938964844,0.115384928882122,-1999.239990234375,304.1374206542969,0.8736846446990967,0.1813061237335205,0.1268050223588943,292.9557800292969,297.1499938964844,293.1499938964844,0.1396448761224746,-3154.271240234375,304.1383361816406,0.9221522808074952,0.2112690359354019,0.2000507563352584,293.11297607421875,297.1499938964844,293.1499938964844,0.0064221997745335,-2283.920654296875,299.38531494140625,0.5681405663490295,0.050000000745058,0.2282511293888092,291.1269226074219,291.1499938964844,270.32208251953125,269.9385070800781,283.1910705566406,293.1123046875,291.1293029785156,1.0,0.2202795147895813,1.0,1.0,0.998723566532135,1.0,-1.1012426614761353,0.4801004230976105,0.6211422085762024,0.1995093524456024,0.0,0.0,0.4124403893947601,27.346799850463867,40.0,9.23426342010498,-8854.0634765625,127.01760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5872497558594,306.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.19921875,18000.0,0.0,0.0,0.2020993828773498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266869783401489,0.3266917467117309,-4.754816018248675e-06,0.0,0.0002051051851594,0.0,0.0,15.346599578857422,0.0,0.0,0.0,0.3158555030822754,4.0,0.0,1.0
287820,292.98736572265625,297.1499938964844,293.1499938964844,0.0858248099684715,-2026.5340576171875,304.1427001953125,0.7910553216934204,0.1425350606441497,0.12863190472126,293.0378723144531,297.1499938964844,293.1499938964844,0.170333132147789,-3696.681640625,304.1378479003906,0.9548335671424866,0.2473220229148864,0.2347279787063598,292.9510498046875,297.1499938964844,293.1499938964844,0.1172453984618187,-2024.798095703125,304.1385192871094,0.8579425811767578,0.1836590021848678,0.12856325507164,292.9698791503906,297.1499938964844,293.1499938964844,0.1413158625364303,-3184.00341796875,304.1394348144531,0.9025278091430664,0.2133317738771438,0.2021519690752029,293.1221618652344,297.1499938964844,293.1499938964844,0.0064197606407105,-2282.38330078125,299.3782958984375,0.5527998805046082,0.050000000745058,0.228731483221054,291.1424255371094,291.1499938964844,270.334716796875,269.94744873046875,283.20025634765625,293.1215515136719,291.1431579589844,1.0,0.2251622974872589,1.0,1.0,0.9992294907569884,1.0,-1.107473850250244,0.4828825294971466,0.6245913505554199,0.2010182440280914,0.0,0.0,0.4122315645217895,29.999675750732425,43.0,12.951801300048828,-8897.8076171875,133.5996856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6499328613281,306.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.2036004215478897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271903395652771,0.3271951079368591,-4.762125627166824e-06,0.0,0.0002066285524051,0.0,0.0,15.395835876464844,0.0,0.0,0.0,0.3160859048366546,4.0,0.0,1.0
287880,292.98736572265625,297.1499938964844,293.1499938964844,0.0858248099684715,-2026.5340576171875,304.1427001953125,0.7910553216934204,0.1425350606441497,0.12863190472126,293.0378723144531,297.1499938964844,293.1499938964844,0.170333132147789,-3696.681640625,304.1378479003906,0.9548335671424866,0.2473220229148864,0.2347279787063598,292.9510498046875,297.1499938964844,293.1499938964844,0.1172453984618187,-2024.798095703125,304.1385192871094,0.8579425811767578,0.1836590021848678,0.12856325507164,292.9698791503906,297.1499938964844,293.1499938964844,0.1413158625364303,-3184.00341796875,304.1394348144531,0.9025278091430664,0.2133317738771438,0.2021519690752029,293.1221618652344,297.1499938964844,293.1499938964844,0.0064197606407105,-2282.38330078125,299.3782958984375,0.5527998805046082,0.050000000745058,0.228731483221054,291.1424255371094,291.1499938964844,270.334716796875,269.94744873046875,283.20025634765625,293.1215515136719,291.1431579589844,1.0,0.2251622974872589,1.0,1.0,0.9992294907569884,1.0,-1.107473850250244,0.4828825294971466,0.6245913505554199,0.2010182440280914,0.0,0.0,0.4122315645217895,29.999675750732425,43.0,12.951801300048828,-8897.8076171875,133.5996856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6499328613281,306.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.2036004215478897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271903395652771,0.3271951079368591,-4.762125627166824e-06,0.0,0.0002066285524051,0.0,0.0,15.395835876464844,0.0,0.0,0.0,0.3160859048366546,4.0,0.0,1.0
287940,293.00213623046875,297.1499938964844,293.1499938964844,0.0867721065878868,-2043.98486328125,304.1435546875,0.7766221165657043,0.1436583697795868,0.1297810524702072,293.0511169433594,297.1499938964844,293.1499938964844,0.1705240458250045,-3699.084716796875,304.1415405273437,0.9327952861785888,0.2474725097417831,0.23490571975708,292.9653015136719,297.1499938964844,293.1499938964844,0.119041658937931,-2049.52294921875,304.13934326171875,0.8441187143325806,0.1858068704605102,0.130174919962883,292.983154296875,297.1499938964844,293.1499938964844,0.1429456621408462,-3213.131103515625,304.1402282714844,0.8861520886421204,0.2152012437582016,0.2040672451257705,293.13055419921875,297.1499938964844,293.1499938964844,0.006420686841011,-2282.639404296875,299.36639404296875,0.5390805602073669,0.050000000745058,0.2292343080043792,291.1473693847656,291.1499938964844,270.3500061035156,269.95867919921875,283.2100524902344,293.1300354003906,291.1478881835937,1.0,0.2301550358533859,1.0,1.0,0.9997354745864868,1.0,-1.113903522491455,0.4857555329799652,0.6281480193138123,0.2025786340236663,0.0,0.0,0.4122314155101776,32.775970458984375,46.0,8.398480415344238,-8938.8408203125,140.53945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72027587890625,306.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.2047567367553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272368311882019,0.3272415995597839,-4.762981006933842e-06,0.0,0.0002078020625049,0.0,0.0,15.400922775268556,0.0,0.0,0.0,0.3161146640777588,4.0,0.0,1.0
288000,293.00213623046875,297.1499938964844,293.1499938964844,0.0867721065878868,-2043.98486328125,304.1435546875,0.7766221165657043,0.1436583697795868,0.1297810524702072,293.0511169433594,297.1499938964844,293.1499938964844,0.1705240458250045,-3699.084716796875,304.1415405273437,0.9327952861785888,0.2474725097417831,0.23490571975708,292.9653015136719,297.1499938964844,293.1499938964844,0.119041658937931,-2049.52294921875,304.13934326171875,0.8441187143325806,0.1858068704605102,0.130174919962883,292.983154296875,297.1499938964844,293.1499938964844,0.1429456621408462,-3213.131103515625,304.1402282714844,0.8861520886421204,0.2152012437582016,0.2040672451257705,293.13055419921875,297.1499938964844,293.1499938964844,0.006420686841011,-2282.639404296875,299.36639404296875,0.5390805602073669,0.050000000745058,0.2292343080043792,291.1473693847656,291.1499938964844,270.3500061035156,269.95867919921875,283.2100524902344,293.1300354003906,291.1478881835937,1.0,0.2301550358533859,1.0,1.0,0.9997354745864868,1.0,-1.113903522491455,0.4857555329799652,0.6281480193138123,0.2025786340236663,0.0,0.0,0.4122314155101776,32.775970458984375,46.0,8.398480415344238,-8938.8408203125,140.53945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72027587890625,306.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.2047567367553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272368311882019,0.3272415995597839,-4.762981006933842e-06,0.0,0.0002078020625049,0.0,0.0,15.400922775268556,0.0,0.0,0.0,0.3161146640777588,4.0,0.0,1.0
288060,293.0166015625,297.1499938964844,293.1499938964844,0.0875410512089729,-2058.140380859375,304.1444091796875,0.7632346153259277,0.1444757431745529,0.1307091116905212,293.0631103515625,297.1499938964844,293.1499938964844,0.1707496047019958,-3702.3828125,304.1439514160156,0.91217041015625,0.2475451827049255,0.2351402342319488,292.9794921875,297.1499938964844,293.1499938964844,0.1206348538398742,-2071.369140625,304.1402587890625,0.8314731121063232,0.187608316540718,0.1315916329622268,292.9964599609375,297.1499938964844,293.1499938964844,0.1443730741739273,-3238.552978515625,304.14111328125,0.870997965335846,0.21673284471035,0.2057277411222458,293.13916015625,297.1499938964844,293.1499938964844,0.0064188269898295,-2282.243408203125,299.3506774902344,0.5267837047576904,0.050000000745058,0.2297672033309936,291.1510925292969,291.1499938964844,270.366943359375,269.9712829589844,283.22076416015625,293.1385498046875,291.15142822265625,1.0,0.235184445977211,0.9997067451477052,0.9997067451477052,0.9998412728309632,1.0,-1.1196327209472656,0.4883197844028473,0.6313129663467407,0.2039778530597686,0.0,0.0,0.4118220806121826,35.70326232910156,49.0,5.574391841888428,-8972.9345703125,147.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7930908203125,306.2338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2056021243333816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268770277500152,0.3268817663192749,-4.76235936730518e-06,0.0,0.0002086600143229,0.0,0.0,15.379351615905762,0.0,0.0,0.0,0.3160286843776703,4.0,0.0,1.0
288120,293.0166015625,297.1499938964844,293.1499938964844,0.0875410512089729,-2058.140380859375,304.1444091796875,0.7632346153259277,0.1444757431745529,0.1307091116905212,293.0631103515625,297.1499938964844,293.1499938964844,0.1707496047019958,-3702.3828125,304.1439514160156,0.91217041015625,0.2475451827049255,0.2351402342319488,292.9794921875,297.1499938964844,293.1499938964844,0.1206348538398742,-2071.369140625,304.1402587890625,0.8314731121063232,0.187608316540718,0.1315916329622268,292.9964599609375,297.1499938964844,293.1499938964844,0.1443730741739273,-3238.552978515625,304.14111328125,0.870997965335846,0.21673284471035,0.2057277411222458,293.13916015625,297.1499938964844,293.1499938964844,0.0064188269898295,-2282.243408203125,299.3506774902344,0.5267837047576904,0.050000000745058,0.2297672033309936,291.1510925292969,291.1499938964844,270.366943359375,269.9712829589844,283.22076416015625,293.1385498046875,291.15142822265625,1.0,0.235184445977211,0.9997067451477052,0.9997067451477052,0.9998412728309632,1.0,-1.1196327209472656,0.4883197844028473,0.6313129663467407,0.2039778530597686,0.0,0.0,0.4118220806121826,35.70326232910156,49.0,5.574391841888428,-8972.9345703125,147.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7930908203125,306.2338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2056021243333816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268770277500152,0.3268817663192749,-4.76235936730518e-06,0.0,0.0002086600143229,0.0,0.0,15.379351615905762,0.0,0.0,0.0,0.3160286843776703,4.0,0.0,1.0
