time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03082275390625,297.1499938964844,293.1499938964844,0.0880549624562263,-2067.54736328125,304.1454162597656,0.7506374716758728,0.1449695229530334,0.1313294023275375,293.0748291015625,297.1499938964844,293.1499938964844,0.1707628071308136,-3702.1181640625,304.1459350585937,0.8944294452667236,0.2473675012588501,0.2351469248533249,292.9938659667969,297.1499938964844,293.1499938964844,0.1219186559319496,-2088.87646484375,304.141357421875,0.8193517923355103,0.189018428325653,0.1327258050441742,293.0099792480469,297.1499938964844,293.1499938964844,0.1454841941595077,-3258.21484375,304.1422424316406,0.8567983508110046,0.2178780287504196,0.2070110291242599,293.1486511230469,297.1499938964844,293.1499938964844,0.006412926595658,-2280.78662109375,299.329345703125,0.5158395171165466,0.050000000745058,0.2303327471017837,291.1541748046875,291.1499938964844,270.3844299316406,269.9843444824219,283.2325744628906,293.1479797363281,291.154541015625,1.0,0.2401713877916336,0.9994134902954102,0.9994134902954102,0.9999470710754396,1.0,-1.1239663362503052,0.4902580678462982,0.6337082982063293,0.2050362229347229,0.0,0.0,0.4110606908798218,38.78497314453125,52.0,4.650859355926514,-8996.9658203125,154.73599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866455078125,306.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.2061487138271331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261035680770874,0.3261083364486694,-4.760188858199399e-06,0.0,0.0002092147333314,0.0,0.0,15.330562591552734,0.0,0.0,0.0,0.3158305883407593,4.0,0.0,1.0
288240,293.03082275390625,297.1499938964844,293.1499938964844,0.0880549624562263,-2067.54736328125,304.1454162597656,0.7506374716758728,0.1449695229530334,0.1313294023275375,293.0748291015625,297.1499938964844,293.1499938964844,0.1707628071308136,-3702.1181640625,304.1459350585937,0.8944294452667236,0.2473675012588501,0.2351469248533249,292.9938659667969,297.1499938964844,293.1499938964844,0.1219186559319496,-2088.87646484375,304.141357421875,0.8193517923355103,0.189018428325653,0.1327258050441742,293.0099792480469,297.1499938964844,293.1499938964844,0.1454841941595077,-3258.21484375,304.1422424316406,0.8567983508110046,0.2178780287504196,0.2070110291242599,293.1486511230469,297.1499938964844,293.1499938964844,0.006412926595658,-2280.78662109375,299.329345703125,0.5158395171165466,0.050000000745058,0.2303327471017837,291.1541748046875,291.1499938964844,270.3844299316406,269.9843444824219,283.2325744628906,293.1479797363281,291.154541015625,1.0,0.2401713877916336,0.9994134902954102,0.9994134902954102,0.9999470710754396,1.0,-1.1239663362503052,0.4902580678462982,0.6337082982063293,0.2050362229347229,0.0,0.0,0.4110606908798218,38.78497314453125,52.0,4.650859355926514,-8996.9658203125,154.73599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866455078125,306.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.2061487138271331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261035680770874,0.3261083364486694,-4.760188858199399e-06,0.0,0.0002092147333314,0.0,0.0,15.330562591552734,0.0,0.0,0.0,0.3158305883407593,4.0,0.0,1.0
288300,293.0376892089844,297.1499938964844,293.1499938964844,0.0882407426834106,-2070.927978515625,304.1459045410156,0.7447556853294373,0.1451290547847747,0.1315556317567825,293.0805053710937,297.1499938964844,293.1499938964844,0.1706981360912323,-3700.785888671875,304.14678955078125,0.8862650394439697,0.2472036778926849,0.2350764125585556,293.0009155273437,297.1499938964844,293.1499938964844,0.1224656775593757,-2096.30859375,304.1419372558594,0.8134384751319885,0.1896094530820846,0.1332088261842727,293.01666259765625,297.1499938964844,293.1499938964844,0.145943135023117,-3266.299072265625,304.1427917480469,0.8501798510551453,0.2183398455381393,0.2075414210557937,293.153564453125,297.1499938964844,293.1499938964844,0.0064084553159773,-2279.638427734375,299.31689453125,0.5109117031097412,0.050000000745058,0.2306238859891891,291.1557312011719,291.1499938964844,270.3933410644531,269.9909973144531,283.23876953125,293.1529235839844,291.15606689453125,1.0,0.2426337450742721,0.999266803264618,0.999266803264618,1.0,1.0,-1.1257193088531494,0.4910415112972259,0.6346777677536011,0.2054636627435684,0.0,0.0,0.410520076751709,40.36452865600586,52.0,4.358461856842041,-9005.0166015625,158.25450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,306.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.875,18000.0,0.0,0.0,0.2063123732805252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255236446857452,0.3255284130573272,-4.758462182508083e-06,0.0,0.0002093808288918,0.0,0.0,15.293736457824709,0.0,0.0,0.0,0.3156810700893402,4.0,0.0,1.0
288360,293.0443725585937,297.1499938964844,293.1499938964844,0.0883890688419342,-2073.61669921875,304.1463928222656,0.7391559481620789,0.1452393233776092,0.1317363828420639,293.0860595703125,297.1499938964844,293.1499938964844,0.1705957055091858,-3698.8232421875,304.1475524902344,0.8784634470939636,0.2469965666532516,0.2349642217159271,293.0078430175781,297.1499938964844,293.1499938964844,0.1229608803987503,-2103.025146484375,304.1424865722656,0.8075369596481323,0.1901348829269409,0.1336447596549987,293.0232238769531,297.1499938964844,293.1499938964844,0.1463506370782852,-3273.461669921875,304.14337158203125,0.8438957333564758,0.2187391966581344,0.2080107480287552,293.1585998535156,297.1499938964844,293.1499938964844,0.0064030960202217,-2278.257080078125,299.30328369140625,0.5063286423683167,0.050000000745058,0.2309190481901168,291.1571350097656,291.1499938964844,270.40240478515625,269.99774169921875,283.2451477050781,293.1579284667969,291.15740966796875,1.0,0.2450700402259826,0.9990646839141846,0.9990646839141846,1.0,1.0,-1.1272426843643188,0.4917222261428833,0.6355203986167908,0.2058349549770355,0.0,0.0,0.409903734922409,41.96227645874024,40.0,3.9745571613311768,-9010.7841796875,161.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393005371094,306.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.2064061462879181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248357772827148,0.3248405456542969,-4.756308953801636e-06,0.0,0.0002094759984174,0.0,0.0,15.249800682067873,0.0,0.0,0.0,0.3155026733875274,4.0,0.0,1.0
288420,293.0569763183594,297.1499938964844,293.1499938964844,0.0884781405329704,-2075.1044921875,304.1474304199219,0.740831732749939,0.1453592777252197,0.1318568438291549,293.0965576171875,297.1499938964844,293.1499938964844,0.1701588481664657,-3690.86767578125,304.14910888671875,0.8797639012336731,0.2464872598648071,0.2344963997602462,293.02117919921875,297.1499938964844,293.1499938964844,0.123692475259304,-2112.862060546875,304.1437683105469,0.8105393648147583,0.1910329610109329,0.1342939585447311,293.03582763671875,297.1499938964844,293.1499938964844,0.1469028741121292,-3283.029541015625,304.1446533203125,0.8464376330375671,0.2193926870822906,0.2086560130119323,293.1686706542969,297.1499938964844,293.1499938964844,0.0063681858591735,-2268.114501953125,299.273681640625,0.5074568390846252,0.050000000745058,0.2308439910411834,291.1604919433594,291.1499938964844,270.4208374023437,270.01153564453125,283.2586364746094,293.16802978515625,291.1610107421875,1.0,0.2441398352384567,0.998660445213318,0.998660445213318,1.0,1.0,-1.1282905340194702,0.4921810328960418,0.636109471321106,0.2060955762863159,0.0,0.0,0.4083089828491211,41.5772819519043,28.0,5.192084312438965,-9010.7724609375,161.3148956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,306.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.455078125,18000.0,0.0,0.0,0.206387460231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231254816055298,0.3231302499771118,-4.750902007799596e-06,0.0,0.0002094570372719,0.0,0.0,15.140664100646973,0.0,0.0,0.0,0.3150564432144165,4.0,0.0,1.0
288480,293.0569763183594,297.1499938964844,293.1499938964844,0.0884781405329704,-2075.1044921875,304.1474304199219,0.740831732749939,0.1453592777252197,0.1318568438291549,293.0965576171875,297.1499938964844,293.1499938964844,0.1701588481664657,-3690.86767578125,304.14910888671875,0.8797639012336731,0.2464872598648071,0.2344963997602462,293.02117919921875,297.1499938964844,293.1499938964844,0.123692475259304,-2112.862060546875,304.1437683105469,0.8105393648147583,0.1910329610109329,0.1342939585447311,293.03582763671875,297.1499938964844,293.1499938964844,0.1469028741121292,-3283.029541015625,304.1446533203125,0.8464376330375671,0.2193926870822906,0.2086560130119323,293.1686706542969,297.1499938964844,293.1499938964844,0.0063681858591735,-2268.114501953125,299.273681640625,0.5074568390846252,0.050000000745058,0.2308439910411834,291.1604919433594,291.1499938964844,270.4208374023437,270.01153564453125,283.2586364746094,293.16802978515625,291.1610107421875,1.0,0.2441398352384567,0.998660445213318,0.998660445213318,1.0,1.0,-1.1282905340194702,0.4921810328960418,0.636109471321106,0.2060955762863159,0.0,0.0,0.4083089828491211,41.5772819519043,28.0,5.192084312438965,-9010.7724609375,161.3148956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,306.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.455078125,18000.0,0.0,0.0,0.206387460231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231254816055298,0.3231302499771118,-4.750902007799596e-06,0.0,0.0002094570372719,0.0,0.0,15.140664100646973,0.0,0.0,0.0,0.3150564432144165,4.0,0.0,1.0
288540,293.06842041015625,297.1499938964844,293.1499938964844,0.0883906111121177,-2073.299072265625,304.1484375,0.754036545753479,0.1453913301229477,0.1317798197269439,293.1061706542969,297.1499938964844,293.1499938964844,0.1695108711719513,-3679.277099609375,304.1504821777344,0.8959463238716125,0.2458879947662353,0.2338200658559799,293.0335998535156,297.1499938964844,293.1499938964844,0.1241787448525428,-2119.317138671875,304.1450500488281,0.8259358406066895,0.191773235797882,0.1347400248050689,293.047607421875,297.1499938964844,293.1499938964844,0.1472056359052658,-3288.119873046875,304.1459350585937,0.8625488877296448,0.2198973447084427,0.2090348303318023,293.1785583496094,297.1499938964844,293.1499938964844,0.0063127251341938,-2251.618896484375,299.2416076660156,0.5178616046905518,0.050000000745058,0.2302202135324478,291.1650390625,291.1499938964844,270.439697265625,270.025634765625,283.272705078125,293.17791748046875,291.1654968261719,1.0,0.2390523105859756,0.9982562065124512,0.9982562065124512,1.0,1.0,-1.127628207206726,0.4918712377548218,0.6357569694519043,0.205933004617691,0.0,0.0,0.4059912860393524,38.23828887939453,25.0,5.810188293457031,-8994.2568359375,154.7185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,306.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5078125,18000.0,0.0,0.0,0.2060795873403549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320581704378128,0.3205864429473877,-4.743006229546154e-06,0.0,0.0002091445931,0.0,0.0,14.979456901550291,0.0,0.0,0.0,0.3144003748893738,4.0,0.0,1.0
288600,293.06842041015625,297.1499938964844,293.1499938964844,0.0883906111121177,-2073.299072265625,304.1484375,0.754036545753479,0.1453913301229477,0.1317798197269439,293.1061706542969,297.1499938964844,293.1499938964844,0.1695108711719513,-3679.277099609375,304.1504821777344,0.8959463238716125,0.2458879947662353,0.2338200658559799,293.0335998535156,297.1499938964844,293.1499938964844,0.1241787448525428,-2119.317138671875,304.1450500488281,0.8259358406066895,0.191773235797882,0.1347400248050689,293.047607421875,297.1499938964844,293.1499938964844,0.1472056359052658,-3288.119873046875,304.1459350585937,0.8625488877296448,0.2198973447084427,0.2090348303318023,293.1785583496094,297.1499938964844,293.1499938964844,0.0063127251341938,-2251.618896484375,299.2416076660156,0.5178616046905518,0.050000000745058,0.2302202135324478,291.1650390625,291.1499938964844,270.439697265625,270.025634765625,283.272705078125,293.17791748046875,291.1654968261719,1.0,0.2390523105859756,0.9982562065124512,0.9982562065124512,1.0,1.0,-1.127628207206726,0.4918712377548218,0.6357569694519043,0.205933004617691,0.0,0.0,0.4059912860393524,38.23828887939453,25.0,5.810188293457031,-8994.2568359375,154.7185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,306.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5078125,18000.0,0.0,0.0,0.2060795873403549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320581704378128,0.3205864429473877,-4.743006229546154e-06,0.0,0.0002091445931,0.0,0.0,14.979456901550291,0.0,0.0,0.0,0.3144003748893738,4.0,0.0,1.0
288660,293.07891845703125,297.1499938964844,293.1499938964844,0.088244155049324,-2070.4462890625,304.1492004394531,0.7693992853164673,0.1453279852867126,0.1316244006156921,293.11505126953125,297.1499938964844,293.1499938964844,0.1688017547130584,-3666.726806640625,304.1514892578125,0.9150219559669496,0.2451984882354736,0.2330637127161026,293.0452575683594,297.1499938964844,293.1499938964844,0.1245564818382263,-2124.3291015625,304.14605712890625,0.8428428769111633,0.1923606842756271,0.1350825428962707,293.0586242675781,297.1499938964844,293.1499938964844,0.1474055349826812,-3291.446533203125,304.1469421386719,0.881163477897644,0.2202601581811905,0.2092833071947097,293.1881408691406,297.1499938964844,293.1499938964844,0.0062559344805777,-2234.787353515625,299.2064819335937,0.530289351940155,0.050000000745058,0.2296053767204284,291.1683044433594,291.1499938964844,270.4589538574219,270.0400085449219,283.286865234375,293.1875,291.16851806640625,1.0,0.2342244684696197,0.997890830039978,0.997890830039978,1.0,1.0,-1.1265051364898682,0.4913570284843445,0.6351481080055237,0.205652117729187,0.0,0.0,0.4033100306987762,34.94011306762695,25.0,4.1389241218566895,-8968.98828125,148.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556396484375,306.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.52734375,18000.0,0.0,0.0,0.2054761797189712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174855709075928,0.31749027967453,-4.732797151518753e-06,0.0,0.0002085322048515,0.0,0.0,14.782623291015623,0.0,0.0,0.0,0.313598096370697,4.0,0.0,1.0
288720,293.07891845703125,297.1499938964844,293.1499938964844,0.088244155049324,-2070.4462890625,304.1492004394531,0.7693992853164673,0.1453279852867126,0.1316244006156921,293.11505126953125,297.1499938964844,293.1499938964844,0.1688017547130584,-3666.726806640625,304.1514892578125,0.9150219559669496,0.2451984882354736,0.2330637127161026,293.0452575683594,297.1499938964844,293.1499938964844,0.1245564818382263,-2124.3291015625,304.14605712890625,0.8428428769111633,0.1923606842756271,0.1350825428962707,293.0586242675781,297.1499938964844,293.1499938964844,0.1474055349826812,-3291.446533203125,304.1469421386719,0.881163477897644,0.2202601581811905,0.2092833071947097,293.1881408691406,297.1499938964844,293.1499938964844,0.0062559344805777,-2234.787353515625,299.2064819335937,0.530289351940155,0.050000000745058,0.2296053767204284,291.1683044433594,291.1499938964844,270.4589538574219,270.0400085449219,283.286865234375,293.1875,291.16851806640625,1.0,0.2342244684696197,0.997890830039978,0.997890830039978,1.0,1.0,-1.1265051364898682,0.4913570284843445,0.6351481080055237,0.205652117729187,0.0,0.0,0.4033100306987762,34.94011306762695,25.0,4.1389241218566895,-8968.98828125,148.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556396484375,306.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.52734375,18000.0,0.0,0.0,0.2054761797189712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174855709075928,0.31749027967453,-4.732797151518753e-06,0.0,0.0002085322048515,0.0,0.0,14.782623291015623,0.0,0.0,0.0,0.313598096370697,4.0,0.0,1.0
288780,293.0887145996094,297.1499938964844,293.1499938964844,0.0880507007241249,-2066.766845703125,304.1497802734375,0.7823180556297302,0.1451446413993835,0.1313984543085098,293.12335205078125,297.1499938964844,293.1499938964844,0.1680573374032974,-3653.648681640625,304.1522216796875,0.931951940059662,0.2444006949663162,0.2322437614202499,293.0562744140625,297.1499938964844,293.1499938964844,0.1248499751091003,-2128.232666015625,304.1468811035156,0.8572788834571838,0.1927817314863205,0.1353365033864975,293.0690002441406,297.1499938964844,293.1499938964844,0.1475303024053573,-3293.504150390625,304.14776611328125,0.8968493342399597,0.2204684019088745,0.2094232887029647,293.1973876953125,297.1499938964844,293.1499938964844,0.0062030493281781,-2219.265869140625,299.1681213378906,0.5410289764404297,0.050000000745058,0.2291572839021682,291.1695861816406,291.1499938964844,270.47857666015625,270.0546875,283.301025390625,293.19677734375,291.1696472167969,1.0,0.2305849194526672,0.9975254535675048,0.9975254535675048,1.0,1.0,-1.1251847743988037,0.4907545149326324,0.6344302296638489,0.2053219228982925,0.0,0.0,0.4005990922451019,32.529083251953125,25.0,1.977150797843933,-8940.58984375,143.10232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262268066406,306.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.953125,18000.0,0.0,0.0,0.2046049833297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142861723899841,0.3142909109592438,-4.721764526038896e-06,0.0,0.0002076480450341,0.0,0.0,14.579148292541504,0.0,0.0,0.0,0.3127649426460266,4.0,0.0,1.0
288840,293.0887145996094,297.1499938964844,293.1499938964844,0.0880507007241249,-2066.766845703125,304.1497802734375,0.7823180556297302,0.1451446413993835,0.1313984543085098,293.12335205078125,297.1499938964844,293.1499938964844,0.1680573374032974,-3653.648681640625,304.1522216796875,0.931951940059662,0.2444006949663162,0.2322437614202499,293.0562744140625,297.1499938964844,293.1499938964844,0.1248499751091003,-2128.232666015625,304.1468811035156,0.8572788834571838,0.1927817314863205,0.1353365033864975,293.0690002441406,297.1499938964844,293.1499938964844,0.1475303024053573,-3293.504150390625,304.14776611328125,0.8968493342399597,0.2204684019088745,0.2094232887029647,293.1973876953125,297.1499938964844,293.1499938964844,0.0062030493281781,-2219.265869140625,299.1681213378906,0.5410289764404297,0.050000000745058,0.2291572839021682,291.1695861816406,291.1499938964844,270.47857666015625,270.0546875,283.301025390625,293.19677734375,291.1696472167969,1.0,0.2305849194526672,0.9975254535675048,0.9975254535675048,1.0,1.0,-1.1251847743988037,0.4907545149326324,0.6344302296638489,0.2053219228982925,0.0,0.0,0.4005990922451019,32.529083251953125,25.0,1.977150797843933,-8940.58984375,143.10232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262268066406,306.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.953125,18000.0,0.0,0.0,0.2046049833297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142861723899841,0.3142909109592438,-4.721764526038896e-06,0.0,0.0002076480450341,0.0,0.0,14.579148292541504,0.0,0.0,0.0,0.3127649426460266,4.0,0.0,1.0
288900,293.0933532714844,297.1499938964844,293.1499938964844,0.0879298746585846,-2064.489013671875,304.1500549316406,0.7877483367919922,0.1450067907571792,0.1312536150217056,293.1273193359375,297.1499938964844,293.1499938964844,0.1676633059978485,-3646.7470703125,304.15252685546875,0.938973307609558,0.2439592033624649,0.2318041026592254,293.0615539550781,297.1499938964844,293.1499938964844,0.1249588280916214,-2129.67578125,304.1472473144531,0.8635149598121643,0.1929295361042022,0.1354271024465561,293.0740051269531,297.1499938964844,293.1499938964844,0.147557333111763,-3293.917724609375,304.1481018066406,0.9034821391105652,0.220513716340065,0.2094479352235794,293.2019348144531,297.1499938964844,293.1499938964844,0.00617754785344,-2211.814697265625,299.1478271484375,0.5456573963165283,0.050000000745058,0.2289825677871704,291.1697692871094,291.1499938964844,270.4884948730469,270.0621032714844,283.30816650390625,293.2013244628906,291.1697998046875,1.0,0.2290991097688675,0.9973427653312684,0.9973427653312684,1.0,1.0,-1.1244118213653564,0.4904026091098785,0.6340092420578003,0.2051290869712829,0.0,0.0,0.3992592096328735,31.585315704345703,25.0,1.14679217338562,-8925.490234375,141.08761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,306.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.759765625,18000.0,0.0,0.0,0.2040833979845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312705248594284,0.3127099871635437,-4.716267994808732e-06,0.0,0.0002071187045658,0.0,0.0,14.478973388671877,0.0,0.0,0.0,0.3123537898063659,4.0,0.0,1.0
288960,293.0978698730469,297.1499938964844,293.1499938964844,0.0877919197082519,-2061.89697265625,304.1502990722656,0.7925488948822021,0.144839808344841,0.1310872584581375,293.13116455078125,297.1499938964844,293.1499938964844,0.1672523617744445,-3639.556884765625,304.15283203125,0.9450568556785583,0.2434901148080825,0.2313435673713684,293.06671142578125,297.1499938964844,293.1499938964844,0.1250412166118621,-2130.7607421875,304.1475830078125,0.8691402077674866,0.1930373162031173,0.1354933828115463,293.078857421875,297.1499938964844,293.1499938964844,0.147559106349945,-3293.886474609375,304.1484375,0.9096405506134032,0.2205212712287902,0.2094419151544571,293.2063903808594,297.1499938964844,293.1499938964844,0.0061524021439254,-2204.476806640625,299.1268615722656,0.5498279929161072,0.050000000745058,0.2288331687450409,291.1697998046875,291.1499938964844,270.4985046386719,270.0695495605469,283.3152770996094,293.205810546875,291.1697998046875,1.0,0.2277930229902267,0.9971742630004884,0.9971742630004884,1.0,1.0,-1.1235524415969849,0.4900122284889221,0.6335402727127075,0.2049150913953781,0.0,0.0,0.3979352414608001,30.775379180908203,25.0,0.5086965560913086,-8909.759765625,139.30836486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,306.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.44921875,18000.0,0.0,0.0,0.2035139054059982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111475110054016,0.3111522197723388,-4.710855591838481e-06,0.0,0.0002065407461486,0.0,0.0,14.380597114562988,0.0,0.0,0.0,0.3119496405124664,4.0,0.0,1.0
289020,293.1064147949219,297.1499938964844,293.1499938964844,0.0874643176794052,-2055.760986328125,304.1507263183594,0.800355076789856,0.1444230377674102,0.1306910514831543,293.1385192871094,297.1499938964844,293.1499938964844,0.1663772165775299,-3624.2578125,304.1533508300781,0.9546236395835876,0.2424720972776413,0.2303591519594192,293.0766296386719,297.1499938964844,293.1499938964844,0.1251259595155716,-2131.845947265625,304.14825439453125,0.8785913586616516,0.1931375563144683,0.1355538815259933,293.08819580078125,297.1499938964844,293.1499938964844,0.147485464811325,-3292.4599609375,304.1490783691406,0.9204370975494384,0.2204271852970123,0.2093383818864822,293.2151794433594,297.1499938964844,293.1499938964844,0.0061026718467473,-2189.973388671875,299.0829467773437,0.5568519830703735,0.050000000745058,0.2285967469215393,291.1695251464844,291.1499938964844,270.51873779296875,270.08465576171875,283.3296203613281,293.214599609375,291.1694641113281,1.0,0.2256212085485458,0.9968371987342834,0.9968371987342834,1.0,1.0,-1.121559977531433,0.4891087710857391,0.6324512362480164,0.2044193297624588,0.0,0.0,0.3953487873077392,29.48447608947754,25.0,-0.3271762728691101,-8876.2900390625,136.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487548828125,306.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.64453125,18000.0,0.0,0.0,0.2022571414709091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081167340278625,0.3081214427947998,-4.700365479948232e-06,0.0,0.0002052652853308,0.0,0.0,14.190216064453123,0.0,0.0,0.0,0.3111667931079864,4.0,0.0,1.0
289080,293.1064147949219,297.1499938964844,293.1499938964844,0.0874643176794052,-2055.760986328125,304.1507263183594,0.800355076789856,0.1444230377674102,0.1306910514831543,293.1385192871094,297.1499938964844,293.1499938964844,0.1663772165775299,-3624.2578125,304.1533508300781,0.9546236395835876,0.2424720972776413,0.2303591519594192,293.0766296386719,297.1499938964844,293.1499938964844,0.1251259595155716,-2131.845947265625,304.14825439453125,0.8785913586616516,0.1931375563144683,0.1355538815259933,293.08819580078125,297.1499938964844,293.1499938964844,0.147485464811325,-3292.4599609375,304.1490783691406,0.9204370975494384,0.2204271852970123,0.2093383818864822,293.2151794433594,297.1499938964844,293.1499938964844,0.0061026718467473,-2189.973388671875,299.0829467773437,0.5568519830703735,0.050000000745058,0.2285967469215393,291.1695251464844,291.1499938964844,270.51873779296875,270.08465576171875,283.3296203613281,293.214599609375,291.1694641113281,1.0,0.2256212085485458,0.9968371987342834,0.9968371987342834,1.0,1.0,-1.121559977531433,0.4891087710857391,0.6324512362480164,0.2044193297624588,0.0,0.0,0.3953487873077392,29.48447608947754,25.0,-0.3271762728691101,-8876.2900390625,136.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487548828125,306.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.64453125,18000.0,0.0,0.0,0.2022571414709091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081167340278625,0.3081214427947998,-4.700365479948232e-06,0.0,0.0002052652853308,0.0,0.0,14.190216064453123,0.0,0.0,0.0,0.3111667931079864,4.0,0.0,1.0
289140,293.11444091796875,297.1499938964844,293.1499938964844,0.0870691537857055,-2048.3779296875,304.1511535644531,0.8059886693954468,0.1439032554626464,0.1302134394645691,293.1454772949219,297.1499938964844,293.1499938964844,0.1654300987720489,-3607.704833984375,304.15380859375,0.96122944355011,0.2413529902696609,0.2292915880680084,293.08599853515625,297.1499938964844,293.1499938964844,0.1251053512096405,-2131.499267578125,304.1488647460937,0.8857849836349487,0.1930919140577316,0.1355211287736892,293.0970764160156,297.1499938964844,293.1499938964844,0.1473094224929809,-3289.21728515625,304.1496887207031,0.928743064403534,0.2201947420835495,0.209115982055664,293.22369384765625,297.1499938964844,293.1499938964844,0.0060531049966812,-2175.49951171875,299.0364990234375,0.5622725486755371,0.050000000745058,0.2284257858991623,291.1689758300781,291.1499938964844,270.5392150878906,270.09991455078125,283.3440246582031,293.22314453125,291.1688842773437,1.0,0.2239058315753936,0.9965001344680786,0.9965001344680786,1.0,1.0,-1.1191940307617188,0.4880379438400268,0.6311560273170471,0.2038312703371048,0.0,0.0,0.3928549289703369,28.537681579589844,25.0,-0.7445658445358276,-8840.087890625,133.88629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966369628906,306.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.72265625,18000.0,0.0,0.0,0.2008841782808303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305214911699295,0.3052196204662323,-4.690392870543292e-06,0.0,0.0002038719103438,0.0,0.0,14.00925064086914,0.0,0.0,0.0,0.3104219734668731,4.0,0.0,1.0
289200,293.11444091796875,297.1499938964844,293.1499938964844,0.0870691537857055,-2048.3779296875,304.1511535644531,0.8059886693954468,0.1439032554626464,0.1302134394645691,293.1454772949219,297.1499938964844,293.1499938964844,0.1654300987720489,-3607.704833984375,304.15380859375,0.96122944355011,0.2413529902696609,0.2292915880680084,293.08599853515625,297.1499938964844,293.1499938964844,0.1251053512096405,-2131.499267578125,304.1488647460937,0.8857849836349487,0.1930919140577316,0.1355211287736892,293.0970764160156,297.1499938964844,293.1499938964844,0.1473094224929809,-3289.21728515625,304.1496887207031,0.928743064403534,0.2201947420835495,0.209115982055664,293.22369384765625,297.1499938964844,293.1499938964844,0.0060531049966812,-2175.49951171875,299.0364990234375,0.5622725486755371,0.050000000745058,0.2284257858991623,291.1689758300781,291.1499938964844,270.5392150878906,270.09991455078125,283.3440246582031,293.22314453125,291.1688842773437,1.0,0.2239058315753936,0.9965001344680786,0.9965001344680786,1.0,1.0,-1.1191940307617188,0.4880379438400268,0.6311560273170471,0.2038312703371048,0.0,0.0,0.3928549289703369,28.537681579589844,25.0,-0.7445658445358276,-8840.087890625,133.88629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966369628906,306.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.72265625,18000.0,0.0,0.0,0.2008841782808303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305214911699295,0.3052196204662323,-4.690392870543292e-06,0.0,0.0002038719103438,0.0,0.0,14.00925064086914,0.0,0.0,0.0,0.3104219734668731,4.0,0.0,1.0
289260,293.12188720703125,297.1499938964844,293.1499938964844,0.0866089314222335,-2039.79296875,304.1515197753906,0.809693455696106,0.1432888060808181,0.1296587735414505,293.15203857421875,297.1499938964844,293.1499938964844,0.1644119024276733,-3589.902587890625,304.1542358398437,0.9654877185821532,0.2401394546031952,0.2281436473131179,293.09490966796875,297.1499938964844,293.1499938964844,0.1249823197722435,-2129.7578125,304.1494445800781,0.8909777998924255,0.1929095387458801,0.1353990137577057,293.10546875,297.1499938964844,293.1499938964844,0.1470332890748977,-3284.193603515625,304.1502380371094,0.934665024280548,0.2198324203491211,0.2087793201208114,293.2320251464844,297.1499938964844,293.1499938964844,0.0060031851753592,-2160.8779296875,298.9876708984375,0.5663203001022339,0.050000000745058,0.2283039391040802,291.1683349609375,291.1499938964844,270.5599365234375,270.11529541015625,283.3584899902344,293.2314758300781,291.1682434082031,1.0,0.2225241810083389,0.9961782097816468,0.9961782097816468,1.0,1.0,-1.1164535284042358,0.48679980635643,0.6296537518501282,0.2031512856483459,0.0,0.0,0.3904553949832916,27.84771156311035,25.0,-0.9104287028312684,-8801.134765625,131.85980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345397949219,306.48114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.798828125,18000.0,0.0,0.0,0.1994399130344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024453520774841,0.302450031042099,-4.680960500991205e-06,0.0,0.0002024061541305,0.0,0.0,13.837779998779297,0.0,0.0,0.0,0.3097157776355743,4.0,0.0,1.0
289320,293.12188720703125,297.1499938964844,293.1499938964844,0.0866089314222335,-2039.79296875,304.1515197753906,0.809693455696106,0.1432888060808181,0.1296587735414505,293.15203857421875,297.1499938964844,293.1499938964844,0.1644119024276733,-3589.902587890625,304.1542358398437,0.9654877185821532,0.2401394546031952,0.2281436473131179,293.09490966796875,297.1499938964844,293.1499938964844,0.1249823197722435,-2129.7578125,304.1494445800781,0.8909777998924255,0.1929095387458801,0.1353990137577057,293.10546875,297.1499938964844,293.1499938964844,0.1470332890748977,-3284.193603515625,304.1502380371094,0.934665024280548,0.2198324203491211,0.2087793201208114,293.2320251464844,297.1499938964844,293.1499938964844,0.0060031851753592,-2160.8779296875,298.9876708984375,0.5663203001022339,0.050000000745058,0.2283039391040802,291.1683349609375,291.1499938964844,270.5599365234375,270.11529541015625,283.3584899902344,293.2314758300781,291.1682434082031,1.0,0.2225241810083389,0.9961782097816468,0.9961782097816468,1.0,1.0,-1.1164535284042358,0.48679980635643,0.6296537518501282,0.2031512856483459,0.0,0.0,0.3904553949832916,27.84771156311035,25.0,-0.9104287028312684,-8801.134765625,131.85980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345397949219,306.48114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.798828125,18000.0,0.0,0.0,0.1994399130344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024453520774841,0.302450031042099,-4.680960500991205e-06,0.0,0.0002024061541305,0.0,0.0,13.837779998779297,0.0,0.0,0.0,0.3097157776355743,4.0,0.0,1.0
289380,293.1288757324219,297.1499938964844,293.1499938964844,0.0860867649316787,-2030.0635986328125,304.1518859863281,0.8118365406990051,0.1425873786211013,0.1290316581726074,293.158203125,297.1499938964844,293.1499938964844,0.1633248925209045,-3570.882080078125,304.1546325683594,0.967918336391449,0.2388379275798797,0.2269189059734344,293.1033020019531,297.1499938964844,293.1499938964844,0.1247607246041297,-2126.671630859375,304.1499938964844,0.8944684267044067,0.1925989836454391,0.135191723704338,293.1134033203125,297.1499938964844,293.1499938964844,0.1466605365276336,-3277.4462890625,304.1507873535156,0.9385610818862916,0.2193482965230941,0.2083335071802139,293.2401428222656,297.1499938964844,293.1499938964844,0.0059525617398321,-2145.98486328125,298.9365234375,0.5692369341850281,0.050000000745058,0.2282190024852752,291.16766357421875,291.1499938964844,270.5808410644531,270.1307983398437,283.3730163574219,293.2395935058594,291.1675720214844,1.0,0.2213836163282394,0.9958563446998596,0.9958563446998596,1.0,1.0,-1.1133450269699097,0.4853968918323517,0.6279481053352356,0.20238097012043,0.0,0.0,0.3881442546844482,27.349483489990234,25.0,-0.9220899939537048,-8759.5078125,130.11109924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,306.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9375,18000.0,0.0,0.0,0.1979630589485168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998012602329254,0.2998059093952179,-4.672046998166479e-06,0.0,0.0002009073359658,0.0,0.0,13.67523956298828,0.0,0.0,0.0,0.3090460300445556,4.0,0.0,1.0
289440,293.1288757324219,297.1499938964844,293.1499938964844,0.0860867649316787,-2030.0635986328125,304.1518859863281,0.8118365406990051,0.1425873786211013,0.1290316581726074,293.158203125,297.1499938964844,293.1499938964844,0.1633248925209045,-3570.882080078125,304.1546325683594,0.967918336391449,0.2388379275798797,0.2269189059734344,293.1033020019531,297.1499938964844,293.1499938964844,0.1247607246041297,-2126.671630859375,304.1499938964844,0.8944684267044067,0.1925989836454391,0.135191723704338,293.1134033203125,297.1499938964844,293.1499938964844,0.1466605365276336,-3277.4462890625,304.1507873535156,0.9385610818862916,0.2193482965230941,0.2083335071802139,293.2401428222656,297.1499938964844,293.1499938964844,0.0059525617398321,-2145.98486328125,298.9365234375,0.5692369341850281,0.050000000745058,0.2282190024852752,291.16766357421875,291.1499938964844,270.5808410644531,270.1307983398437,283.3730163574219,293.2395935058594,291.1675720214844,1.0,0.2213836163282394,0.9958563446998596,0.9958563446998596,1.0,1.0,-1.1133450269699097,0.4853968918323517,0.6279481053352356,0.20238097012043,0.0,0.0,0.3881442546844482,27.349483489990234,25.0,-0.9220899939537048,-8759.5078125,130.11109924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,306.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9375,18000.0,0.0,0.0,0.1979630589485168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998012602329254,0.2998059093952179,-4.672046998166479e-06,0.0,0.0002009073359658,0.0,0.0,13.67523956298828,0.0,0.0,0.0,0.3090460300445556,4.0,0.0,1.0
289500,293.1321716308594,297.1499938964844,293.1499938964844,0.0858029276132583,-2024.7789306640625,304.1520690917969,0.8124191761016846,0.1422055661678314,0.1286917328834533,293.1611328125,297.1499938964844,293.1499938964844,0.1627558469772339,-3560.91748046875,304.1548156738281,0.9685637354850768,0.2381553649902343,0.2262782454490661,293.1073303222656,297.1499938964844,293.1499938964844,0.124613381922245,-2124.62939453125,304.1502685546875,0.8956521153450012,0.1923970580101013,0.1350566893815994,293.1172180175781,297.1499938964844,293.1499938964844,0.1464382410049438,-3273.430908203125,304.1510314941406,0.939851939678192,0.219061866402626,0.2080703526735305,293.2441101074219,297.1499938964844,293.1499938964844,0.0059268958866596,-2138.404541015625,298.9100952148437,0.5703319311141968,0.050000000745058,0.228187695145607,291.1673583984375,291.1499938964844,270.5913391113281,270.1385803222656,283.3803100585937,293.2435913085937,291.1672668457031,1.0,0.2208831906318664,0.995695412158966,0.995695412158966,1.0,1.0,-1.1116526126861572,0.4846336543560028,0.627018928527832,0.2019620388746261,0.0,0.0,0.3870185613632202,27.1580810546875,25.0,-0.8855036497116089,-8737.708984375,129.31381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,306.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.548828125,18000.0,0.0,0.0,0.1972223222255706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985226809978485,0.298527330160141,-4.667773282562848e-06,0.0,0.0002001555840251,0.0,0.0,13.597058296203612,0.0,0.0,0.0,0.3087238371372223,4.0,0.0,1.0
289560,293.1353454589844,297.1499938964844,293.1499938964844,0.0855054035782814,-2019.2418212890625,304.1522216796875,0.8127418756484985,0.1418052464723587,0.1283360719680786,293.1639709472656,297.1499938964844,293.1499938964844,0.1621713638305664,-3550.676025390625,304.1549987792969,0.9689086079597472,0.2374537289142608,0.2256205379962921,293.1112670898437,297.1499938964844,293.1499938964844,0.1244438514113426,-2122.283447265625,304.1505126953125,0.89653080701828,0.1921670138835907,0.1349026709794998,293.1209411621094,297.1499938964844,293.1499938964844,0.146194115281105,-3269.0244140625,304.1513061523437,0.9407906532287598,0.2187486886978149,0.2077828049659729,293.248046875,297.1499938964844,293.1499938964844,0.0059009823016822,-2130.728759765625,298.8831481933594,0.5712341666221619,0.050000000745058,0.2281621545553207,291.1670837402344,291.1499938964844,270.6018981933594,270.1463928222656,283.3875732421875,293.2475280761719,291.1669921875,1.0,0.2204170227050781,0.995544135570526,0.995544135570526,1.0,1.0,-1.1098756790161133,0.483832836151123,0.6260427832603455,0.2015227377414703,0.0,0.0,0.3859087228775024,26.99620246887207,25.0,-0.8292633295059204,-8715.3193359375,128.55287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48126220703125,306.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.189453125,18000.0,0.0,0.0,0.1964845657348632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972683310508728,0.2972729802131653,-4.663604158849921e-06,0.0,0.0001994068588828,0.0,0.0,13.520621299743652,0.0,0.0,0.0,0.3084087669849396,4.0,0.0,1.0
289620,293.1413879394531,297.1499938964844,293.1499938964844,0.0848694890737533,-2007.41552734375,304.1525573730469,0.812690258026123,0.1409506648778915,0.1275780797004699,293.16943359375,297.1499938964844,293.1499938964844,0.1609560698270797,-3529.360107421875,304.1553649902344,0.9687983393669128,0.2359944283962249,0.224254235625267,293.1187744140625,297.1499938964844,293.1499938964844,0.1240381896495819,-2116.678955078125,304.1510314941406,0.8974614143371582,0.1916237026453018,0.1345378309488296,293.1280212402344,297.1499938964844,293.1499938964844,0.1456402242183685,-3259.03369140625,304.1517944335937,0.9417245984077454,0.2180431336164474,0.2071347385644912,293.2557678222656,297.1499938964844,293.1499938964844,0.0058483160100877,-2115.05517578125,298.8276062011719,0.5725275874137878,0.050000000745058,0.2281259298324585,291.1665954589844,291.1499938964844,270.623046875,270.1620178222656,283.40216064453125,293.2552490234375,291.1665344238281,1.0,0.219568520784378,0.9952415823936462,0.9952415823936462,1.0,1.0,-1.1060667037963867,0.482117235660553,0.623949408531189,0.2005824446678161,0.0,0.0,0.383727878332138,26.748252868652344,25.0,-0.6621246933937073,-8668.7958984375,127.1154556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,306.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.58203125,18000.0,0.0,0.0,0.1950278282165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948227226734161,0.294827401638031,-4.655551492760424e-06,0.0,0.0001979284570552,0.0,0.0,13.37236213684082,0.0,0.0,0.0,0.3077976703643799,4.0,0.0,1.0
289680,293.1413879394531,297.1499938964844,293.1499938964844,0.0848694890737533,-2007.41552734375,304.1525573730469,0.812690258026123,0.1409506648778915,0.1275780797004699,293.16943359375,297.1499938964844,293.1499938964844,0.1609560698270797,-3529.360107421875,304.1553649902344,0.9687983393669128,0.2359944283962249,0.224254235625267,293.1187744140625,297.1499938964844,293.1499938964844,0.1240381896495819,-2116.678955078125,304.1510314941406,0.8974614143371582,0.1916237026453018,0.1345378309488296,293.1280212402344,297.1499938964844,293.1499938964844,0.1456402242183685,-3259.03369140625,304.1517944335937,0.9417245984077454,0.2180431336164474,0.2071347385644912,293.2557678222656,297.1499938964844,293.1499938964844,0.0058483160100877,-2115.05517578125,298.8276062011719,0.5725275874137878,0.050000000745058,0.2281259298324585,291.1665954589844,291.1499938964844,270.623046875,270.1620178222656,283.40216064453125,293.2552490234375,291.1665344238281,1.0,0.219568520784378,0.9952415823936462,0.9952415823936462,1.0,1.0,-1.1060667037963867,0.482117235660553,0.623949408531189,0.2005824446678161,0.0,0.0,0.383727878332138,26.748252868652344,25.0,-0.6621246933937073,-8668.7958984375,127.1154556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,306.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.58203125,18000.0,0.0,0.0,0.1950278282165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948227226734161,0.294827401638031,-4.655551492760424e-06,0.0,0.0001979284570552,0.0,0.0,13.37236213684082,0.0,0.0,0.0,0.3077976703643799,4.0,0.0,1.0
289740,293.1470031738281,297.1499938964844,293.1499938964844,0.0841816663742065,-1994.6357421875,304.15283203125,0.811860978603363,0.140028715133667,0.1267613470554351,293.1745300292969,297.1499938964844,293.1499938964844,0.1596816629171371,-3506.974365234375,304.1557006835937,0.9678000211715698,0.2344645261764526,0.2228232473134994,293.1258544921875,297.1499938964844,293.1499938964844,0.1235470101237297,-2109.89990234375,304.1514892578125,0.8974663019180298,0.1909745335578918,0.1341003328561782,293.1347351074219,297.1499938964844,293.1499938964844,0.14500193297863,-3247.52490234375,304.1522521972656,0.9416123628616332,0.2172367572784423,0.2063932120800018,293.2632751464844,297.1499938964844,293.1499938964844,0.0057944380678236,-2098.9130859375,298.77001953125,0.5732667446136475,0.050000000745058,0.2281054705381393,291.1662902832031,291.1499938964844,270.6443176269531,270.1776733398437,283.4167785644531,293.2627868652344,291.166259765625,1.0,0.2188016176223755,0.9949390292167664,0.9949390292167664,1.0,1.0,-1.1019290685653689,0.4802543818950653,0.621674656867981,0.199564442038536,0.0,0.0,0.3815775215625763,26.580028533935547,25.0,-0.4355654716491699,-8620.064453125,125.75344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49615478515625,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.1936079412698745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924380600452423,0.2924427092075348,-4.647804416890722e-06,0.0,0.0001964874536497,0.0,0.0,13.228787422180176,0.0,0.0,0.0,0.3072058856487274,4.0,0.0,1.0
289800,293.1470031738281,297.1499938964844,293.1499938964844,0.0841816663742065,-1994.6357421875,304.15283203125,0.811860978603363,0.140028715133667,0.1267613470554351,293.1745300292969,297.1499938964844,293.1499938964844,0.1596816629171371,-3506.974365234375,304.1557006835937,0.9678000211715698,0.2344645261764526,0.2228232473134994,293.1258544921875,297.1499938964844,293.1499938964844,0.1235470101237297,-2109.89990234375,304.1514892578125,0.8974663019180298,0.1909745335578918,0.1341003328561782,293.1347351074219,297.1499938964844,293.1499938964844,0.14500193297863,-3247.52490234375,304.1522521972656,0.9416123628616332,0.2172367572784423,0.2063932120800018,293.2632751464844,297.1499938964844,293.1499938964844,0.0057944380678236,-2098.9130859375,298.77001953125,0.5732667446136475,0.050000000745058,0.2281054705381393,291.1662902832031,291.1499938964844,270.6443176269531,270.1776733398437,283.4167785644531,293.2627868652344,291.166259765625,1.0,0.2188016176223755,0.9949390292167664,0.9949390292167664,1.0,1.0,-1.1019290685653689,0.4802543818950653,0.621674656867981,0.199564442038536,0.0,0.0,0.3815775215625763,26.580028533935547,25.0,-0.4355654716491699,-8620.064453125,125.75344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49615478515625,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.1936079412698745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924380600452423,0.2924427092075348,-4.647804416890722e-06,0.0,0.0001964874536497,0.0,0.0,13.228787422180176,0.0,0.0,0.0,0.3072058856487274,4.0,0.0,1.0
289860,293.1522216796875,297.1499938964844,293.1499938964844,0.0834463164210319,-1980.9871826171875,304.1531066894531,0.8104188442230225,0.1390463411808014,0.1258914321660995,293.1793212890625,297.1499938964844,293.1499938964844,0.158353179693222,-3483.600830078125,304.156005859375,0.9661041498184204,0.2328706979751587,0.2213331013917923,293.1325378417969,297.1499938964844,293.1499938964844,0.1229767426848411,-2102.031494140625,304.1519470214844,0.8967487215995789,0.1902283281087875,0.1335957795381546,293.1410827636719,297.1499938964844,293.1499938964844,0.1442854553461074,-3234.604736328125,304.1526794433594,0.9406875371932985,0.2163379341363906,0.2055653482675552,293.2705993652344,297.1499938964844,293.1499938964844,0.0057393163442611,-2082.28125,298.7104187011719,0.5735923647880554,0.050000000745058,0.2280965745449066,291.1661682128906,291.1499938964844,270.6656188964844,270.1933288574219,283.431396484375,293.2701110839844,291.1661682128906,1.0,0.218086376786232,0.9946570992469788,0.9946570992469788,1.0,1.0,-1.0974864959716797,0.4782545864582062,0.6192318797111511,0.1984777450561523,0.0,0.0,0.3794295787811279,26.46955680847168,25.0,-0.1727656722068786,-8569.3193359375,124.43180847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49542236328125,306.435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1922311931848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900829017162323,0.2900875508785248,-4.640258794097463e-06,0.0,0.0001950902224052,0.0,0.0,13.08795166015625,0.0,0.0,0.0,0.3066255450248718,4.0,0.0,1.0
