time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1522216796875,297.1499938964844,293.1499938964844,0.0834463164210319,-1980.9871826171875,304.1531066894531,0.8104188442230225,0.1390463411808014,0.1258914321660995,293.1793212890625,297.1499938964844,293.1499938964844,0.158353179693222,-3483.600830078125,304.156005859375,0.9661041498184204,0.2328706979751587,0.2213331013917923,293.1325378417969,297.1499938964844,293.1499938964844,0.1229767426848411,-2102.031494140625,304.1519470214844,0.8967487215995789,0.1902283281087875,0.1335957795381546,293.1410827636719,297.1499938964844,293.1499938964844,0.1442854553461074,-3234.604736328125,304.1526794433594,0.9406875371932985,0.2163379341363906,0.2055653482675552,293.2705993652344,297.1499938964844,293.1499938964844,0.0057393163442611,-2082.28125,298.7104187011719,0.5735923647880554,0.050000000745058,0.2280965745449066,291.1661682128906,291.1499938964844,270.6656188964844,270.1933288574219,283.431396484375,293.2701110839844,291.1661682128906,1.0,0.218086376786232,0.9946570992469788,0.9946570992469788,1.0,1.0,-1.0974864959716797,0.4782545864582062,0.6192318797111511,0.1984777450561523,0.0,0.0,0.3794295787811279,26.46955680847168,25.0,-0.1727656722068786,-8569.3193359375,124.43180847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49542236328125,306.435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.1922311931848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900829017162323,0.2900875508785248,-4.640258794097463e-06,0.0,0.0001950902224052,0.0,0.0,13.08795166015625,0.0,0.0,0.0,0.3066255450248718,4.0,0.0,1.0
289980,293.1570739746094,297.1499938964844,293.1499938964844,0.0826659053564071,-1966.518798828125,304.15338134765625,0.8084641098976135,0.1380074620246887,0.1249715536832809,293.1838073730469,297.1499938964844,293.1499938964844,0.156973585486412,-3459.28564453125,304.15631103515625,0.96382874250412,0.2312165647745132,0.2197868824005127,293.13885498046875,297.1499938964844,293.1499938964844,0.1223311275243759,-2093.12109375,304.1523742675781,0.8954445719718933,0.1893901079893112,0.1330273300409317,293.1470642089844,297.1499938964844,293.1499938964844,0.143494427204132,-3220.333251953125,304.1531066894531,0.9391017556190492,0.2153513580560684,0.2046551704406738,293.2777709960937,297.1499938964844,293.1499938964844,0.00568293267861,-2065.1435546875,298.6488952636719,0.5735989212989807,0.050000000745058,0.2280965447425842,291.166259765625,291.1499938964844,270.6869506835937,270.2089233398437,283.4460144042969,293.2772827148437,291.166259765625,1.0,0.2174032628536224,0.9943751096725464,0.9943751096725464,1.0,1.0,-1.0927517414093018,0.4761224389076233,0.6166292428970337,0.1973280012607574,0.0,0.0,0.3772570192813873,26.40264892578125,25.0,0.1100667268037796,-8516.6572265625,123.12771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913024902344,306.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.828125,18000.0,0.0,0.0,0.1908984184265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877278327941894,0.2877324819564819,-4.632820036931662e-06,0.0,0.0001937376364367,0.0,0.0,12.948071479797363,0.0,0.0,0.0,0.3060493469238281,4.0,0.0,1.0
290040,293.1570739746094,297.1499938964844,293.1499938964844,0.0826659053564071,-1966.518798828125,304.15338134765625,0.8084641098976135,0.1380074620246887,0.1249715536832809,293.1838073730469,297.1499938964844,293.1499938964844,0.156973585486412,-3459.28564453125,304.15631103515625,0.96382874250412,0.2312165647745132,0.2197868824005127,293.13885498046875,297.1499938964844,293.1499938964844,0.1223311275243759,-2093.12109375,304.1523742675781,0.8954445719718933,0.1893901079893112,0.1330273300409317,293.1470642089844,297.1499938964844,293.1499938964844,0.143494427204132,-3220.333251953125,304.1531066894531,0.9391017556190492,0.2153513580560684,0.2046551704406738,293.2777709960937,297.1499938964844,293.1499938964844,0.00568293267861,-2065.1435546875,298.6488952636719,0.5735989212989807,0.050000000745058,0.2280965447425842,291.166259765625,291.1499938964844,270.6869506835937,270.2089233398437,283.4460144042969,293.2772827148437,291.166259765625,1.0,0.2174032628536224,0.9943751096725464,0.9943751096725464,1.0,1.0,-1.0927517414093018,0.4761224389076233,0.6166292428970337,0.1973280012607574,0.0,0.0,0.3772570192813873,26.40264892578125,25.0,0.1100667268037796,-8516.6572265625,123.12771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913024902344,306.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.828125,18000.0,0.0,0.0,0.1908984184265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877278327941894,0.2877324819564819,-4.632820036931662e-06,0.0,0.0001937376364367,0.0,0.0,12.948071479797363,0.0,0.0,0.0,0.3060493469238281,4.0,0.0,1.0
290100,293.15936279296875,297.1499938964844,293.1499938964844,0.0822594314813613,-1958.990234375,304.15350341796875,0.8073181509971619,0.1374678760766983,0.1244936883449554,293.1859436035156,297.1499938964844,293.1499938964844,0.1562654376029968,-3446.787353515625,304.15643310546875,0.9625034928321838,0.2303678691387176,0.2189935594797134,293.1418762207031,297.1499938964844,293.1499938964844,0.1219812035560607,-2088.289794921875,304.152587890625,0.8946083784103394,0.1889379918575287,0.1327200978994369,293.14990234375,297.1499938964844,293.1499938964844,0.1430720537900924,-3212.708984375,304.1533203125,0.938100278377533,0.2148265987634658,0.2041703909635543,293.28125,297.1499938964844,293.1499938964844,0.0056542712263762,-2056.383544921875,298.617431640625,0.5735070705413818,0.050000000745058,0.2280991673469543,291.1663818359375,291.1499938964844,270.6976013183594,270.2167053222656,283.4533386230469,293.2807922363281,291.1664123535156,1.0,0.2170689105987548,0.9942341446876526,0.9942341446876526,1.0,1.0,-1.090278387069702,0.475008100271225,0.6152703166007996,0.1967313140630722,0.0,0.0,0.376152902841568,26.38197898864746,25.0,0.2536438405513763,-8489.62890625,122.47673034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4884338378906,306.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.859375,18000.0,0.0,0.0,0.1902474164962768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865411043167114,0.2865457534790039,-4.629111117537832e-06,0.0,0.0001930769358295,0.0,0.0,12.877942085266112,0.0,0.0,0.0,0.3057605326175689,4.0,0.0,1.0
290160,293.1615600585937,297.1499938964844,293.1499938964844,0.0818423703312873,-1951.27099609375,304.15362548828125,0.8060694336891174,0.1369151771068573,0.1240042224526405,293.1880187988281,297.1499938964844,293.1499938964844,0.1555454134941101,-3434.067626953125,304.1565856933594,0.9610668420791626,0.2295050323009491,0.2181870490312576,293.1448059082031,297.1499938964844,293.1499938964844,0.1216137334704399,-2083.21435546875,304.1527709960937,0.8936660289764404,0.1884643882513046,0.1323979049921035,293.1526794433594,297.1499938964844,293.1499938964844,0.1426322907209396,-3204.767822265625,304.15350341796875,0.936977744102478,0.2142813205718994,0.2036663293838501,293.28472900390625,297.1499938964844,293.1499938964844,0.0056252726353704,-2047.487060546875,298.58544921875,0.5733630657196045,0.050000000745058,0.2281032353639602,291.16656494140625,291.1499938964844,270.708251953125,270.2244567871094,283.460693359375,293.28424072265625,291.16656494140625,1.0,0.2167371213436126,0.9941056370735168,0.9941056370735168,1.0,1.0,-1.0877360105514526,0.4738623797893524,0.6138736605644226,0.1961212158203125,0.0,0.0,0.3750320672988891,26.36821746826172,25.0,0.3934481739997864,-8462.14453125,121.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,306.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.931640625,18000.0,0.0,0.0,0.1896054446697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853429913520813,0.2853476107120514,-4.625393103196984e-06,0.0,0.0001924254320329,0.0,0.0,12.807374954223633,0.0,0.0,0.0,0.3054700195789337,4.0,0.0,1.0
290220,293.1657409667969,297.1499938964844,293.1499938964844,0.0809780582785606,-1935.2921142578125,304.1538391113281,0.8033123016357422,0.13577301800251,0.1229923143982887,293.19195556640625,297.1499938964844,293.1499938964844,0.1540717780590057,-3407.995849609375,304.1568298339844,0.957900047302246,0.2277393192052841,0.2165363132953643,293.1504211425781,297.1499938964844,293.1499938964844,0.1208291426301002,-2072.37109375,304.1531677246094,0.8915114998817444,0.1874565780162811,0.1317110657691955,293.1579895019531,297.1499938964844,293.1499938964844,0.1417035907506942,-3187.984619140625,304.15386962890625,0.9344236850738524,0.2131329029798507,0.2026033699512481,293.2915344238281,297.1499938964844,293.1499938964844,0.0055663282983005,-2029.3018798828125,298.5201416015625,0.5729500651359558,0.050000000745058,0.2281148731708526,291.1670227050781,291.1499938964844,270.7294921875,270.2398986816406,283.4753723144531,293.2910461425781,291.1670837402344,1.0,0.2160759717226028,0.9938487410545348,0.9938487410545348,1.0,1.0,-1.0824538469314575,0.4714800715446472,0.6109737753868103,0.1948639005422592,0.0,0.0,0.372728943824768,26.35708999633789,25.0,0.6582826972007751,-8405.8603515625,120.5079574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47882080078125,306.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.181640625,18000.0,0.0,0.0,0.1883425563573837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829005718231201,0.2829051911830902,-4.617887952917954e-06,0.0,0.0001911437575472,0.0,0.0,12.664241790771484,0.0,0.0,0.0,0.3048808872699737,4.0,0.0,1.0
290280,293.1657409667969,297.1499938964844,293.1499938964844,0.0809780582785606,-1935.2921142578125,304.1538391113281,0.8033123016357422,0.13577301800251,0.1229923143982887,293.19195556640625,297.1499938964844,293.1499938964844,0.1540717780590057,-3407.995849609375,304.1568298339844,0.957900047302246,0.2277393192052841,0.2165363132953643,293.1504211425781,297.1499938964844,293.1499938964844,0.1208291426301002,-2072.37109375,304.1531677246094,0.8915114998817444,0.1874565780162811,0.1317110657691955,293.1579895019531,297.1499938964844,293.1499938964844,0.1417035907506942,-3187.984619140625,304.15386962890625,0.9344236850738524,0.2131329029798507,0.2026033699512481,293.2915344238281,297.1499938964844,293.1499938964844,0.0055663282983005,-2029.3018798828125,298.5201416015625,0.5729500651359558,0.050000000745058,0.2281148731708526,291.1670227050781,291.1499938964844,270.7294921875,270.2398986816406,283.4753723144531,293.2910461425781,291.1670837402344,1.0,0.2160759717226028,0.9938487410545348,0.9938487410545348,1.0,1.0,-1.0824538469314575,0.4714800715446472,0.6109737753868103,0.1948639005422592,0.0,0.0,0.372728943824768,26.35708999633789,25.0,0.6582826972007751,-8405.8603515625,120.5079574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47882080078125,306.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.181640625,18000.0,0.0,0.0,0.1883425563573837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829005718231201,0.2829051911830902,-4.617887952917954e-06,0.0,0.0001911437575472,0.0,0.0,12.664241790771484,0.0,0.0,0.0,0.3048808872699737,4.0,0.0,1.0
290340,293.16961669921875,297.1499938964844,293.1499938964844,0.0800763219594955,-1918.649658203125,304.1540832519531,0.8002969026565552,0.1345856636762619,0.121939793229103,293.1956787109375,297.1499938964844,293.1499938964844,0.1525570601224899,-3381.142578125,304.1570739746094,0.954398274421692,0.2259240001440048,0.2148387730121612,293.1557006835937,297.1499938964844,293.1499938964844,0.1199836656451225,-2060.673828125,304.15350341796875,0.8890649676322937,0.1863740384578704,0.1309717744588852,293.1630249023437,297.1499938964844,293.1499938964844,0.1407145410776138,-3170.09130859375,304.1542358398437,0.9315332174301147,0.2119130492210388,0.2014726102352142,293.29815673828125,297.1499938964844,293.1499938964844,0.0055061797611415,-2010.606689453125,298.4530334472656,0.5724119544029236,0.050000000745058,0.2281300574541092,291.1676940917969,291.1499938964844,270.75067138671875,270.25518798828125,283.4900817871094,293.2976989746094,291.1677551269531,1.0,0.2154118418693542,0.993591845035553,0.993591845035553,1.0,1.0,-1.0769267082214355,0.4689842462539673,0.607942521572113,0.1935636848211288,0.0,0.0,0.3703291118144989,26.362173080444336,25.0,0.8939035534858704,-8347.919921875,119.17277526855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730834960937,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.544921875,18000.0,0.0,0.0,0.1870966851711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803813815116882,0.2803859710693359,-4.610242740454851e-06,0.0,0.0001898793561849,0.0,0.0,12.517585754394531,0.0,0.0,0.0,0.3042775094509125,4.0,0.0,1.0
290400,293.16961669921875,297.1499938964844,293.1499938964844,0.0800763219594955,-1918.649658203125,304.1540832519531,0.8002969026565552,0.1345856636762619,0.121939793229103,293.1956787109375,297.1499938964844,293.1499938964844,0.1525570601224899,-3381.142578125,304.1570739746094,0.954398274421692,0.2259240001440048,0.2148387730121612,293.1557006835937,297.1499938964844,293.1499938964844,0.1199836656451225,-2060.673828125,304.15350341796875,0.8890649676322937,0.1863740384578704,0.1309717744588852,293.1630249023437,297.1499938964844,293.1499938964844,0.1407145410776138,-3170.09130859375,304.1542358398437,0.9315332174301147,0.2119130492210388,0.2014726102352142,293.29815673828125,297.1499938964844,293.1499938964844,0.0055061797611415,-2010.606689453125,298.4530334472656,0.5724119544029236,0.050000000745058,0.2281300574541092,291.1676940917969,291.1499938964844,270.75067138671875,270.25518798828125,283.4900817871094,293.2976989746094,291.1677551269531,1.0,0.2154118418693542,0.993591845035553,0.993591845035553,1.0,1.0,-1.0769267082214355,0.4689842462539673,0.607942521572113,0.1935636848211288,0.0,0.0,0.3703291118144989,26.362173080444336,25.0,0.8939035534858704,-8347.919921875,119.17277526855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730834960937,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.544921875,18000.0,0.0,0.0,0.1870966851711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803813815116882,0.2803859710693359,-4.610242740454851e-06,0.0,0.0001898793561849,0.0,0.0,12.517585754394531,0.0,0.0,0.0,0.3042775094509125,4.0,0.0,1.0
290460,293.1732482910156,297.1499938964844,293.1499938964844,0.0791384652256965,-1901.3740234375,304.1542663574219,0.7970669269561768,0.1333550214767456,0.1208482533693313,293.1991577148437,297.1499938964844,293.1499938964844,0.1510032564401626,-3353.538330078125,304.1573181152344,0.9506022334098816,0.2240606695413589,0.2130957394838333,293.1606750488281,297.1499938964844,293.1499938964844,0.1190799996256828,-2048.15673828125,304.1538391113281,0.8863750100135803,0.1852194666862487,0.1301818341016769,293.167724609375,297.1499938964844,293.1499938964844,0.1396678537130355,-3151.132080078125,304.1545715332031,0.9283635020256042,0.2106243371963501,0.2002763599157333,293.3046264648437,297.1499938964844,293.1499938964844,0.0054448614828288,-1991.4071044921875,298.3841552734375,0.5717803239822388,0.050000000745058,0.228147953748703,291.16845703125,291.1499938964844,270.771728515625,270.27032470703125,283.5047912597656,293.3041687011719,291.1685485839844,1.0,0.2147393226623535,0.9933570623397828,0.9933570623397828,1.0,1.0,-1.0711619853973389,0.4663779437541961,0.6047840714454651,0.192225307226181,0.0,0.0,0.3678157925605774,26.37920188903809,25.0,1.0798197984695437,-8288.3349609375,117.81339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688720703125,306.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98828125,18000.0,0.0,0.0,0.1858553290367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777681946754455,0.2777728140354156,-4.6024051698623225e-06,0.0,0.000188619524124,0.0,0.0,12.366470336914062,0.0,0.0,0.0,0.3036560714244842,4.0,0.0,1.0
290520,293.1732482910156,297.1499938964844,293.1499938964844,0.0791384652256965,-1901.3740234375,304.1542663574219,0.7970669269561768,0.1333550214767456,0.1208482533693313,293.1991577148437,297.1499938964844,293.1499938964844,0.1510032564401626,-3353.538330078125,304.1573181152344,0.9506022334098816,0.2240606695413589,0.2130957394838333,293.1606750488281,297.1499938964844,293.1499938964844,0.1190799996256828,-2048.15673828125,304.1538391113281,0.8863750100135803,0.1852194666862487,0.1301818341016769,293.167724609375,297.1499938964844,293.1499938964844,0.1396678537130355,-3151.132080078125,304.1545715332031,0.9283635020256042,0.2106243371963501,0.2002763599157333,293.3046264648437,297.1499938964844,293.1499938964844,0.0054448614828288,-1991.4071044921875,298.3841552734375,0.5717803239822388,0.050000000745058,0.228147953748703,291.16845703125,291.1499938964844,270.771728515625,270.27032470703125,283.5047912597656,293.3041687011719,291.1685485839844,1.0,0.2147393226623535,0.9933570623397828,0.9933570623397828,1.0,1.0,-1.0711619853973389,0.4663779437541961,0.6047840714454651,0.192225307226181,0.0,0.0,0.3678157925605774,26.37920188903809,25.0,1.0798197984695437,-8288.3349609375,117.81339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688720703125,306.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98828125,18000.0,0.0,0.0,0.1858553290367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777681946754455,0.2777728140354156,-4.6024051698623225e-06,0.0,0.000188619524124,0.0,0.0,12.366470336914062,0.0,0.0,0.0,0.3036560714244842,4.0,0.0,1.0
290580,293.1766052246094,297.1499938964844,293.1499938964844,0.0781666040420532,-1883.5108642578125,304.15447998046875,0.7936643362045288,0.1320840120315551,0.1197201907634735,293.2024230957031,297.1499938964844,293.1499938964844,0.149413451552391,-3325.233154296875,304.15753173828125,0.9465557336807252,0.2221520543098449,0.2113097012042999,293.1653747558594,297.1499938964844,293.1499938964844,0.1181223914027214,-2034.87451171875,304.1541442871094,0.8834895491600037,0.1839973330497741,0.1293442994356155,293.17218017578125,297.1499938964844,293.1499938964844,0.1385677456855774,-3131.17822265625,304.1548767089844,0.9249743819236756,0.2092709690332412,0.199018508195877,293.3109436035156,297.1499938964844,293.1499938964844,0.0053823888301849,-1971.703857421875,298.3134765625,0.5710838437080383,0.050000000745058,0.2281677722930908,291.1693420410156,291.1499938964844,270.7926025390625,270.2852783203125,283.51959228515625,293.3105163574219,291.16943359375,1.0,0.2140543758869171,0.9931222200393676,0.9931222200393676,1.0,1.0,-1.0651731491088867,0.4636661410331726,0.6015069484710693,0.1908538341522216,0.0,0.0,0.3651789426803589,26.404342651367188,25.0,1.2152944803237915,-8227.169921875,116.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.47265625,18000.0,0.0,0.0,0.1846040785312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750518321990967,0.2750564217567444,-4.594345682562562e-06,0.0,0.0001873496657935,0.0,0.0,12.21043872833252,0.0,0.0,0.0,0.3030146062374115,4.0,0.0,1.0
290640,293.1766052246094,297.1499938964844,293.1499938964844,0.0781666040420532,-1883.5108642578125,304.15447998046875,0.7936643362045288,0.1320840120315551,0.1197201907634735,293.2024230957031,297.1499938964844,293.1499938964844,0.149413451552391,-3325.233154296875,304.15753173828125,0.9465557336807252,0.2221520543098449,0.2113097012042999,293.1653747558594,297.1499938964844,293.1499938964844,0.1181223914027214,-2034.87451171875,304.1541442871094,0.8834895491600037,0.1839973330497741,0.1293442994356155,293.17218017578125,297.1499938964844,293.1499938964844,0.1385677456855774,-3131.17822265625,304.1548767089844,0.9249743819236756,0.2092709690332412,0.199018508195877,293.3109436035156,297.1499938964844,293.1499938964844,0.0053823888301849,-1971.703857421875,298.3134765625,0.5710838437080383,0.050000000745058,0.2281677722930908,291.1693420410156,291.1499938964844,270.7926025390625,270.2852783203125,283.51959228515625,293.3105163574219,291.16943359375,1.0,0.2140543758869171,0.9931222200393676,0.9931222200393676,1.0,1.0,-1.0651731491088867,0.4636661410331726,0.6015069484710693,0.1908538341522216,0.0,0.0,0.3651789426803589,26.404342651367188,25.0,1.2152944803237915,-8227.169921875,116.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.47265625,18000.0,0.0,0.0,0.1846040785312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750518321990967,0.2750564217567444,-4.594345682562562e-06,0.0,0.0001873496657935,0.0,0.0,12.21043872833252,0.0,0.0,0.0,0.3030146062374115,4.0,0.0,1.0
290700,293.1781921386719,297.1499938964844,293.1499938964844,0.0776685327291488,-1874.3724365234373,304.1545715332031,0.7919086217880249,0.1314342617988586,0.1191432029008865,293.2039794921875,297.1499938964844,293.1499938964844,0.1486059427261352,-3310.832275390625,304.1576232910156,0.9444501996040344,0.2211816161870956,0.2104012668132782,293.1676025390625,297.1499938964844,293.1499938964844,0.1176245734095573,-2027.9622802734373,304.154296875,0.8819851875305176,0.1833622753620147,0.128908559679985,293.17431640625,297.1499938964844,293.1499938964844,0.1379988938570022,-3120.849365234375,304.155029296875,0.923213541507721,0.2085713148117065,0.1983675956726074,293.3140563964844,297.1499938964844,293.1499938964844,0.0053507504053413,-1961.6715087890625,298.2774963378906,0.570717990398407,0.050000000745058,0.2281782329082489,291.1697998046875,291.1499938964844,270.802978515625,270.29266357421875,283.5269775390625,293.3136291503906,291.1698913574219,1.0,0.2137064337730407,0.9930047988891602,0.9930047988891602,1.0,1.0,-1.062098503112793,0.4622723162174225,0.5998262166976929,0.1901572197675705,0.0,0.0,0.3638124167919159,26.419078826904297,25.0,1.26289165019989,-8196.0126953125,115.7236099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.1839707046747207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736536562442779,0.273658275604248,-4.5902293095423374e-06,0.0,0.0001867068785941,0.0,0.0,12.130532264709473,0.0,0.0,0.0,0.3026862144470215,4.0,0.0,1.0
290760,293.1797180175781,297.1499938964844,293.1499938964844,0.0771625339984893,-1865.1002197265625,304.1546630859375,0.7901208996772766,0.1307751387357711,0.1185577660799026,293.2055053710937,297.1499938964844,293.1499938964844,0.1477903127670288,-3296.27001953125,304.15771484375,0.9422949552536012,0.2202004790306091,0.2094827145338058,293.1697692871094,297.1499938964844,293.1499938964844,0.1171144172549247,-2020.8734130859373,304.1544494628906,0.8804442286491394,0.1827113628387451,0.1284616887569427,293.1763916015625,297.1499938964844,293.1499938964844,0.1374178379774093,-3110.290771484375,304.1551513671875,0.9214156866073608,0.2078564763069152,0.1977022737264633,293.317138671875,297.1499938964844,293.1499938964844,0.0053188265301287,-1951.5128173828125,298.2410583496094,0.5703431367874146,0.050000000745058,0.2281889915466308,291.1702575683594,291.1499938964844,270.81329345703125,270.3000183105469,283.5343933105469,293.31671142578125,291.1703491210937,1.0,0.2133543938398361,0.9929007291793824,0.9929007291793824,1.0,1.0,-1.058971285820007,0.4608537256717682,0.5981175899505615,0.1894541382789611,0.0,0.0,0.3624126613140106,26.43488311767578,25.0,1.2940126657485962,-8164.47216796875,115.01287078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,306.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1833298355340957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722278833389282,0.2722324728965759,-4.586052909871796e-06,0.0,0.0001860564807429,0.0,0.0,12.049327850341797,0.0,0.0,0.0,0.3023525476455688,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761283561587333,-1846.1883544921875,304.1548156738281,0.7864649891853333,0.1294312477111816,0.1173634901642799,293.2083740234375,297.1499938964844,293.1499938964844,0.1461370140314102,-3266.700927734375,304.15789794921875,0.9378563165664672,0.2182087153196334,0.2076173275709152,293.1739501953125,297.1499938964844,293.1499938964844,0.1160602942109108,-2006.2080078125,304.1547241210937,0.8772705793380737,0.181365892291069,0.1275370419025421,293.18035888671875,297.1499938964844,293.1499938964844,0.1362223476171493,-3088.54150390625,304.1554260253906,0.9177368879318236,0.2063849717378616,0.1963315159082412,293.3231811523437,297.1499938964844,293.1499938964844,0.0052542095072567,-1930.8424072265625,298.1669006347656,0.5695750713348389,0.050000000745058,0.2282111346721649,291.17120361328125,291.1499938964844,270.8337707519531,270.3144836425781,283.5492248535156,293.32275390625,291.1712951660156,1.0,0.2126379013061523,0.9926924705505372,0.9926924705505372,1.0,1.0,-1.0525704622268677,0.4579465389251709,0.594623863697052,0.1880311518907547,0.0,0.0,0.3595191538333893,26.46864891052246,25.0,1.3177101612091064,-8100.3291015625,113.57109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4708251953125,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.423828125,18000.0,0.0,0.0,0.1820207685232162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693002820014953,0.269304871559143,-4.577539584715851e-06,0.0,0.0001847279345383,0.0,0.0,11.88345718383789,0.0,0.0,0.0,0.3016711175441742,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761283561587333,-1846.1883544921875,304.1548156738281,0.7864649891853333,0.1294312477111816,0.1173634901642799,293.2083740234375,297.1499938964844,293.1499938964844,0.1461370140314102,-3266.700927734375,304.15789794921875,0.9378563165664672,0.2182087153196334,0.2076173275709152,293.1739501953125,297.1499938964844,293.1499938964844,0.1160602942109108,-2006.2080078125,304.1547241210937,0.8772705793380737,0.181365892291069,0.1275370419025421,293.18035888671875,297.1499938964844,293.1499938964844,0.1362223476171493,-3088.54150390625,304.1554260253906,0.9177368879318236,0.2063849717378616,0.1963315159082412,293.3231811523437,297.1499938964844,293.1499938964844,0.0052542095072567,-1930.8424072265625,298.1669006347656,0.5695750713348389,0.050000000745058,0.2282111346721649,291.17120361328125,291.1499938964844,270.8337707519531,270.3144836425781,283.5492248535156,293.32275390625,291.1712951660156,1.0,0.2126379013061523,0.9926924705505372,0.9926924705505372,1.0,1.0,-1.0525704622268677,0.4579465389251709,0.594623863697052,0.1880311518907547,0.0,0.0,0.3595191538333893,26.46864891052246,25.0,1.3177101612091064,-8100.3291015625,113.57109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4708251953125,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.423828125,18000.0,0.0,0.0,0.1820207685232162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693002820014953,0.269304871559143,-4.577539584715851e-06,0.0,0.0001847279345383,0.0,0.0,11.88345718383789,0.0,0.0,0.0,0.3016711175441742,4.0,0.0,1.0
290940,293.1853332519531,297.1499938964844,293.1499938964844,0.0750657096505165,-1826.812744140625,304.1549987792969,0.7827184200286865,0.1280547231435775,0.1161394640803337,293.2110900878906,297.1499938964844,293.1499938964844,0.1444560885429382,-3236.566162109375,304.1580810546875,0.9332733154296876,0.2161790132522583,0.2057156562805175,293.1778564453125,297.1499938964844,293.1499938964844,0.1149634420871734,-1990.922119140625,304.15496826171875,0.8739921450614929,0.1799644827842712,0.1265728026628494,293.18408203125,297.1499938964844,293.1499938964844,0.1349847018718719,-3065.98779296875,304.1557006835937,0.91398286819458,0.2048598676919937,0.1949094235897064,293.3290710449219,297.1499938964844,293.1499938964844,0.0051886048167943,-1909.709716796875,298.0910339355469,0.5687913298606873,0.050000000745058,0.2282338887453079,291.1721496582031,291.1499938964844,270.85400390625,270.32867431640625,283.5640563964844,293.32867431640625,291.1722412109375,1.0,0.2119040936231613,0.992484211921692,0.992484211921692,1.0,1.0,-1.0459818840026855,0.4549491107463836,0.5910326838493347,0.1865885406732559,0.0,0.0,0.3565027117729187,26.504135131835938,25.0,1.2952791452407837,-8034.80810546875,112.10291290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766540527344,306.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.1806678175926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662762999534607,0.2662808895111084,-4.568831172946375e-06,0.0,0.0001833548594731,0.0,0.0,11.713333129882812,0.0,0.0,0.0,0.3009725213050842,4.0,0.0,1.0
291000,293.1853332519531,297.1499938964844,293.1499938964844,0.0750657096505165,-1826.812744140625,304.1549987792969,0.7827184200286865,0.1280547231435775,0.1161394640803337,293.2110900878906,297.1499938964844,293.1499938964844,0.1444560885429382,-3236.566162109375,304.1580810546875,0.9332733154296876,0.2161790132522583,0.2057156562805175,293.1778564453125,297.1499938964844,293.1499938964844,0.1149634420871734,-1990.922119140625,304.15496826171875,0.8739921450614929,0.1799644827842712,0.1265728026628494,293.18408203125,297.1499938964844,293.1499938964844,0.1349847018718719,-3065.98779296875,304.1557006835937,0.91398286819458,0.2048598676919937,0.1949094235897064,293.3290710449219,297.1499938964844,293.1499938964844,0.0051886048167943,-1909.709716796875,298.0910339355469,0.5687913298606873,0.050000000745058,0.2282338887453079,291.1721496582031,291.1499938964844,270.85400390625,270.32867431640625,283.5640563964844,293.32867431640625,291.1722412109375,1.0,0.2119040936231613,0.992484211921692,0.992484211921692,1.0,1.0,-1.0459818840026855,0.4549491107463836,0.5910326838493347,0.1865885406732559,0.0,0.0,0.3565027117729187,26.504135131835938,25.0,1.2952791452407837,-8034.80810546875,112.10291290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766540527344,306.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.1806678175926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662762999534607,0.2662808895111084,-4.568831172946375e-06,0.0,0.0001833548594731,0.0,0.0,11.713333129882812,0.0,0.0,0.0,0.3009725213050842,4.0,0.0,1.0
291060,293.1878662109375,297.1499938964844,293.1499938964844,0.0739761441946029,-1807.00927734375,304.1551513671875,0.7788994312286377,0.1266478151082992,0.1148876696825027,293.2136535644531,297.1499938964844,293.1499938964844,0.1427499502897262,-3205.905517578125,304.1582336425781,0.9285800457000732,0.2141135334968567,0.2037796676158905,293.1815490722656,297.1499938964844,293.1499938964844,0.1138270944356918,-1975.0570068359373,304.1552124023437,0.8706281185150146,0.1785104572772979,0.1255712807178497,293.1875915527344,297.1499938964844,293.1499938964844,0.1337081342935562,-3042.68408203125,304.1559143066406,0.9101988673210144,0.2032842934131622,0.1934389621019363,293.3348693847656,297.1499938964844,293.1499938964844,0.0051220399327576,-1888.1207275390625,298.0134582519531,0.5680007934570312,0.050000000745058,0.2282570004463195,291.17303466796875,291.1499938964844,270.8739318847656,270.3425598144531,283.5789489746094,293.3344421386719,291.173095703125,1.0,0.2111527472734451,0.9922966361045836,0.9922966361045836,1.0,1.0,-1.03921639919281,0.4518665969371795,0.5873497724533081,0.1851301938295364,0.0,0.0,0.3533717393875122,26.540224075317383,25.0,1.2270466089248655,-7967.98876953125,110.60995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,306.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.16015625,18000.0,0.0,0.0,0.1792644560337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631666958332062,0.2631712555885315,-4.559962235362036e-06,0.0,0.0001819306344259,0.0,0.0,11.539648056030272,0.0,0.0,0.0,0.3002595603466034,4.0,0.0,1.0
291120,293.1878662109375,297.1499938964844,293.1499938964844,0.0739761441946029,-1807.00927734375,304.1551513671875,0.7788994312286377,0.1266478151082992,0.1148876696825027,293.2136535644531,297.1499938964844,293.1499938964844,0.1427499502897262,-3205.905517578125,304.1582336425781,0.9285800457000732,0.2141135334968567,0.2037796676158905,293.1815490722656,297.1499938964844,293.1499938964844,0.1138270944356918,-1975.0570068359373,304.1552124023437,0.8706281185150146,0.1785104572772979,0.1255712807178497,293.1875915527344,297.1499938964844,293.1499938964844,0.1337081342935562,-3042.68408203125,304.1559143066406,0.9101988673210144,0.2032842934131622,0.1934389621019363,293.3348693847656,297.1499938964844,293.1499938964844,0.0051220399327576,-1888.1207275390625,298.0134582519531,0.5680007934570312,0.050000000745058,0.2282570004463195,291.17303466796875,291.1499938964844,270.8739318847656,270.3425598144531,283.5789489746094,293.3344421386719,291.173095703125,1.0,0.2111527472734451,0.9922966361045836,0.9922966361045836,1.0,1.0,-1.03921639919281,0.4518665969371795,0.5873497724533081,0.1851301938295364,0.0,0.0,0.3533717393875122,26.540224075317383,25.0,1.2270466089248655,-7967.98876953125,110.60995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,306.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.16015625,18000.0,0.0,0.0,0.1792644560337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631666958332062,0.2631712555885315,-4.559962235362036e-06,0.0,0.0001819306344259,0.0,0.0,11.539648056030272,0.0,0.0,0.0,0.3002595603466034,4.0,0.0,1.0
291180,293.1902160644531,297.1499938964844,293.1499938964844,0.07286087423563,-1786.808349609375,304.1552734375,0.7750234007835388,0.1252124309539795,0.1136098429560661,293.2160339355469,297.1499938964844,293.1499938964844,0.1410207003355026,-3174.752197265625,304.1583557128906,0.9238129258155824,0.2120140939950943,0.2018110752105713,293.1850280761719,297.1499938964844,293.1499938964844,0.1126540601253509,-1958.6483154296875,304.1554260253906,0.867193877696991,0.1770066916942596,0.1245344951748848,293.1908874511719,297.1499938964844,293.1499938964844,0.1323954612016677,-3018.677001953125,304.1561279296875,0.9064317345619202,0.201661005616188,0.1919226944446563,293.34051513671875,297.1499938964844,293.1499938964844,0.0050545651465654,-1866.0880126953125,297.9342346191406,0.5672100186347961,0.050000000745058,0.2282802909612655,291.1738586425781,291.1499938964844,270.8935241699219,270.3561096191406,283.59381103515625,293.3401184082031,291.1739196777344,1.0,0.2103838324546814,0.9921090006828308,0.9921090006828308,1.0,1.0,-1.0322835445404053,0.4487027823925018,0.583580732345581,0.1836586147546768,0.0,0.0,0.3501374423503876,26.576080322265625,25.0,1.1273764371871948,-7899.95361328125,109.09400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49468994140625,306.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.404296875,18000.0,0.0,0.0,0.1778062731027603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599855661392212,0.2599900960922241,-4.550978246697923e-06,0.0,0.0001804507628548,0.0,0.0,11.363269805908203,0.0,0.0,0.0,0.299535870552063,4.0,0.0,1.0
291240,293.1902160644531,297.1499938964844,293.1499938964844,0.07286087423563,-1786.808349609375,304.1552734375,0.7750234007835388,0.1252124309539795,0.1136098429560661,293.2160339355469,297.1499938964844,293.1499938964844,0.1410207003355026,-3174.752197265625,304.1583557128906,0.9238129258155824,0.2120140939950943,0.2018110752105713,293.1850280761719,297.1499938964844,293.1499938964844,0.1126540601253509,-1958.6483154296875,304.1554260253906,0.867193877696991,0.1770066916942596,0.1245344951748848,293.1908874511719,297.1499938964844,293.1499938964844,0.1323954612016677,-3018.677001953125,304.1561279296875,0.9064317345619202,0.201661005616188,0.1919226944446563,293.34051513671875,297.1499938964844,293.1499938964844,0.0050545651465654,-1866.0880126953125,297.9342346191406,0.5672100186347961,0.050000000745058,0.2282802909612655,291.1738586425781,291.1499938964844,270.8935241699219,270.3561096191406,283.59381103515625,293.3401184082031,291.1739196777344,1.0,0.2103838324546814,0.9921090006828308,0.9921090006828308,1.0,1.0,-1.0322835445404053,0.4487027823925018,0.583580732345581,0.1836586147546768,0.0,0.0,0.3501374423503876,26.576080322265625,25.0,1.1273764371871948,-7899.95361328125,109.09400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49468994140625,306.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.404296875,18000.0,0.0,0.0,0.1778062731027603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599855661392212,0.2599900960922241,-4.550978246697923e-06,0.0,0.0001804507628548,0.0,0.0,11.363269805908203,0.0,0.0,0.0,0.299535870552063,4.0,0.0,1.0
291300,293.1913146972656,297.1499938964844,293.1499938964844,0.072293996810913,-1776.568359375,304.1553649902344,0.7730681896209717,0.1244847476482391,0.1129617318511009,293.2171936035156,297.1499938964844,293.1499938964844,0.1401480138301849,-3159.000244140625,304.1584167480469,0.921414077281952,0.2109522670507431,0.2008151262998581,293.1866760253906,297.1499938964844,293.1499938964844,0.112054631114006,-1950.250732421875,304.155517578125,0.8654545545578003,0.1762371212244033,0.1240035146474838,293.1924743652344,297.1499938964844,293.1499938964844,0.1317264288663864,-3006.423583984375,304.1562194824219,0.9045700430870056,0.2008323818445205,0.1911482214927673,293.3432922363281,297.1499938964844,293.1499938964844,0.0050204852595925,-1854.9036865234373,297.8939819335937,0.5668161511421204,0.050000000745058,0.2282919585704803,291.1742248535156,291.1499938964844,270.9031677246094,270.3627319335937,283.60125732421875,293.3428955078125,291.1742858886719,1.0,0.2099929004907608,0.9920151829719543,0.9920151829719543,1.0,1.0,-1.0287573337554932,0.4470917284488678,0.5816656351089478,0.1829186677932739,0.0,0.0,0.3484851419925689,26.593734741210938,25.0,1.0684547424316406,-7865.505859375,108.32810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,306.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.490234375,18000.0,0.0,0.0,0.1770561784505844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583726048469543,0.2583771347999573,-4.546456239040708e-06,0.0,0.0001796895085135,0.0,0.0,11.274334907531738,0.0,0.0,0.0,0.29917111992836,4.0,0.0,1.0
291360,293.1923828125,297.1499938964844,293.1499938964844,0.0717211887240409,-1766.240966796875,304.1554260253906,0.7711039185523987,0.1237506866455078,0.1123078390955925,293.2182922363281,297.1499938964844,293.1499938964844,0.1392703503370285,-3143.13818359375,304.1584777832031,0.9190125465393066,0.2098826766014099,0.1998117566108703,293.18829345703125,297.1499938964844,293.1499938964844,0.1114471182227134,-1941.731201171875,304.1556396484375,0.863702654838562,0.1754562258720398,0.1234645470976829,293.1940002441406,297.1499938964844,293.1499938964844,0.1310494691133499,-2994.012451171875,304.1563415527344,0.9027323126792908,0.1999928802251815,0.1903633624315261,293.3460693359375,297.1499938964844,293.1499938964844,0.0049861967563629,-1843.6134033203125,297.8533020019531,0.5664240121841431,0.050000000745058,0.2283036112785339,291.174560546875,291.1499938964844,270.9127502441406,270.3692932128906,283.60870361328125,293.3456420898437,291.17462158203125,1.0,0.2095977663993835,0.9919388294219972,0.9919388294219972,1.0,1.0,-1.0251933336257937,0.4454624950885772,0.579730749130249,0.1821767687797546,0.0,0.0,0.346811980009079,26.61110496520996,25.0,1.002848982810974,-7830.7919921875,107.55736541748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059814453125,306.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5546875,18000.0,0.0,0.0,0.1762921661138534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567475736141205,0.2567521333694458,-4.541924226941774e-06,0.0,0.0001789141388144,0.0,0.0,11.18507194519043,0.0,0.0,0.0,0.2988050878047943,4.0,0.0,1.0
291420,293.1944274902344,297.1499938964844,293.1499938964844,0.0705582797527313,-1745.3369140625,304.1555480957031,0.7671529650688171,0.1222645193338394,0.1109834313392639,293.2204284667969,297.1499938964844,293.1499938964844,0.1375009417533874,-3111.095458984375,304.1585998535156,0.9142247438430786,0.2077212482690811,0.1977835148572921,293.1913757324219,297.1499938964844,293.1499938964844,0.1102090552449226,-1924.3406982421875,304.15582275390625,0.8601658344268799,0.1738620102405548,0.1223635450005531,293.1969299316406,297.1499938964844,293.1499938964844,0.129672884941101,-2968.736572265625,304.1565246582031,0.8990523219108582,0.198282778263092,0.188763678073883,293.3514709472656,297.1499938964844,293.1499938964844,0.0049169948324561,-1820.7132568359373,297.7707824707031,0.5656464099884033,0.050000000745058,0.2283268570899963,291.1752014160156,291.1499938964844,270.9315795898437,270.382080078125,283.6235656738281,293.35107421875,291.1752319335937,1.0,0.2087952494621276,0.9917861223220824,0.9917861223220824,1.0,1.0,-1.017955660820007,0.4421504437923431,0.5758051872253418,0.1806870996952057,0.0,0.0,0.3434107303619385,26.64487266540528,25.0,0.8631094694137573,-7760.6171875,106.00257110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180053710937,306.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.1747237294912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534702122211456,0.2534747421741485,-4.532853836280992e-06,0.0,0.0001773223775671,0.0,0.0,11.006058692932127,0.0,0.0,0.0,0.2980713844299316,4.0,0.0,1.0
291480,293.1944274902344,297.1499938964844,293.1499938964844,0.0705582797527313,-1745.3369140625,304.1555480957031,0.7671529650688171,0.1222645193338394,0.1109834313392639,293.2204284667969,297.1499938964844,293.1499938964844,0.1375009417533874,-3111.095458984375,304.1585998535156,0.9142247438430786,0.2077212482690811,0.1977835148572921,293.1913757324219,297.1499938964844,293.1499938964844,0.1102090552449226,-1924.3406982421875,304.15582275390625,0.8601658344268799,0.1738620102405548,0.1223635450005531,293.1969299316406,297.1499938964844,293.1499938964844,0.129672884941101,-2968.736572265625,304.1565246582031,0.8990523219108582,0.198282778263092,0.188763678073883,293.3514709472656,297.1499938964844,293.1499938964844,0.0049169948324561,-1820.7132568359373,297.7707824707031,0.5656464099884033,0.050000000745058,0.2283268570899963,291.1752014160156,291.1499938964844,270.9315795898437,270.382080078125,283.6235656738281,293.35107421875,291.1752319335937,1.0,0.2087952494621276,0.9917861223220824,0.9917861223220824,1.0,1.0,-1.017955660820007,0.4421504437923431,0.5758051872253418,0.1806870996952057,0.0,0.0,0.3434107303619385,26.64487266540528,25.0,0.8631094694137573,-7760.6171875,106.00257110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180053710937,306.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.1747237294912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534702122211456,0.2534747421741485,-4.532853836280992e-06,0.0,0.0001773223775671,0.0,0.0,11.006058692932127,0.0,0.0,0.0,0.2980713844299316,4.0,0.0,1.0
291540,293.1963195800781,297.1499938964844,293.1499938964844,0.0693739354610443,-1724.13720703125,304.1556701660156,0.7631822824478149,0.1207567229866981,0.1096385717391967,293.222412109375,297.1499938964844,293.1499938964844,0.1357153505086898,-3078.674560546875,304.1587219238281,0.9095037579536438,0.2055324912071228,0.1957283616065979,293.1942443847656,297.1499938964844,293.1499938964844,0.1089432090520858,-1906.521484375,304.1559753417969,0.8565938472747803,0.1722276657819748,0.1212335675954818,293.19970703125,297.1499938964844,293.1499938964844,0.1282691955566406,-2942.90966796875,304.1566772460937,0.8953188061714172,0.1965341567993164,0.1871263235807418,293.3567810058594,297.1499938964844,293.1499938964844,0.0048469617031514,-1797.3900146484375,297.68658447265625,0.5648804306983948,0.050000000745058,0.2283499091863632,291.1756286621094,291.1499938964844,270.95001220703125,270.3944091796875,283.6383972167969,293.3563842773437,291.1756286621094,1.0,0.2079770267009735,0.9916333556175232,0.9916333556175232,1.0,1.0,-1.0105810165405271,0.43877112865448,0.5718098878860474,0.1791913956403732,0.0,0.0,0.3399590849876404,26.676986694335938,25.0,0.5311458110809326,-7688.9150390625,104.43221282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303039550781,306.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5390625,18000.0,0.0,0.0,0.1731038391590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501738965511322,0.2501784265041351,-4.523818006418878e-06,0.0,0.0001756783894961,0.0,0.0,10.827350616455078,0.0,0.0,0.0,0.2973394095897674,4.0,0.0,1.0
291600,293.1963195800781,297.1499938964844,293.1499938964844,0.0693739354610443,-1724.13720703125,304.1556701660156,0.7631822824478149,0.1207567229866981,0.1096385717391967,293.222412109375,297.1499938964844,293.1499938964844,0.1357153505086898,-3078.674560546875,304.1587219238281,0.9095037579536438,0.2055324912071228,0.1957283616065979,293.1942443847656,297.1499938964844,293.1499938964844,0.1089432090520858,-1906.521484375,304.1559753417969,0.8565938472747803,0.1722276657819748,0.1212335675954818,293.19970703125,297.1499938964844,293.1499938964844,0.1282691955566406,-2942.90966796875,304.1566772460937,0.8953188061714172,0.1965341567993164,0.1871263235807418,293.3567810058594,297.1499938964844,293.1499938964844,0.0048469617031514,-1797.3900146484375,297.68658447265625,0.5648804306983948,0.050000000745058,0.2283499091863632,291.1756286621094,291.1499938964844,270.95001220703125,270.3944091796875,283.6383972167969,293.3563842773437,291.1756286621094,1.0,0.2079770267009735,0.9916333556175232,0.9916333556175232,1.0,1.0,-1.0105810165405271,0.43877112865448,0.5718098878860474,0.1791913956403732,0.0,0.0,0.3399590849876404,26.676986694335938,25.0,0.5311458110809326,-7688.9150390625,104.43221282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303039550781,306.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5390625,18000.0,0.0,0.0,0.1731038391590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501738965511322,0.2501784265041351,-4.523818006418878e-06,0.0,0.0001756783894961,0.0,0.0,10.827350616455078,0.0,0.0,0.0,0.2973394095897674,4.0,0.0,1.0
