time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1972351074219,297.1499938964844,293.1499938964844,0.0682495012879371,-1704.1134033203125,304.1556396484375,0.7596206665039062,0.1193925663828849,0.1083666309714317,293.22344970703125,297.1499938964844,293.1499938964844,0.133998841047287,-3047.45703125,304.1586608886719,0.9053409099578856,0.2034859955310821,0.1937464475631714,293.1961364746094,297.1499938964844,293.1499938964844,0.1077312976121902,-1889.4423828125,304.156005859375,0.8533918857574463,0.1707220524549484,0.1201486065983772,293.2014465332031,297.1499938964844,293.1499938964844,0.1269234716892242,-2918.12744140625,304.1566772460937,0.8919582962989807,0.1949176639318466,0.1855523139238357,293.36102294921875,297.1499938964844,293.1499938964844,0.004778912756592,-1774.5972900390625,297.6032409667969,0.5643163323402405,0.050000000745058,0.2283670455217361,291.1756896972656,291.1499938964844,270.9681701660156,270.4063415527344,283.6527099609375,293.3607482910156,291.1756591796875,1.0,0.2071540057659149,0.9915039539337158,0.9915039539337158,1.0,1.0,-1.003504514694214,0.4355185627937317,0.5679858922958374,0.1777924448251724,0.0,0.0,0.3365255296230316,26.68242073059082,25.0,0.1431028395891189,-7620.2294921875,102.89885711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421447753906,306.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.15625,18000.0,0.0,0.0,0.1714388132095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469184249639511,0.2469229400157928,-4.514936335908715e-06,0.0,0.000173988591996,0.0,0.0,10.652064323425291,0.0,0.0,0.0,0.2966216206550598,4.0,0.0,1.0
291720,293.1972351074219,297.1499938964844,293.1499938964844,0.0682495012879371,-1704.1134033203125,304.1556396484375,0.7596206665039062,0.1193925663828849,0.1083666309714317,293.22344970703125,297.1499938964844,293.1499938964844,0.133998841047287,-3047.45703125,304.1586608886719,0.9053409099578856,0.2034859955310821,0.1937464475631714,293.1961364746094,297.1499938964844,293.1499938964844,0.1077312976121902,-1889.4423828125,304.156005859375,0.8533918857574463,0.1707220524549484,0.1201486065983772,293.2014465332031,297.1499938964844,293.1499938964844,0.1269234716892242,-2918.12744140625,304.1566772460937,0.8919582962989807,0.1949176639318466,0.1855523139238357,293.36102294921875,297.1499938964844,293.1499938964844,0.004778912756592,-1774.5972900390625,297.6032409667969,0.5643163323402405,0.050000000745058,0.2283670455217361,291.1756896972656,291.1499938964844,270.9681701660156,270.4063415527344,283.6527099609375,293.3607482910156,291.1756591796875,1.0,0.2071540057659149,0.9915039539337158,0.9915039539337158,1.0,1.0,-1.003504514694214,0.4355185627937317,0.5679858922958374,0.1777924448251724,0.0,0.0,0.3365255296230316,26.68242073059082,25.0,0.1431028395891189,-7620.2294921875,102.89885711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421447753906,306.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.15625,18000.0,0.0,0.0,0.1714388132095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469184249639511,0.2469229400157928,-4.514936335908715e-06,0.0,0.000173988591996,0.0,0.0,10.652064323425291,0.0,0.0,0.0,0.2966216206550598,4.0,0.0,1.0
291780,293.1971740722656,297.1499938964844,293.1499938964844,0.067272275686264,-1686.80126953125,304.1553955078125,0.7568637132644653,0.118205040693283,0.107268176972866,293.2234191894531,297.1499938964844,293.1499938964844,0.1324479430913925,-3019.224365234375,304.1583557128906,0.9021340608596802,0.2016298770904541,0.19195656478405,293.1969299316406,297.1499938964844,293.1499938964844,0.1066655814647674,-1874.4169921875,304.15576171875,0.8509427309036255,0.1693925261497497,0.1191955804824829,293.2020874023437,297.1499938964844,293.1499938964844,0.1257335394620895,-2896.2119140625,304.15643310546875,0.8893826603889465,0.1934841424226761,0.1841628551483154,293.3637390136719,297.1499938964844,293.1499938964844,0.0047132247127592,-1752.4573974609375,297.52264404296875,0.5641105771064758,0.050000000745058,0.2283734232187271,291.1756591796875,291.1499938964844,270.9862670898437,270.4179077148437,283.6661376953125,293.36358642578125,291.1756591796875,1.0,0.2063521295785904,0.9913745522499084,0.9913745522499084,1.0,1.0,-0.9972335696220398,0.432616263628006,0.5646173357963562,0.1766115725040435,0.0,0.0,0.3331073224544525,26.641908645629883,25.0,0.0336433202028274,-7559.1123046875,101.47736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,306.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.720703125,18000.0,0.0,0.0,0.169765219092369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437215149402618,0.2437260150909423,-4.506308869167697e-06,0.0,0.0001722901070024,0.0,0.0,10.48120403289795,0.0,0.0,0.0,0.2959222197532654,4.0,0.0,1.0
291840,293.1971740722656,297.1499938964844,293.1499938964844,0.067272275686264,-1686.80126953125,304.1553955078125,0.7568637132644653,0.118205040693283,0.107268176972866,293.2234191894531,297.1499938964844,293.1499938964844,0.1324479430913925,-3019.224365234375,304.1583557128906,0.9021340608596802,0.2016298770904541,0.19195656478405,293.1969299316406,297.1499938964844,293.1499938964844,0.1066655814647674,-1874.4169921875,304.15576171875,0.8509427309036255,0.1693925261497497,0.1191955804824829,293.2020874023437,297.1499938964844,293.1499938964844,0.1257335394620895,-2896.2119140625,304.15643310546875,0.8893826603889465,0.1934841424226761,0.1841628551483154,293.3637390136719,297.1499938964844,293.1499938964844,0.0047132247127592,-1752.4573974609375,297.52264404296875,0.5641105771064758,0.050000000745058,0.2283734232187271,291.1756591796875,291.1499938964844,270.9862670898437,270.4179077148437,283.6661376953125,293.36358642578125,291.1756591796875,1.0,0.2063521295785904,0.9913745522499084,0.9913745522499084,1.0,1.0,-0.9972335696220398,0.432616263628006,0.5646173357963562,0.1766115725040435,0.0,0.0,0.3331073224544525,26.641908645629883,25.0,0.0336433202028274,-7559.1123046875,101.47736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,306.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.720703125,18000.0,0.0,0.0,0.169765219092369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437215149402618,0.2437260150909423,-4.506308869167697e-06,0.0,0.0001722901070024,0.0,0.0,10.48120403289795,0.0,0.0,0.0,0.2959222197532654,4.0,0.0,1.0
291900,293.19696044921875,297.1499938964844,293.1499938964844,0.0668184086680412,-1678.78564453125,304.1552429199219,0.7556532025337219,0.1176499351859092,0.1067597195506095,293.2231750488281,297.1499938964844,293.1499938964844,0.1317149698734283,-3005.863037109375,304.1581726074219,0.9007148146629333,0.2007455676794052,0.1911098510026931,293.19708251953125,297.1499938964844,293.1499938964844,0.1061692833900451,-1867.4129638671875,304.1556396484375,0.8498752117156982,0.1687676459550857,0.118751548230648,293.2021484375,297.1499938964844,293.1499938964844,0.1251779794692993,-2885.9716796875,304.1562805175781,0.8882583975791931,0.1928087472915649,0.1835139989852905,293.3646850585937,297.1499938964844,293.1499938964844,0.0046811020001769,-1741.581298828125,297.483154296875,0.5640742778778076,0.050000000745058,0.2283746004104614,291.1756591796875,291.1499938964844,270.99530029296875,270.4235534667969,283.6726379394531,293.3645324707031,291.17559814453125,1.0,0.205962061882019,0.9913098812103271,0.9913098812103271,1.0,1.0,-0.994296669960022,0.4312491118907928,0.5630475878715515,0.1760812103748321,0.0,0.0,0.3313989043235779,26.6138973236084,25.0,-0.1700466573238372,-7529.349609375,100.8012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5530090332031,306.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.546875,18000.0,0.0,0.0,0.1689385622739792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421377152204513,0.2421422153711319,-4.5020838115306105e-06,0.0,0.0001714511599857,0.0,0.0,10.397051811218262,0.0,0.0,0.0,0.295578122138977,4.0,0.0,1.0
291960,293.1966857910156,297.1499938964844,293.1499938964844,0.0663823932409286,-1671.103759765625,304.15509033203125,0.7545070648193359,0.1171133071184158,0.1062695831060409,293.2228698730469,297.1499938964844,293.1499938964844,0.1310053914785385,-2992.921142578125,304.1579895019531,0.899354100227356,0.1998815536499023,0.1902846395969391,293.1971130371094,297.1499938964844,293.1499938964844,0.1056928783655166,-1860.68896484375,304.15545654296875,0.8488659262657166,0.1681615561246872,0.1183221414685249,293.2021484375,297.1499938964844,293.1499938964844,0.1246438100934028,-2876.125,304.1560974121094,0.8871930241584778,0.1921521574258804,0.1828852295875549,293.3653869628906,297.1499938964844,293.1499938964844,0.0046494682319462,-1730.8619384765625,297.4439697265625,0.5640581846237183,0.050000000745058,0.2283751517534256,291.17529296875,291.1499938964844,271.0043334960937,270.4291076660156,283.6790771484375,293.3652648925781,291.1751403808594,1.0,0.2055795937776565,0.9912529587745668,0.9912529587745668,1.0,1.0,-0.9914485216140748,0.4299181699752807,0.561530351638794,0.1755819022655487,0.0,0.0,0.3297439813613891,26.58406639099121,25.0,-0.8691333532333374,-7499.5634765625,100.14405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539245605469,306.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.181640625,18000.0,0.0,0.0,0.1681222915649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405853569507599,0.2405898571014404,-4.49792332801735e-06,0.0,0.0001706227485556,0.0,0.0,10.314773559570312,0.0,0.0,0.0,0.2952419519424438,4.0,0.0,1.0
292020,293.1959228515625,297.1499938964844,293.1499938964844,0.0655528381466865,-1656.5374755859375,304.15478515625,0.7523449659347534,0.1160845160484314,0.1053321659564971,293.2220458984375,297.1499938964844,293.1499938964844,0.1296414881944656,-2968.0185546875,304.1575927734375,0.896740198135376,0.1982005685567855,0.1886825710535049,293.1969909667969,297.1499938964844,293.1499938964844,0.1047872528433799,-1847.9014892578125,304.1551513671875,0.8469589948654175,0.1669933795928955,0.1174966245889663,293.2018737792969,297.1499938964844,293.1499938964844,0.1236252263188362,-2857.341064453125,304.15576171875,0.8851706385612488,0.1908817589282989,0.1816720366477966,293.36627197265625,297.1499938964844,293.1499938964844,0.0045873555354774,-1709.7855224609375,297.3660583496094,0.5640550255775452,0.050000000745058,0.2283753901720047,291.17364501953125,291.1499938964844,271.0223083496094,270.4399719238281,283.69189453125,293.3662109375,291.17333984375,1.0,0.204836830496788,0.9911391735076904,0.9911391735076904,1.0,1.0,-0.9859538078308104,0.4273349046707153,0.5586189031600952,0.174662634730339,0.0,0.0,0.3266971707344055,26.523181915283203,25.0,-2.392717361450196,-7440.77783203125,98.87921142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5519714355469,306.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.62890625,18000.0,0.0,0.0,0.1665285676717758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377139627933502,0.2377184480428695,-4.490094397624489e-06,0.0,0.0001690053177298,0.0,0.0,10.162939071655272,0.0,0.0,0.0,0.2946200966835022,4.0,0.0,1.0
292080,293.1959228515625,297.1499938964844,293.1499938964844,0.0655528381466865,-1656.5374755859375,304.15478515625,0.7523449659347534,0.1160845160484314,0.1053321659564971,293.2220458984375,297.1499938964844,293.1499938964844,0.1296414881944656,-2968.0185546875,304.1575927734375,0.896740198135376,0.1982005685567855,0.1886825710535049,293.1969909667969,297.1499938964844,293.1499938964844,0.1047872528433799,-1847.9014892578125,304.1551513671875,0.8469589948654175,0.1669933795928955,0.1174966245889663,293.2018737792969,297.1499938964844,293.1499938964844,0.1236252263188362,-2857.341064453125,304.15576171875,0.8851706385612488,0.1908817589282989,0.1816720366477966,293.36627197265625,297.1499938964844,293.1499938964844,0.0045873555354774,-1709.7855224609375,297.3660583496094,0.5640550255775452,0.050000000745058,0.2283753901720047,291.17364501953125,291.1499938964844,271.0223083496094,270.4399719238281,283.69189453125,293.3662109375,291.17333984375,1.0,0.204836830496788,0.9911391735076904,0.9911391735076904,1.0,1.0,-0.9859538078308104,0.4273349046707153,0.5586189031600952,0.174662634730339,0.0,0.0,0.3266971707344055,26.523181915283203,25.0,-2.392717361450196,-7440.77783203125,98.87921142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5519714355469,306.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.62890625,18000.0,0.0,0.0,0.1665285676717758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377139627933502,0.2377184480428695,-4.490094397624489e-06,0.0,0.0001690053177298,0.0,0.0,10.162939071655272,0.0,0.0,0.0,0.2946200966835022,4.0,0.0,1.0
292140,293.19500732421875,297.1499938964844,293.1499938964844,0.0647779926657676,-1643.00634765625,304.15447998046875,0.7503073215484619,0.1151056960225105,0.1044422537088394,293.2210998535156,297.1499938964844,293.1499938964844,0.1283511966466903,-2944.44873046875,304.1572265625,0.8942171335220337,0.1965712904930114,0.1871324628591537,293.1966552734375,297.1499938964844,293.1499938964844,0.1039436981081962,-1835.9990234375,304.15484619140625,0.8451510071754456,0.1658733189105987,0.1167069673538208,293.2014465332031,297.1499938964844,293.1499938964844,0.1226726695895195,-2839.786376953125,304.1554260253906,0.883239209651947,0.1896572858095169,0.1805053949356079,293.3666381835937,297.1499938964844,293.1499938964844,0.0045270947739481,-1689.369384765625,297.2881164550781,0.5640659928321838,0.050000000745058,0.2283751964569091,291.1697692871094,291.1499938964844,271.0402526855469,270.45050048828125,283.7047119140625,293.3666381835937,291.16912841796875,1.0,0.2041230648756027,0.9910253286361694,0.9910253286361694,1.0,1.0,-0.9806769490242004,0.4248330295085907,0.5558438897132874,0.1738384366035461,0.0,0.0,0.3242928087711334,26.463979721069336,25.0,-5.335585117340088,-7380.66064453125,97.67388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462951660156,306.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.75390625,18000.0,0.0,0.0,0.1649881452322006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235337808728218,0.2353422790765762,-4.483320026338333e-06,0.0,0.0001674419909249,0.0,0.0,10.037291526794434,0.0,0.0,0.0,0.2941038012504577,4.0,0.0,1.0
292200,293.19500732421875,297.1499938964844,293.1499938964844,0.0647779926657676,-1643.00634765625,304.15447998046875,0.7503073215484619,0.1151056960225105,0.1044422537088394,293.2210998535156,297.1499938964844,293.1499938964844,0.1283511966466903,-2944.44873046875,304.1572265625,0.8942171335220337,0.1965712904930114,0.1871324628591537,293.1966552734375,297.1499938964844,293.1499938964844,0.1039436981081962,-1835.9990234375,304.15484619140625,0.8451510071754456,0.1658733189105987,0.1167069673538208,293.2014465332031,297.1499938964844,293.1499938964844,0.1226726695895195,-2839.786376953125,304.1554260253906,0.883239209651947,0.1896572858095169,0.1805053949356079,293.3666381835937,297.1499938964844,293.1499938964844,0.0045270947739481,-1689.369384765625,297.2881164550781,0.5640659928321838,0.050000000745058,0.2283751964569091,291.1697692871094,291.1499938964844,271.0402526855469,270.45050048828125,283.7047119140625,293.3666381835937,291.16912841796875,1.0,0.2041230648756027,0.9910253286361694,0.9910253286361694,1.0,1.0,-0.9806769490242004,0.4248330295085907,0.5558438897132874,0.1738384366035461,0.0,0.0,0.3242928087711334,26.463979721069336,25.0,-5.335585117340088,-7380.66064453125,97.67388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462951660156,306.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.75390625,18000.0,0.0,0.0,0.1649881452322006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235337808728218,0.2353422790765762,-4.483320026338333e-06,0.0,0.0001674419909249,0.0,0.0,10.037291526794434,0.0,0.0,0.0,0.2941038012504577,4.0,0.0,1.0
292260,293.1940002441406,297.1499938964844,293.1499938964844,0.0640297830104827,-1629.96435546875,304.1542358398437,0.7483567595481873,0.1141678765416145,0.1035909354686737,293.22003173828125,297.1499938964844,293.1499938964844,0.1270899474620819,-2921.329833984375,304.15692138671875,0.8917486667633057,0.1949842572212219,0.1856241077184677,293.1961364746094,297.1499938964844,293.1499938964844,0.1031251177191734,-1824.4122314453125,304.15460205078125,0.8434056043624878,0.1647916734218597,0.1159455776214599,293.20086669921875,297.1499938964844,293.1499938964844,0.1217434555292129,-2822.60595703125,304.1551818847656,0.8813616633415222,0.1884692907333374,0.1793750822544098,293.3666687011719,297.1499938964844,293.1499938964844,0.0044674635864794,-1668.997802734375,297.2113037109375,0.5640755295753479,0.050000000745058,0.2283750176429748,291.16650390625,291.1499938964844,271.05810546875,270.4607238769531,283.7176513671875,293.3666687011719,291.166259765625,1.0,0.2034363597631454,0.9909175038337708,0.9909175038337708,1.0,1.0,-0.9755740761756896,0.4223926365375519,0.5531814098358154,0.1730998903512954,0.0,0.0,0.3223483264446258,26.408388137817383,25.0,-3.760635137557984,-7330.505859375,96.5208969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5361022949219,306.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.263671875,18000.0,0.0,0.0,0.1635238975286483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335426211357116,0.233547106385231,-4.47816773885279e-06,0.0,0.0001659559784457,0.0,0.0,9.942679405212402,0.0,0.0,0.0,0.2937112748622894,4.0,0.0,1.0
292320,293.1940002441406,297.1499938964844,293.1499938964844,0.0640297830104827,-1629.96435546875,304.1542358398437,0.7483567595481873,0.1141678765416145,0.1035909354686737,293.22003173828125,297.1499938964844,293.1499938964844,0.1270899474620819,-2921.329833984375,304.15692138671875,0.8917486667633057,0.1949842572212219,0.1856241077184677,293.1961364746094,297.1499938964844,293.1499938964844,0.1031251177191734,-1824.4122314453125,304.15460205078125,0.8434056043624878,0.1647916734218597,0.1159455776214599,293.20086669921875,297.1499938964844,293.1499938964844,0.1217434555292129,-2822.60595703125,304.1551818847656,0.8813616633415222,0.1884692907333374,0.1793750822544098,293.3666687011719,297.1499938964844,293.1499938964844,0.0044674635864794,-1668.997802734375,297.2113037109375,0.5640755295753479,0.050000000745058,0.2283750176429748,291.16650390625,291.1499938964844,271.05810546875,270.4607238769531,283.7176513671875,293.3666687011719,291.166259765625,1.0,0.2034363597631454,0.9909175038337708,0.9909175038337708,1.0,1.0,-0.9755740761756896,0.4223926365375519,0.5531814098358154,0.1730998903512954,0.0,0.0,0.3223483264446258,26.408388137817383,25.0,-3.760635137557984,-7330.505859375,96.5208969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5361022949219,306.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.263671875,18000.0,0.0,0.0,0.1635238975286483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335426211357116,0.233547106385231,-4.47816773885279e-06,0.0,0.0001659559784457,0.0,0.0,9.942679405212402,0.0,0.0,0.0,0.2937112748622894,4.0,0.0,1.0
292380,293.1929626464844,297.1499938964844,293.1499938964844,0.0632975399494171,-1617.21240234375,304.154052734375,0.7464720606803894,0.1132647395133972,0.1027721613645553,293.21893310546875,297.1499938964844,293.1499938964844,0.1258427649736404,-2898.377685546875,304.1566772460937,0.8893170356750488,0.1934334933757782,0.184151291847229,293.195556640625,297.1499938964844,293.1499938964844,0.1023182794451713,-1812.945556640625,304.1544189453125,0.8417029976844788,0.1637418419122696,0.1152074933052063,293.2002258300781,297.1499938964844,293.1499938964844,0.1208231151103973,-2805.52099609375,304.1549987792969,0.8795193433761597,0.1873118728399276,0.1782749146223068,293.366455078125,297.1499938964844,293.1499938964844,0.00440841820091,-1648.6119384765625,297.1361083984375,0.5640769004821777,0.050000000745058,0.228375107049942,291.1651611328125,291.1499938964844,271.0758972167969,270.470703125,283.7308044433594,293.3664855957031,291.1650085449219,1.0,0.2027746438980102,0.990809679031372,0.990809679031372,1.0,1.0,-0.970617413520813,0.4200010895729065,0.5506163239479065,0.1724401414394378,0.0,0.0,0.3204197287559509,26.35712432861328,25.0,-2.249073505401612,-7280.580078125,95.41466522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205993652344,306.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1621647179126739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318130880594253,0.2318175733089447,-4.473660737858154e-06,0.0,0.0001645765732973,0.0,0.0,9.85279941558838,0.0,0.0,0.0,0.2933438718318939,4.0,0.0,1.0
292440,293.1929626464844,297.1499938964844,293.1499938964844,0.0632975399494171,-1617.21240234375,304.154052734375,0.7464720606803894,0.1132647395133972,0.1027721613645553,293.21893310546875,297.1499938964844,293.1499938964844,0.1258427649736404,-2898.377685546875,304.1566772460937,0.8893170356750488,0.1934334933757782,0.184151291847229,293.195556640625,297.1499938964844,293.1499938964844,0.1023182794451713,-1812.945556640625,304.1544189453125,0.8417029976844788,0.1637418419122696,0.1152074933052063,293.2002258300781,297.1499938964844,293.1499938964844,0.1208231151103973,-2805.52099609375,304.1549987792969,0.8795193433761597,0.1873118728399276,0.1782749146223068,293.366455078125,297.1499938964844,293.1499938964844,0.00440841820091,-1648.6119384765625,297.1361083984375,0.5640769004821777,0.050000000745058,0.228375107049942,291.1651611328125,291.1499938964844,271.0758972167969,270.470703125,283.7308044433594,293.3664855957031,291.1650085449219,1.0,0.2027746438980102,0.990809679031372,0.990809679031372,1.0,1.0,-0.970617413520813,0.4200010895729065,0.5506163239479065,0.1724401414394378,0.0,0.0,0.3204197287559509,26.35712432861328,25.0,-2.249073505401612,-7280.580078125,95.41466522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205993652344,306.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1621647179126739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318130880594253,0.2318175733089447,-4.473660737858154e-06,0.0,0.0001645765732973,0.0,0.0,9.85279941558838,0.0,0.0,0.0,0.2933438718318939,4.0,0.0,1.0
292500,293.19244384765625,297.1499938964844,293.1499938964844,0.0629400834441185,-1610.9986572265625,304.1539611816406,0.7455511093139648,0.1128253191709518,0.1023740768432617,293.2183532714844,297.1499938964844,293.1499938964844,0.1252296566963195,-2887.072265625,304.1565856933594,0.8881126642227173,0.1926710754632949,0.183427482843399,293.1952514648437,297.1499938964844,293.1499938964844,0.1019231602549552,-1807.3206787109373,304.1543273925781,0.8408645987510681,0.1632279455661773,0.1148464381694793,293.19989013671875,297.1499938964844,293.1499938964844,0.1203711777925491,-2797.1171875,304.1549072265625,0.8786087036132812,0.1867439150810241,0.1777353286743164,293.3663024902344,297.1499938964844,293.1499938964844,0.0043791481293737,-1638.460693359375,297.09881591796875,0.5640732645988464,0.050000000745058,0.2283752709627151,291.1646423339844,291.1499938964844,271.0847473144531,270.4755859375,283.7374572753906,293.3663330078125,291.1644897460937,1.0,0.2024529129266739,0.9907557964324952,0.9907557964324952,1.0,1.0,-0.9681901335716248,0.4188220202922821,0.5493680834770203,0.172138512134552,0.0,0.0,0.3195005655288696,26.333240509033203,25.0,-1.7790416479110718,-7256.0009765625,94.87822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,306.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.1615267544984817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309863269329071,0.2309907972812652,-4.471508873393759e-06,0.0,0.000163929129485,0.0,0.0,9.809944152832031,0.0,0.0,0.0,0.2931689321994781,4.0,0.0,1.0
292560,293.19189453125,297.1499938964844,293.1499938964844,0.0625868514180183,-1604.865234375,304.15386962890625,0.7446416616439819,0.1123924106359481,0.1019820570945739,293.2178039550781,297.1499938964844,293.1499938964844,0.1246217638254165,-2875.84765625,304.156494140625,0.8869144320487976,0.1919157058000564,0.182710513472557,293.1949157714844,297.1499938964844,293.1499938964844,0.1015320345759391,-1801.7459716796875,304.1542663574219,0.8400331139564514,0.1627199202775955,0.1144896447658538,293.19952392578125,297.1499938964844,293.1499938964844,0.1199231669306755,-2788.776611328125,304.1548156738281,0.8777037858963013,0.186181753873825,0.1772014200687408,293.3660888671875,297.1499938964844,293.1499938964844,0.0043499767780303,-1628.3116455078125,297.0616760253906,0.5640674233436584,0.050000000745058,0.228375494480133,291.1642150878906,291.1499938964844,271.09356689453125,270.4804077148437,283.74420166015625,293.3661193847656,291.16412353515625,1.0,0.202136218547821,0.990707516670227,0.990707516670227,1.0,1.0,-0.965790331363678,0.417651355266571,0.5481389760971069,0.1718541383743286,0.0,0.0,0.3185937106609344,26.310333251953125,25.0,-1.3451412916183472,-7231.63916015625,94.3511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50146484375,305.99267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.22265625,18000.0,0.0,0.0,0.1609129011631012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301801890134811,0.2301846444606781,-4.469422947295243e-06,0.0,0.0001633061328902,0.0,0.0,9.768247604370115,0.0,0.0,0.0,0.2929987013339996,4.0,0.0,1.0
292620,293.1908264160156,297.1499938964844,293.1499938964844,0.0618941038846969,-1592.8572998046875,304.1537475585937,0.7428573966026306,0.1115469858050346,0.1012168079614639,293.2166748046875,297.1499938964844,293.1499938964844,0.1234231144189834,-2853.671875,304.1563415527344,0.8845371007919312,0.1904272884130478,0.181298092007637,293.1942138671875,297.1499938964844,293.1499938964844,0.1007627323269844,-1790.7623291015625,304.15411376953125,0.8383902311325073,0.1617222279310226,0.1137892082333564,293.19879150390625,297.1499938964844,293.1499938964844,0.1190401241183281,-2772.309326171875,304.1546936035156,0.8759109973907471,0.1850756704807281,0.1761512160301208,293.3656005859375,297.1499938964844,293.1499938964844,0.0042920256964862,-1608.060302734375,296.9879455566406,0.5640478730201721,0.050000000745058,0.2283761948347091,291.1637268066406,291.1499938964844,271.1111755371094,270.4898681640625,283.75787353515625,293.3656311035156,291.1636657714844,1.0,0.2015185505151748,0.9906109571456908,0.9906109571456908,1.0,1.0,-0.961076319217682,0.4153367280960083,0.5457395911216736,0.1713360846042633,0.0,0.0,0.3167991638183594,26.26763343811035,25.0,-0.7191634774208069,-7183.345703125,93.32552337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,305.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1597619652748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286005467176437,0.2286050170660019,-4.465398887987249e-06,0.0,0.0001621380797587,0.0,0.0,9.68685531616211,0.0,0.0,0.0,0.2926669418811798,4.0,0.0,1.0
292680,293.1908264160156,297.1499938964844,293.1499938964844,0.0618941038846969,-1592.8572998046875,304.1537475585937,0.7428573966026306,0.1115469858050346,0.1012168079614639,293.2166748046875,297.1499938964844,293.1499938964844,0.1234231144189834,-2853.671875,304.1563415527344,0.8845371007919312,0.1904272884130478,0.181298092007637,293.1942138671875,297.1499938964844,293.1499938964844,0.1007627323269844,-1790.7623291015625,304.15411376953125,0.8383902311325073,0.1617222279310226,0.1137892082333564,293.19879150390625,297.1499938964844,293.1499938964844,0.1190401241183281,-2772.309326171875,304.1546936035156,0.8759109973907471,0.1850756704807281,0.1761512160301208,293.3656005859375,297.1499938964844,293.1499938964844,0.0042920256964862,-1608.060302734375,296.9879455566406,0.5640478730201721,0.050000000745058,0.2283761948347091,291.1637268066406,291.1499938964844,271.1111755371094,270.4898681640625,283.75787353515625,293.3656311035156,291.1636657714844,1.0,0.2015185505151748,0.9906109571456908,0.9906109571456908,1.0,1.0,-0.961076319217682,0.4153367280960083,0.5457395911216736,0.1713360846042633,0.0,0.0,0.3167991638183594,26.26763343811035,25.0,-0.7191634774208069,-7183.345703125,93.32552337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,305.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1597619652748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286005467176437,0.2286050170660019,-4.465398887987249e-06,0.0,0.0001621380797587,0.0,0.0,9.68685531616211,0.0,0.0,0.0,0.2926669418811798,4.0,0.0,1.0
292740,293.1897888183594,297.1499938964844,293.1499938964844,0.0612180978059768,-1581.1680908203125,304.15362548828125,0.741114616394043,0.1107256338000297,0.1004737094044685,293.2155456542969,297.1499938964844,293.1499938964844,0.1222462654113769,-2831.8466796875,304.1561889648437,0.8821840882301331,0.1889655441045761,0.1799113303422927,293.1935119628906,297.1499938964844,293.1499938964844,0.1000096797943115,-1779.9888916015625,304.15399169921875,0.8367716073989868,0.1607462167739868,0.11310426145792,293.19805908203125,297.1499938964844,293.1499938964844,0.1181737184524536,-2756.119873046875,304.1545715332031,0.8741397857666016,0.1839913427829742,0.1751219928264618,293.3650207519531,297.1499938964844,293.1499938964844,0.0042346054688096,-1587.887939453125,296.91473388671875,0.5640199184417725,0.050000000745058,0.2283771336078643,291.1635131835937,291.1499938964844,271.1286926269531,270.4991149902344,283.77178955078125,293.3650817871094,291.1634826660156,1.0,0.2009194493293762,0.9905144572257996,0.9905144572257996,1.0,1.0,-0.9564637541770936,0.4130528271198272,0.5434109568595886,0.1708802729845047,0.0,0.0,0.3150149285793304,26.22853279113769,25.0,-0.2896522879600525,-7135.7626953125,92.33405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45880126953125,305.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7734375,18000.0,0.0,0.0,0.1586999595165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270455509424209,0.2270500063896179,-4.4614903345063794e-06,0.0,0.0001610602776054,0.0,0.0,9.607075691223145,0.0,0.0,0.0,0.2923423051834106,4.0,0.0,1.0
292800,293.1897888183594,297.1499938964844,293.1499938964844,0.0612180978059768,-1581.1680908203125,304.15362548828125,0.741114616394043,0.1107256338000297,0.1004737094044685,293.2155456542969,297.1499938964844,293.1499938964844,0.1222462654113769,-2831.8466796875,304.1561889648437,0.8821840882301331,0.1889655441045761,0.1799113303422927,293.1935119628906,297.1499938964844,293.1499938964844,0.1000096797943115,-1779.9888916015625,304.15399169921875,0.8367716073989868,0.1607462167739868,0.11310426145792,293.19805908203125,297.1499938964844,293.1499938964844,0.1181737184524536,-2756.119873046875,304.1545715332031,0.8741397857666016,0.1839913427829742,0.1751219928264618,293.3650207519531,297.1499938964844,293.1499938964844,0.0042346054688096,-1587.887939453125,296.91473388671875,0.5640199184417725,0.050000000745058,0.2283771336078643,291.1635131835937,291.1499938964844,271.1286926269531,270.4991149902344,283.77178955078125,293.3650817871094,291.1634826660156,1.0,0.2009194493293762,0.9905144572257996,0.9905144572257996,1.0,1.0,-0.9564637541770936,0.4130528271198272,0.5434109568595886,0.1708802729845047,0.0,0.0,0.3150149285793304,26.22853279113769,25.0,-0.2896522879600525,-7135.7626953125,92.33405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45880126953125,305.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7734375,18000.0,0.0,0.0,0.1586999595165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270455509424209,0.2270500063896179,-4.4614903345063794e-06,0.0,0.0001610602776054,0.0,0.0,9.607075691223145,0.0,0.0,0.0,0.2923423051834106,4.0,0.0,1.0
292860,293.1887512207031,297.1499938964844,293.1499938964844,0.0605579316616058,-1569.7802734375,304.15350341796875,0.7394111752510071,0.1099271103739738,0.0997515693306922,293.2144470214844,297.1499938964844,293.1499938964844,0.1210902705788612,-2810.357421875,304.1560363769531,0.8798558115959167,0.1875293105840683,0.1785491108894348,293.1927795410156,297.1499938964844,293.1499938964844,0.0992719903588295,-1769.41455078125,304.1539001464844,0.8351762294769287,0.1597907990217209,0.1124339923262596,293.1972961425781,297.1499938964844,293.1499938964844,0.1173232048749923,-2740.1962890625,304.15447998046875,0.8723904490470886,0.1829278469085693,0.1741127967834472,293.3644104003906,297.1499938964844,293.1499938964844,0.0041776592843234,-1567.7803955078125,296.8420104980469,0.5639843940734863,0.050000000745058,0.2283782958984375,291.1635437011719,291.1499938964844,271.1460876464844,270.5081481933594,283.7859802246094,293.36444091796875,291.1635437011719,1.0,0.2003378123044967,0.9904323220252992,0.9904323220252992,1.0,1.0,-0.951947808265686,0.4107991456985473,0.5411486029624939,0.1704818606376648,0.0,0.0,0.3132102191448211,26.19271850585937,25.0,0.0641197115182876,-7088.94140625,91.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,305.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.748046875,18000.0,0.0,0.0,0.157716229557991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254910618066787,0.2254955172538757,-4.457636350707617e-06,0.0,0.0001600619289092,0.0,0.0,9.527661323547363,0.0,0.0,0.0,0.2920195758342743,4.0,0.0,1.0
292920,293.1887512207031,297.1499938964844,293.1499938964844,0.0605579316616058,-1569.7802734375,304.15350341796875,0.7394111752510071,0.1099271103739738,0.0997515693306922,293.2144470214844,297.1499938964844,293.1499938964844,0.1210902705788612,-2810.357421875,304.1560363769531,0.8798558115959167,0.1875293105840683,0.1785491108894348,293.1927795410156,297.1499938964844,293.1499938964844,0.0992719903588295,-1769.41455078125,304.1539001464844,0.8351762294769287,0.1597907990217209,0.1124339923262596,293.1972961425781,297.1499938964844,293.1499938964844,0.1173232048749923,-2740.1962890625,304.15447998046875,0.8723904490470886,0.1829278469085693,0.1741127967834472,293.3644104003906,297.1499938964844,293.1499938964844,0.0041776592843234,-1567.7803955078125,296.8420104980469,0.5639843940734863,0.050000000745058,0.2283782958984375,291.1635437011719,291.1499938964844,271.1460876464844,270.5081481933594,283.7859802246094,293.36444091796875,291.1635437011719,1.0,0.2003378123044967,0.9904323220252992,0.9904323220252992,1.0,1.0,-0.951947808265686,0.4107991456985473,0.5411486029624939,0.1704818606376648,0.0,0.0,0.3132102191448211,26.19271850585937,25.0,0.0641197115182876,-7088.94140625,91.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,305.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.748046875,18000.0,0.0,0.0,0.157716229557991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254910618066787,0.2254955172538757,-4.457636350707617e-06,0.0,0.0001600619289092,0.0,0.0,9.527661323547363,0.0,0.0,0.0,0.2920195758342743,4.0,0.0,1.0
292980,293.187744140625,297.1499938964844,293.1499938964844,0.0599126368761062,-1558.6754150390625,304.1534118652344,0.7377447485923767,0.1091499477624893,0.0990489870309829,293.2133483886719,297.1499938964844,293.1499938964844,0.1199540793895721,-2789.18701171875,304.1559143066406,0.8775526285171509,0.1861171275377273,0.1772099584341049,293.1920471191406,297.1499938964844,293.1499938964844,0.0985487475991249,-1759.02880859375,304.15380859375,0.8336030840873718,0.1588547825813293,0.1117774918675422,293.196533203125,297.1499938964844,293.1499938964844,0.1164878383278846,-2724.5263671875,304.15435791015625,0.8706631064414978,0.1818840503692627,0.1731225103139877,293.3637084960937,297.1499938964844,293.1499938964844,0.0041212188079953,-1547.755126953125,296.7698059082031,0.5639426112174988,0.050000000745058,0.2283796519041061,291.1637878417969,291.1499938964844,271.16339111328125,270.5170288085937,283.8003845214844,293.36376953125,291.163818359375,1.0,0.199772298336029,0.9903501868247986,0.9903501868247986,1.0,1.0,-0.9475224614143372,0.4085744619369507,0.5389479994773865,0.1701346337795257,0.0,0.0,0.311357706785202,26.159809112548828,25.0,0.3741222620010376,-7042.8896484375,90.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.1567963361740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239123433828354,0.2239167988300323,-4.453774181456538e-06,0.0,0.0001591283507877,0.0,0.0,9.447346687316896,0.0,0.0,0.0,0.2916937172412872,4.0,0.0,1.0
293040,293.187744140625,297.1499938964844,293.1499938964844,0.0599126368761062,-1558.6754150390625,304.1534118652344,0.7377447485923767,0.1091499477624893,0.0990489870309829,293.2133483886719,297.1499938964844,293.1499938964844,0.1199540793895721,-2789.18701171875,304.1559143066406,0.8775526285171509,0.1861171275377273,0.1772099584341049,293.1920471191406,297.1499938964844,293.1499938964844,0.0985487475991249,-1759.02880859375,304.15380859375,0.8336030840873718,0.1588547825813293,0.1117774918675422,293.196533203125,297.1499938964844,293.1499938964844,0.1164878383278846,-2724.5263671875,304.15435791015625,0.8706631064414978,0.1818840503692627,0.1731225103139877,293.3637084960937,297.1499938964844,293.1499938964844,0.0041212188079953,-1547.755126953125,296.7698059082031,0.5639426112174988,0.050000000745058,0.2283796519041061,291.1637878417969,291.1499938964844,271.16339111328125,270.5170288085937,283.8003845214844,293.36376953125,291.163818359375,1.0,0.199772298336029,0.9903501868247986,0.9903501868247986,1.0,1.0,-0.9475224614143372,0.4085744619369507,0.5389479994773865,0.1701346337795257,0.0,0.0,0.311357706785202,26.159809112548828,25.0,0.3741222620010376,-7042.8896484375,90.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.1567963361740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239123433828354,0.2239167988300323,-4.453774181456538e-06,0.0,0.0001591283507877,0.0,0.0,9.447346687316896,0.0,0.0,0.0,0.2916937172412872,4.0,0.0,1.0
293100,293.187255859375,297.1499938964844,293.1499938964844,0.0595952793955802,-1553.2236328125,304.15338134765625,0.7369246482849121,0.1087690144777298,0.0987046733498573,293.2128295898437,297.1499938964844,293.1499938964844,0.1193930581212043,-2778.715576171875,304.1558837890625,0.8764104247093201,0.1854196637868881,0.1765486598014831,293.1916809082031,297.1499938964844,293.1499938964844,0.0981922447681427,-1753.903076171875,304.1537475585937,0.8328245282173157,0.1583937555551529,0.1114541813731193,293.1961364746094,297.1499938964844,293.1499938964844,0.1160755604505539,-2716.7822265625,304.1543273925781,0.8698076605796814,0.1813692599534988,0.1726341694593429,293.3633728027344,297.1499938964844,293.1499938964844,0.0040931780822575,-1537.771484375,296.7338562011719,0.5639196038246155,0.050000000745058,0.2283803969621658,291.1640014648437,291.1499938964844,271.1719970703125,270.5214233398437,283.8076477050781,293.3634338378906,291.1640319824219,1.0,0.199495255947113,0.9903091788291932,0.9903091788291932,1.0,1.0,-0.9453422427177428,0.4074729084968567,0.5378693342208862,0.1699782162904739,0.0,0.0,0.3104042112827301,26.14434242248535,25.0,0.5260175466537476,-7020.16015625,89.99060821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,305.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.93359375,18000.0,0.0,0.0,0.1563555896282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231065183877945,0.2231109738349914,-4.451821496331832e-06,0.0,0.0001586810394655,0.0,0.0,9.406479835510254,0.0,0.0,0.0,0.2915280759334564,4.0,0.0,1.0
293160,293.186767578125,297.1499938964844,293.1499938964844,0.0592811815440654,-1547.8341064453125,304.1533203125,0.7361127734184265,0.1083927750587463,0.0983646884560585,293.2123107910156,297.1499938964844,293.1499938964844,0.1188364401459693,-2768.314697265625,304.15582275390625,0.8752743005752563,0.1847275048494339,0.1758924722671508,293.1913146972656,297.1499938964844,293.1499938964844,0.0978389233350753,-1748.8192138671875,304.1537170410156,0.8320509791374207,0.157937005162239,0.1111339405179023,293.1957702636719,297.1499938964844,293.1499938964844,0.1156666800379753,-2709.0947265625,304.154296875,0.8689576387405396,0.1808588653802871,0.1721500605344772,293.3630065917969,297.1499938964844,293.1499938964844,0.0040652337484061,-1527.7996826171875,296.6980285644531,0.5638954639434814,0.050000000745058,0.2283811718225479,291.16424560546875,291.1499938964844,271.1806030273437,270.5257568359375,283.8149719238281,293.3630676269531,291.164306640625,1.0,0.1992216855287552,0.9902756214141846,0.9902756214141846,1.0,1.0,-0.9431821703910828,0.4063783884048462,0.5368037819862366,0.1698320358991623,0.0,0.0,0.309428334236145,26.129451751708984,25.0,0.674212634563446,-6997.61767578125,89.54280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4019470214844,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05078125,18000.0,0.0,0.0,0.1559245586395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222860008478164,0.2222904562950134,-4.44984561909223e-06,0.0,0.0001582435943419,0.0,0.0,9.364953994750977,0.0,0.0,0.0,0.2913599014282226,4.0,0.0,1.0
293220,293.1858215332031,297.1499938964844,293.1499938964844,0.0586625710129737,-1537.2379150390625,304.1532592773437,0.7345121502876282,0.1076540574431419,0.097697228193283,293.2112731933594,297.1499938964844,293.1499938964844,0.1177362203598022,-2747.7216796875,304.1557006835937,0.8730199933052063,0.1833587288856506,0.1745949387550354,293.19061279296875,297.1499938964844,293.1499938964844,0.0971416234970092,-1738.7757568359375,304.1536560058594,0.8305181264877319,0.1570361852645874,0.1105023771524429,293.1950378417969,297.1499938964844,293.1499938964844,0.1148589700460434,-2693.888671875,304.1542053222656,0.8672732710838318,0.1798509806394577,0.1711941808462143,293.3622436523437,297.1499938964844,293.1499938964844,0.0040096607990562,-1507.9046630859375,296.626708984375,0.5638437271118164,0.050000000745058,0.2283828109502792,291.1648864746094,291.1499938964844,271.1976623535156,270.5343322753906,283.8296813964844,293.3623046875,291.1649780273437,1.0,0.1986846029758453,0.9902085661888124,0.9902085661888124,1.0,1.0,-0.938920557498932,0.4042103886604309,0.534710168838501,0.1695664972066879,0.0,0.0,0.3073987662792206,26.101299285888672,25.0,0.9205616116523744,-6952.9755859375,88.66596984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880615234375,305.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1550844311714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205913066864013,0.2205957472324371,-4.445798822416691e-06,0.0,0.0001573909830767,0.0,0.0,9.27945041656494,0.0,0.0,0.0,0.2910139560699463,4.0,0.0,1.0
293280,293.1858215332031,297.1499938964844,293.1499938964844,0.0586625710129737,-1537.2379150390625,304.1532592773437,0.7345121502876282,0.1076540574431419,0.097697228193283,293.2112731933594,297.1499938964844,293.1499938964844,0.1177362203598022,-2747.7216796875,304.1557006835937,0.8730199933052063,0.1833587288856506,0.1745949387550354,293.19061279296875,297.1499938964844,293.1499938964844,0.0971416234970092,-1738.7757568359375,304.1536560058594,0.8305181264877319,0.1570361852645874,0.1105023771524429,293.1950378417969,297.1499938964844,293.1499938964844,0.1148589700460434,-2693.888671875,304.1542053222656,0.8672732710838318,0.1798509806394577,0.1711941808462143,293.3622436523437,297.1499938964844,293.1499938964844,0.0040096607990562,-1507.9046630859375,296.626708984375,0.5638437271118164,0.050000000745058,0.2283828109502792,291.1648864746094,291.1499938964844,271.1976623535156,270.5343322753906,283.8296813964844,293.3623046875,291.1649780273437,1.0,0.1986846029758453,0.9902085661888124,0.9902085661888124,1.0,1.0,-0.938920557498932,0.4042103886604309,0.534710168838501,0.1695664972066879,0.0,0.0,0.3073987662792206,26.101299285888672,25.0,0.9205616116523744,-6952.9755859375,88.66596984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880615234375,305.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1550844311714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205913066864013,0.2205957472324371,-4.445798822416691e-06,0.0,0.0001573909830767,0.0,0.0,9.27945041656494,0.0,0.0,0.0,0.2910139560699463,4.0,0.0,1.0
293340,293.1849060058594,297.1499938964844,293.1499938964844,0.0580572411417961,-1526.8946533203125,304.1531677246094,0.7329410314559937,0.1069330945611,0.0970459878444671,293.21026611328125,297.1499938964844,293.1499938964844,0.116654172539711,-2727.426513671875,304.1556091308594,0.8707894682884216,0.1820099651813507,0.1733166128396988,293.1899108886719,297.1499938964844,293.1499938964844,0.0964575856924057,-1728.9124755859375,304.153564453125,0.8290035128593445,0.1561518162488937,0.109882466495037,293.1942749023437,297.1499938964844,293.1499938964844,0.1140657141804695,-2678.930908203125,304.15411376953125,0.8656099438667297,0.1788599193096161,0.1702544093132019,293.3614807128906,297.1499938964844,293.1499938964844,0.0039545241743326,-1488.0914306640625,296.5557556152344,0.5637876391410828,0.050000000745058,0.2283845841884613,291.1656188964844,291.1499938964844,271.214599609375,270.5428161621094,283.844482421875,293.3615417480469,291.1656799316406,1.0,0.1981603652238845,0.9901414513587952,0.9901414513587952,1.0,1.0,-0.9347348809242249,0.4020716249942779,0.5326632857322693,0.1693306863307953,0.0,0.0,0.3052688539028168,26.075130462646484,25.0,0.9192225933074952,-6908.3984375,87.81317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773498535156,305.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1542620658874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188217788934707,0.2188262194395065,-4.441601504368009e-06,0.0,0.0001565563870826,0.0,0.0,9.190507888793944,0.0,0.0,0.0,0.2906545102596283,4.0,0.0,1.0
