time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1849060058594,297.1499938964844,293.1499938964844,0.0580572411417961,-1526.8946533203125,304.1531677246094,0.7329410314559937,0.1069330945611,0.0970459878444671,293.21026611328125,297.1499938964844,293.1499938964844,0.116654172539711,-2727.426513671875,304.1556091308594,0.8707894682884216,0.1820099651813507,0.1733166128396988,293.1899108886719,297.1499938964844,293.1499938964844,0.0964575856924057,-1728.9124755859375,304.153564453125,0.8290035128593445,0.1561518162488937,0.109882466495037,293.1942749023437,297.1499938964844,293.1499938964844,0.1140657141804695,-2678.930908203125,304.15411376953125,0.8656099438667297,0.1788599193096161,0.1702544093132019,293.3614807128906,297.1499938964844,293.1499938964844,0.0039545241743326,-1488.0914306640625,296.5557556152344,0.5637876391410828,0.050000000745058,0.2283845841884613,291.1656188964844,291.1499938964844,271.214599609375,270.5428161621094,283.844482421875,293.3615417480469,291.1656799316406,1.0,0.1981603652238845,0.9901414513587952,0.9901414513587952,1.0,1.0,-0.9347348809242249,0.4020716249942779,0.5326632857322693,0.1693306863307953,0.0,0.0,0.3052688539028168,26.075130462646484,25.0,0.9192225933074952,-6908.3984375,87.81317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773498535156,305.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1542620658874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188217788934707,0.2188262194395065,-4.441601504368009e-06,0.0,0.0001565563870826,0.0,0.0,9.190507888793944,0.0,0.0,0.0,0.2906545102596283,4.0,0.0,1.0
293460,293.1840209960937,297.1499938964844,293.1499938964844,0.0574668459594249,-1516.8353271484375,304.1531066894531,0.7313969135284424,0.1062291339039802,0.0964102819561958,293.20928955078125,297.1499938964844,293.1499938964844,0.1155930608510971,-2707.48974609375,304.155517578125,0.8685817122459412,0.1806802004575729,0.172056570649147,293.189208984375,297.1499938964844,293.1499938964844,0.0957892313599586,-1719.2706298828125,304.15350341796875,0.8275054097175598,0.1552833318710327,0.1092738062143325,293.1935729980469,297.1499938964844,293.1499938964844,0.1132899299263954,-2664.286376953125,304.154052734375,0.8639667630195618,0.1778850853443145,0.1693301796913147,293.3606872558594,297.1499938964844,293.1499938964844,0.0038999367970973,-1468.4241943359375,296.4849548339844,0.563727080821991,0.050000000745058,0.2283864915370941,291.166015625,291.1499938964844,271.2314147949219,270.5512084960937,283.8592834472656,293.3607482910156,291.166015625,1.0,0.1976483017206192,0.9900832176208496,0.9900832176208496,1.0,1.0,-0.9306221604347228,0.3999636471271515,0.530658483505249,0.16911680996418,0.0,0.0,0.3031032085418701,26.05077362060547,25.0,0.5378805994987488,-6863.80126953125,86.9831771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,305.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.759765625,18000.0,0.0,0.0,0.1534410119056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170178890228271,0.2170223146677017,-4.4373018681653775e-06,0.0,0.0001557231298647,0.0,0.0,9.100088119506836,0.0,0.0,0.0,0.2902890741825104,4.0,0.0,1.0
293520,293.1840209960937,297.1499938964844,293.1499938964844,0.0574668459594249,-1516.8353271484375,304.1531066894531,0.7313969135284424,0.1062291339039802,0.0964102819561958,293.20928955078125,297.1499938964844,293.1499938964844,0.1155930608510971,-2707.48974609375,304.155517578125,0.8685817122459412,0.1806802004575729,0.172056570649147,293.189208984375,297.1499938964844,293.1499938964844,0.0957892313599586,-1719.2706298828125,304.15350341796875,0.8275054097175598,0.1552833318710327,0.1092738062143325,293.1935729980469,297.1499938964844,293.1499938964844,0.1132899299263954,-2664.286376953125,304.154052734375,0.8639667630195618,0.1778850853443145,0.1693301796913147,293.3606872558594,297.1499938964844,293.1499938964844,0.0038999367970973,-1468.4241943359375,296.4849548339844,0.563727080821991,0.050000000745058,0.2283864915370941,291.166015625,291.1499938964844,271.2314147949219,270.5512084960937,283.8592834472656,293.3607482910156,291.166015625,1.0,0.1976483017206192,0.9900832176208496,0.9900832176208496,1.0,1.0,-0.9306221604347228,0.3999636471271515,0.530658483505249,0.16911680996418,0.0,0.0,0.3031032085418701,26.05077362060547,25.0,0.5378805994987488,-6863.80126953125,86.9831771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,305.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.759765625,18000.0,0.0,0.0,0.1534410119056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170178890228271,0.2170223146677017,-4.4373018681653775e-06,0.0,0.0001557231298647,0.0,0.0,9.100088119506836,0.0,0.0,0.0,0.2902890741825104,4.0,0.0,1.0
293580,293.18316650390625,297.1499938964844,293.1499938964844,0.0568895824253559,-1507.025146484375,304.1530456542969,0.7298762798309326,0.1055409535765647,0.0957890897989273,293.2083740234375,297.1499938964844,293.1499938964844,0.1145500242710113,-2687.85595703125,304.1554260253906,0.8663944005966187,0.1793678104877472,0.1708133667707443,293.1885070800781,297.1499938964844,293.1499938964844,0.0951345488429069,-1709.8206787109375,304.1534118652344,0.8260214924812317,0.1544299274682998,0.1086758449673652,293.19287109375,297.1499938964844,293.1499938964844,0.1125293672084808,-2649.910400390625,304.1539611816406,0.8623420596122742,0.1769256293773651,0.1684207171201706,293.3598937988281,297.1499938964844,293.1499938964844,0.0038457904011011,-1448.859130859375,296.4143981933594,0.5636615753173828,0.050000000745058,0.2283885627985,291.16619873046875,291.1499938964844,271.24810791015625,270.5595092773437,283.8740234375,293.3599548339844,291.1662292480469,1.0,0.1971476376056671,0.990024983882904,0.990024983882904,1.0,1.0,-0.9265778660774232,0.3978872895240783,0.5286906361579895,0.1689162105321884,0.0,0.0,0.3009263575077057,26.02808380126953,25.0,0.356000006198883,-6820.212890625,86.17453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,305.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1526095867156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152195274829864,0.215223953127861,-4.433016329130624e-06,0.0,0.0001548793225083,0.0,0.0,9.010242462158203,0.0,0.0,0.0,0.2899257242679596,4.0,0.0,1.0
293640,293.18316650390625,297.1499938964844,293.1499938964844,0.0568895824253559,-1507.025146484375,304.1530456542969,0.7298762798309326,0.1055409535765647,0.0957890897989273,293.2083740234375,297.1499938964844,293.1499938964844,0.1145500242710113,-2687.85595703125,304.1554260253906,0.8663944005966187,0.1793678104877472,0.1708133667707443,293.1885070800781,297.1499938964844,293.1499938964844,0.0951345488429069,-1709.8206787109375,304.1534118652344,0.8260214924812317,0.1544299274682998,0.1086758449673652,293.19287109375,297.1499938964844,293.1499938964844,0.1125293672084808,-2649.910400390625,304.1539611816406,0.8623420596122742,0.1769256293773651,0.1684207171201706,293.3598937988281,297.1499938964844,293.1499938964844,0.0038457904011011,-1448.859130859375,296.4143981933594,0.5636615753173828,0.050000000745058,0.2283885627985,291.16619873046875,291.1499938964844,271.24810791015625,270.5595092773437,283.8740234375,293.3599548339844,291.1662292480469,1.0,0.1971476376056671,0.990024983882904,0.990024983882904,1.0,1.0,-0.9265778660774232,0.3978872895240783,0.5286906361579895,0.1689162105321884,0.0,0.0,0.3009263575077057,26.02808380126953,25.0,0.356000006198883,-6820.212890625,86.17453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,305.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1526095867156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152195274829864,0.215223953127861,-4.433016329130624e-06,0.0,0.0001548793225083,0.0,0.0,9.010242462158203,0.0,0.0,0.0,0.2899257242679596,4.0,0.0,1.0
293700,293.1827392578125,297.1499938964844,293.1499938964844,0.0566047430038452,-1502.19287109375,304.1529846191406,0.7291222810745239,0.1052018478512764,0.0954830721020698,293.2079162597656,297.1499938964844,293.1499938964844,0.1140336990356445,-2678.1220703125,304.1553649902344,0.8653066158294678,0.1787169724702835,0.1701969653367996,293.18817138671875,297.1499938964844,293.1499938964844,0.0948111861944198,-1705.150634765625,304.15338134765625,0.8252831697463989,0.1540081053972244,0.1083803102374076,293.1925048828125,297.1499938964844,293.1499938964844,0.1121535077691078,-2642.79833984375,304.1539306640625,0.8615353107452393,0.1764508485794067,0.1679707318544387,293.3594970703125,297.1499938964844,293.1499938964844,0.0038188784383237,-1439.1112060546875,296.37921142578125,0.5636268258094788,0.050000000745058,0.2283896505832672,291.16632080078125,291.1499938964844,271.25640869140625,270.56365966796875,283.88134765625,293.35955810546875,291.16632080078125,1.0,0.1969009637832641,0.9899958372116088,0.9899958372116088,1.0,1.0,-0.9245772361755372,0.3968599140644073,0.5277173519134521,0.1688178181648254,0.0,0.0,0.2998287677764892,26.01728248596192,25.0,0.3081649243831634,-6798.66748046875,85.77721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,305.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.1521886438131332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214318960905075,0.2143234014511108,-4.430882654560264e-06,0.0,0.0001544521219329,0.0,0.0,8.965384483337402,0.0,0.0,0.0,0.2897444665431976,4.0,0.0,1.0
293760,293.1823425292969,297.1499938964844,293.1499938964844,0.0563225597143173,-1497.4112548828125,304.1529541015625,0.72837233543396,0.1048660650849342,0.0951801538467407,293.2074890136719,297.1499938964844,293.1499938964844,0.1135209649801254,-2668.4462890625,304.15533447265625,0.864222526550293,0.1780696213245391,0.1695840209722519,293.1878356933594,297.1499938964844,293.1499938964844,0.0944906696677208,-1700.520263671875,304.1533508300781,0.8245471715927124,0.153589591383934,0.1080871745944023,293.1921691894531,297.1499938964844,293.1499938964844,0.111780822277069,-2635.740966796875,304.1539001464844,0.8607321977615356,0.1759794354438781,0.1675240248441696,293.35906982421875,297.1499938964844,293.1499938964844,0.003792067291215,-1429.385009765625,296.3441162109375,0.5635905861854553,0.050000000745058,0.2283907830715179,291.1663818359375,291.1499938964844,271.2646484375,270.5677795410156,283.8886413574219,293.359130859375,291.1664123535156,1.0,0.1966567933559417,0.9899758696556092,0.9899758696556092,1.0,1.0,-0.922591507434845,0.3958407342433929,0.5267507433891296,0.1687195152044296,0.0,0.0,0.298726350069046,26.00685310363769,25.0,0.2614425420761108,-6777.2802734375,85.38460540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,305.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1517632603645324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134173661470413,0.2134218066930771,-4.428754891705466e-06,0.0,0.0001540204248158,0.0,0.0,8.920562744140625,0.0,0.0,0.0,0.2895634472370147,4.0,0.0,1.0
293820,293.1815795898437,297.1499938964844,293.1499938964844,0.0557656697928905,-1487.990966796875,304.15289306640625,0.7268815636634827,0.1042038574814796,0.094582974910736,293.2066345214844,297.1499938964844,293.1499938964844,0.1125054433941841,-2649.254638671875,304.1552429199219,0.862062931060791,0.1767844557762146,0.1683674901723861,293.18719482421875,297.1499938964844,293.1499938964844,0.0938577651977539,-1691.3741455078125,304.1532897949219,0.8230796456336975,0.1527621001005172,0.1075076609849929,293.1914978027344,297.1499938964844,293.1499938964844,0.1110445708036422,-2621.784423828125,304.15380859375,0.8591351509094238,0.1750462353229522,0.166639894247055,293.3582458496094,297.1499938964844,293.1499938964844,0.0037387597840279,-1410.005615234375,296.27410888671875,0.5635125637054443,0.050000000745058,0.2283932268619537,291.1665344238281,291.1499938964844,271.2810363769531,270.5760192871094,283.9030456542969,293.3583068847656,291.16650390625,1.0,0.1961756348609924,0.9899359345436096,0.9899359345436096,1.0,1.0,-0.9186609387397766,0.3938263356685638,0.5248346328735352,0.1685182154178619,0.0,0.0,0.2965142428874969,25.987133026123047,25.0,0.1636748164892196,-6734.9892578125,84.6128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,305.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.63671875,18000.0,0.0,0.0,0.1508979350328445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116169482469558,0.2116213738918304,-4.424521648616064e-06,0.0,0.0001531422312837,0.0,0.0,8.831305503845215,0.0,0.0,0.0,0.2892031371593475,4.0,0.0,1.0
293880,293.1815795898437,297.1499938964844,293.1499938964844,0.0557656697928905,-1487.990966796875,304.15289306640625,0.7268815636634827,0.1042038574814796,0.094582974910736,293.2066345214844,297.1499938964844,293.1499938964844,0.1125054433941841,-2649.254638671875,304.1552429199219,0.862062931060791,0.1767844557762146,0.1683674901723861,293.18719482421875,297.1499938964844,293.1499938964844,0.0938577651977539,-1691.3741455078125,304.1532897949219,0.8230796456336975,0.1527621001005172,0.1075076609849929,293.1914978027344,297.1499938964844,293.1499938964844,0.1110445708036422,-2621.784423828125,304.15380859375,0.8591351509094238,0.1750462353229522,0.166639894247055,293.3582458496094,297.1499938964844,293.1499938964844,0.0037387597840279,-1410.005615234375,296.27410888671875,0.5635125637054443,0.050000000745058,0.2283932268619537,291.1665344238281,291.1499938964844,271.2810363769531,270.5760192871094,283.9030456542969,293.3583068847656,291.16650390625,1.0,0.1961756348609924,0.9899359345436096,0.9899359345436096,1.0,1.0,-0.9186609387397766,0.3938263356685638,0.5248346328735352,0.1685182154178619,0.0,0.0,0.2965142428874969,25.987133026123047,25.0,0.1636748164892196,-6734.9892578125,84.6128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,305.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.63671875,18000.0,0.0,0.0,0.1508979350328445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116169482469558,0.2116213738918304,-4.424521648616064e-06,0.0,0.0001531422312837,0.0,0.0,8.831305503845215,0.0,0.0,0.0,0.2892031371593475,4.0,0.0,1.0
293940,293.18084716796875,297.1499938964844,293.1499938964844,0.055217795073986,-1478.744140625,304.1528625488281,0.7253987193107605,0.103552907705307,0.0939961969852447,293.2058410644531,297.1499938964844,293.1499938964844,0.1115017756819725,-2630.25048828125,304.1551818847656,0.8599116802215576,0.1755101978778839,0.1671617180109024,293.18658447265625,297.1499938964844,293.1499938964844,0.093234933912754,-1682.3699951171875,304.1532287597656,0.8216152191162109,0.1519462913274765,0.1069364994764328,293.1908569335937,297.1499938964844,293.1499938964844,0.1103196591138839,-2608.02392578125,304.1537475585937,0.8575480580329895,0.1741248220205307,0.1657671630382537,293.3573913574219,297.1499938964844,293.1499938964844,0.003685854608193,-1390.719482421875,296.204345703125,0.5634267330169678,0.050000000745058,0.2283959090709686,291.16656494140625,291.1499938964844,271.2972717285156,270.5842590332031,283.9172058105469,293.35748291015625,291.16656494140625,1.0,0.1957032233476638,0.98989599943161,0.98989599943161,1.0,1.0,-0.9147798418998718,0.3918440341949463,0.5229358077049255,0.1683031916618347,0.0,0.0,0.2943011224269867,25.968828201293945,25.0,0.0536847524344921,-6693.33203125,83.85753631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.1500134468078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098277509212494,0.2098321765661239,-4.420334789756453e-06,0.0,0.000152244567289,0.0,0.0,8.742928504943848,0.0,0.0,0.0,0.2888465523719787,4.0,0.0,1.0
294000,293.18084716796875,297.1499938964844,293.1499938964844,0.055217795073986,-1478.744140625,304.1528625488281,0.7253987193107605,0.103552907705307,0.0939961969852447,293.2058410644531,297.1499938964844,293.1499938964844,0.1115017756819725,-2630.25048828125,304.1551818847656,0.8599116802215576,0.1755101978778839,0.1671617180109024,293.18658447265625,297.1499938964844,293.1499938964844,0.093234933912754,-1682.3699951171875,304.1532287597656,0.8216152191162109,0.1519462913274765,0.1069364994764328,293.1908569335937,297.1499938964844,293.1499938964844,0.1103196591138839,-2608.02392578125,304.1537475585937,0.8575480580329895,0.1741248220205307,0.1657671630382537,293.3573913574219,297.1499938964844,293.1499938964844,0.003685854608193,-1390.719482421875,296.204345703125,0.5634267330169678,0.050000000745058,0.2283959090709686,291.16656494140625,291.1499938964844,271.2972717285156,270.5842590332031,283.9172058105469,293.35748291015625,291.16656494140625,1.0,0.1957032233476638,0.98989599943161,0.98989599943161,1.0,1.0,-0.9147798418998718,0.3918440341949463,0.5229358077049255,0.1683031916618347,0.0,0.0,0.2943011224269867,25.968828201293945,25.0,0.0536847524344921,-6693.33203125,83.85753631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.1500134468078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098277509212494,0.2098321765661239,-4.420334789756453e-06,0.0,0.000152244567289,0.0,0.0,8.742928504943848,0.0,0.0,0.0,0.2888465523719787,4.0,0.0,1.0
294060,293.1801452636719,297.1499938964844,293.1499938964844,0.0546782165765762,-1469.6578369140625,304.1528015136719,0.7239193916320801,0.1029121801257133,0.0934189036488533,293.2051086425781,297.1499938964844,293.1499938964844,0.1105087250471115,-2611.4111328125,304.15509033203125,0.8577650785446167,0.1742451786994934,0.1659651100635528,293.1859741210937,297.1499938964844,293.1499938964844,0.0926216170191764,-1673.501220703125,304.1531677246094,0.8201503753662109,0.1511413753032684,0.1063731163740158,293.19024658203125,297.1499938964844,293.1499938964844,0.1096055135130882,-2594.449462890625,304.1536865234375,0.8559683561325073,0.1732143312692642,0.1649049967527389,293.3565673828125,297.1499938964844,293.1499938964844,0.0036333503667265,-1371.5302734375,296.1348571777344,0.5633319020271301,0.050000000745058,0.228398859500885,291.1665344238281,291.1499938964844,271.3133544921875,270.592529296875,283.9309997558594,293.35662841796875,291.16650390625,1.0,0.1952389776706695,0.9898645877838136,0.9898645877838136,1.0,1.0,-0.9109433889389038,0.3898949921131134,0.5210484266281128,0.1680658608675003,0.0,0.0,0.2921003699302673,25.9518985748291,25.0,-0.0752697587013244,-6652.3310546875,83.11762237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700256347656,305.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1491113305091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080598175525665,0.2080642282962799,-4.416215688252123e-06,0.0,0.0001513290335424,0.0,0.0,8.655912399291992,0.0,0.0,0.0,0.2884956896305084,4.0,0.0,1.0
294120,293.1801452636719,297.1499938964844,293.1499938964844,0.0546782165765762,-1469.6578369140625,304.1528015136719,0.7239193916320801,0.1029121801257133,0.0934189036488533,293.2051086425781,297.1499938964844,293.1499938964844,0.1105087250471115,-2611.4111328125,304.15509033203125,0.8577650785446167,0.1742451786994934,0.1659651100635528,293.1859741210937,297.1499938964844,293.1499938964844,0.0926216170191764,-1673.501220703125,304.1531677246094,0.8201503753662109,0.1511413753032684,0.1063731163740158,293.19024658203125,297.1499938964844,293.1499938964844,0.1096055135130882,-2594.449462890625,304.1536865234375,0.8559683561325073,0.1732143312692642,0.1649049967527389,293.3565673828125,297.1499938964844,293.1499938964844,0.0036333503667265,-1371.5302734375,296.1348571777344,0.5633319020271301,0.050000000745058,0.228398859500885,291.1665344238281,291.1499938964844,271.3133544921875,270.592529296875,283.9309997558594,293.35662841796875,291.16650390625,1.0,0.1952389776706695,0.9898645877838136,0.9898645877838136,1.0,1.0,-0.9109433889389038,0.3898949921131134,0.5210484266281128,0.1680658608675003,0.0,0.0,0.2921003699302673,25.9518985748291,25.0,-0.0752697587013244,-6652.3310546875,83.11762237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700256347656,305.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1491113305091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080598175525665,0.2080642282962799,-4.416215688252123e-06,0.0,0.0001513290335424,0.0,0.0,8.655912399291992,0.0,0.0,0.0,0.2884956896305084,4.0,0.0,1.0
294180,293.17950439453125,297.1499938964844,293.1499938964844,0.054146934300661,-1460.73095703125,304.1527404785156,0.7224403619766235,0.1022815257310867,0.0928509607911109,293.2044372558594,297.1499938964844,293.1499938964844,0.1095256432890892,-2592.72509765625,304.155029296875,0.8556203246116638,0.1729884445667266,0.1647767722606659,293.1853942871094,297.1499938964844,293.1499938964844,0.0920179262757301,-1664.7701416015625,304.15313720703125,0.8186825513839722,0.1503474116325378,0.1058176010847091,293.1896667480469,297.1499938964844,293.1499938964844,0.1089022383093833,-2581.064453125,304.15362548828125,0.8543945550918579,0.1723147481679916,0.1640534400939941,293.355712890625,297.1499938964844,293.1499938964844,0.0035812647547572,-1352.4482421875,296.06561279296875,0.563226580619812,0.050000000745058,0.2284021377563476,291.1663818359375,291.1499938964844,271.32928466796875,270.600830078125,283.9443359375,293.35577392578125,291.16632080078125,1.0,0.1947829127311706,0.9898331761360168,0.9898331761360168,1.0,1.0,-0.9071510434150696,0.3879820704460144,0.5191689729690552,0.1677976101636886,0.0,0.0,0.2899282574653625,25.93641471862793,25.0,-0.2069351375102996,-6612.07373046875,82.39281463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730163574219,305.71502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.148194208741188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063258290290832,0.2063302397727966,-4.412195266922936e-06,0.0,0.0001503982784925,0.0,0.0,8.570869445800781,0.0,0.0,0.0,0.2881528735160827,4.0,0.0,1.0
294240,293.17950439453125,297.1499938964844,293.1499938964844,0.054146934300661,-1460.73095703125,304.1527404785156,0.7224403619766235,0.1022815257310867,0.0928509607911109,293.2044372558594,297.1499938964844,293.1499938964844,0.1095256432890892,-2592.72509765625,304.155029296875,0.8556203246116638,0.1729884445667266,0.1647767722606659,293.1853942871094,297.1499938964844,293.1499938964844,0.0920179262757301,-1664.7701416015625,304.15313720703125,0.8186825513839722,0.1503474116325378,0.1058176010847091,293.1896667480469,297.1499938964844,293.1499938964844,0.1089022383093833,-2581.064453125,304.15362548828125,0.8543945550918579,0.1723147481679916,0.1640534400939941,293.355712890625,297.1499938964844,293.1499938964844,0.0035812647547572,-1352.4482421875,296.06561279296875,0.563226580619812,0.050000000745058,0.2284021377563476,291.1663818359375,291.1499938964844,271.32928466796875,270.600830078125,283.9443359375,293.35577392578125,291.16632080078125,1.0,0.1947829127311706,0.9898331761360168,0.9898331761360168,1.0,1.0,-0.9071510434150696,0.3879820704460144,0.5191689729690552,0.1677976101636886,0.0,0.0,0.2899282574653625,25.93641471862793,25.0,-0.2069351375102996,-6612.07373046875,82.39281463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730163574219,305.71502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.148194208741188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063258290290832,0.2063302397727966,-4.412195266922936e-06,0.0,0.0001503982784925,0.0,0.0,8.570869445800781,0.0,0.0,0.0,0.2881528735160827,4.0,0.0,1.0
294300,293.17919921875,297.1499938964844,293.1499938964844,0.0538838319480419,-1456.3170166015625,304.1527404785156,0.721699059009552,0.1019693315029144,0.0925698801875114,293.2041015625,297.1499938964844,293.1499938964844,0.1090370491147041,-2583.425048828125,304.1549987792969,0.8545475006103516,0.1723624020814895,0.1641849428415298,293.18511962890625,297.1499938964844,293.1499938964844,0.0917190983891487,-1660.4478759765625,304.1531066894531,0.8179460763931274,0.1499539017677307,0.105542317032814,293.1893920898437,297.1499938964844,293.1499938964844,0.1085540205240249,-2574.430419921875,304.1535949707031,0.8536089062690735,0.1718683987855911,0.1636309772729873,293.35528564453125,297.1499938964844,293.1499938964844,0.0035553346388041,-1342.931884765625,296.03106689453125,0.5631700158119202,0.050000000745058,0.2284038960933685,291.166259765625,291.1499938964844,271.3371887207031,270.60498046875,283.95086669921875,293.3553466796875,291.1662292480469,1.0,0.1945574432611465,0.9898175001144408,0.9898175001144408,1.0,1.0,-0.9052678346633912,0.3870379030704498,0.5182299017906189,0.1676504164934158,0.0,0.0,0.2888555824756622,25.92915153503418,25.0,-0.2703056931495666,-6592.21044921875,82.0353012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744201660156,305.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09765625,18000.0,0.0,0.0,0.1477322429418563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054736465215683,0.2054780572652816,-4.41022211816744e-06,0.0,0.0001499294594395,0.0,0.0,8.529175758361816,0.0,0.0,0.0,0.2879849672317505,4.0,0.0,1.0
294360,293.17889404296875,297.1499938964844,293.1499938964844,0.0536223798990249,-1451.935546875,304.1527099609375,0.720956027507782,0.1016591489315033,0.0922906920313835,293.20379638671875,297.1499938964844,293.1499938964844,0.108550377190113,-2574.152587890625,304.1549987792969,0.8534740209579468,0.1717377305030822,0.1635944992303848,293.1848449707031,297.1499938964844,293.1499938964844,0.0914222598075866,-1656.1544189453125,304.153076171875,0.8172074556350708,0.1495626270771026,0.1052686646580696,293.1891174316406,297.1499938964844,293.1499938964844,0.1082081049680709,-2567.835693359375,304.1535949707031,0.8528238534927368,0.1714242547750473,0.1632107049226761,293.3548583984375,297.1499938964844,293.1499938964844,0.0035295169800519,-1333.4461669921875,295.9966125488281,0.5631107091903687,0.050000000745058,0.2284057289361953,291.1661376953125,291.1499938964844,271.34503173828125,270.60919189453125,283.95721435546875,293.3549499511719,291.16607666015625,1.0,0.1943336576223373,0.9898098707199096,0.9898098707199096,1.0,1.0,-0.9033935070037842,0.3861032426357269,0.5172902345657349,0.1674919575452804,0.0,0.0,0.2877943515777588,25.922178268432617,25.0,-0.3356260359287262,-6572.54443359375,81.68098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,305.7004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9765625,18000.0,0.0,0.0,0.147268995642662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046331316232681,0.2046375423669815,-4.408281711221207e-06,0.0,0.0001494593016104,0.0,0.0,8.48812484741211,0.0,0.0,0.0,0.2878196239471435,4.0,0.0,1.0
294420,293.1783142089844,297.1499938964844,293.1499938964844,0.0531043410301208,-1443.2685546875,304.1526794433594,0.719525933265686,0.1010446473956108,0.091737262904644,293.2019958496094,297.1499938964844,293.1499938964844,0.1076930165290832,-2557.832275390625,304.1547546386719,0.8516359329223633,0.1707401871681213,0.1625556647777557,293.184326171875,297.1499938964844,293.1499938964844,0.0908346772193908,-1647.6566162109375,304.1530456542969,0.8157945275306702,0.1487866938114166,0.1047257035970687,293.1885681152344,297.1499938964844,293.1499938964844,0.1075232252478599,-2554.768310546875,304.1535339355469,0.8513312935829163,0.1705422848463058,0.1623758375644683,293.35400390625,297.1499938964844,293.1499938964844,0.003478173399344,-1314.555419921875,295.9278259277344,0.563046932220459,0.050000000745058,0.2284077554941177,291.16571044921875,291.1499938964844,271.360595703125,270.6176147460937,283.9693603515625,293.35406494140625,291.1656188964844,1.0,0.1938943266868591,0.989794671535492,0.989794671535492,1.0,1.0,-0.8998310565948486,0.3843367099761963,0.5154943466186523,0.1671669483184814,0.0,0.0,0.2857257425785064,25.900514602661133,25.0,-0.6799861192703247,-6534.36865234375,80.99779510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775939941406,305.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.1463425308465957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029963880777359,0.203000783920288,-4.404505034472095e-06,0.0,0.0001485190732637,0.0,0.0,8.408364295959473,0.0,0.0,0.0,0.2874985039234161,4.0,0.0,1.0
294480,293.1783142089844,297.1499938964844,293.1499938964844,0.0531043410301208,-1443.2685546875,304.1526794433594,0.719525933265686,0.1010446473956108,0.091737262904644,293.2019958496094,297.1499938964844,293.1499938964844,0.1076930165290832,-2557.832275390625,304.1547546386719,0.8516359329223633,0.1707401871681213,0.1625556647777557,293.184326171875,297.1499938964844,293.1499938964844,0.0908346772193908,-1647.6566162109375,304.1530456542969,0.8157945275306702,0.1487866938114166,0.1047257035970687,293.1885681152344,297.1499938964844,293.1499938964844,0.1075232252478599,-2554.768310546875,304.1535339355469,0.8513312935829163,0.1705422848463058,0.1623758375644683,293.35400390625,297.1499938964844,293.1499938964844,0.003478173399344,-1314.555419921875,295.9278259277344,0.563046932220459,0.050000000745058,0.2284077554941177,291.16571044921875,291.1499938964844,271.360595703125,270.6176147460937,283.9693603515625,293.35406494140625,291.1656188964844,1.0,0.1938943266868591,0.989794671535492,0.989794671535492,1.0,1.0,-0.8998310565948486,0.3843367099761963,0.5154943466186523,0.1671669483184814,0.0,0.0,0.2857257425785064,25.900514602661133,25.0,-0.6799861192703247,-6534.36865234375,80.99779510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775939941406,305.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.1463425308465957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029963880777359,0.203000783920288,-4.404505034472095e-06,0.0,0.0001485190732637,0.0,0.0,8.408364295959473,0.0,0.0,0.0,0.2874985039234161,4.0,0.0,1.0
294540,293.1777648925781,297.1499938964844,293.1499938964844,0.0525956638157367,-1434.7840576171875,304.1526184082031,0.7182534337043762,0.100438967347145,0.0911902114748954,293.1983337402344,297.1499938964844,293.1499938964844,0.1071710437536239,-2547.984130859375,304.1540222167969,0.8506786227226257,0.1701617240905761,0.1619246006011963,293.183837890625,297.1499938964844,293.1499938964844,0.0902590230107307,-1639.34033203125,304.1529846191406,0.8145622611045837,0.1480205059051513,0.1041883155703544,293.1880798339844,297.1499938964844,293.1499938964844,0.1068517118692398,-2541.95166015625,304.1534729003906,0.8500397205352783,0.169668897986412,0.1615476757287979,293.3530578613281,297.1499938964844,293.1499938964844,0.0034273602068424,-1295.85302734375,295.8591003417969,0.5631387233734131,0.050000000745058,0.228405013680458,291.16461181640625,291.1499938964844,271.3759765625,270.6261901855469,283.9804077148437,293.3531188964844,291.16436767578125,1.0,0.1934755146503448,0.9897794127464294,0.9897794127464294,1.0,1.0,-0.8967747092247009,0.3828279972076416,0.5139467120170593,0.1668717116117477,0.0,0.0,0.2838445007801056,25.857816696166992,25.0,-1.71607506275177,-6499.3857421875,80.3781967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,305.6694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.982421875,18000.0,0.0,0.0,0.1454261690378189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014818340539932,0.2014862298965454,-4.400940269988496e-06,0.0,0.0001475890749134,0.0,0.0,8.334637641906738,0.0,0.0,0.0,0.2872012555599212,4.0,0.0,1.0
294600,293.1777648925781,297.1499938964844,293.1499938964844,0.0525956638157367,-1434.7840576171875,304.1526184082031,0.7182534337043762,0.100438967347145,0.0911902114748954,293.1983337402344,297.1499938964844,293.1499938964844,0.1071710437536239,-2547.984130859375,304.1540222167969,0.8506786227226257,0.1701617240905761,0.1619246006011963,293.183837890625,297.1499938964844,293.1499938964844,0.0902590230107307,-1639.34033203125,304.1529846191406,0.8145622611045837,0.1480205059051513,0.1041883155703544,293.1880798339844,297.1499938964844,293.1499938964844,0.1068517118692398,-2541.95166015625,304.1534729003906,0.8500397205352783,0.169668897986412,0.1615476757287979,293.3530578613281,297.1499938964844,293.1499938964844,0.0034273602068424,-1295.85302734375,295.8591003417969,0.5631387233734131,0.050000000745058,0.228405013680458,291.16461181640625,291.1499938964844,271.3759765625,270.6261901855469,283.9804077148437,293.3531188964844,291.16436767578125,1.0,0.1934755146503448,0.9897794127464294,0.9897794127464294,1.0,1.0,-0.8967747092247009,0.3828279972076416,0.5139467120170593,0.1668717116117477,0.0,0.0,0.2838445007801056,25.857816696166992,25.0,-1.71607506275177,-6499.3857421875,80.3781967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,305.6694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.982421875,18000.0,0.0,0.0,0.1454261690378189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014818340539932,0.2014862298965454,-4.400940269988496e-06,0.0,0.0001475890749134,0.0,0.0,8.334637641906738,0.0,0.0,0.0,0.2872012555599212,4.0,0.0,1.0
294660,293.1772155761719,297.1499938964844,293.1499938964844,0.0520986653864383,-1426.51708984375,304.152587890625,0.7170169353485107,0.0998449176549911,0.0906531736254692,293.1946105957031,297.1499938964844,293.1499938964844,0.1068043708801269,-2541.104248046875,304.1533203125,0.8500597476959229,0.169697105884552,0.1614749431610107,293.1833190917969,297.1499938964844,293.1499938964844,0.08969696611166,-1631.2279052734375,304.1529235839844,0.8133693933486938,0.1472671627998352,0.1036595180630683,293.18756103515625,297.1499938964844,293.1499938964844,0.106194332242012,-2529.397705078125,304.1534118652344,0.8487952351570129,0.1688064336776733,0.1607294082641601,293.3520202636719,297.1499938964844,293.1499938964844,0.0033771651796996,-1277.3638916015625,295.7905578613281,0.5632566809654236,0.050000000745058,0.2284014821052551,291.1628723144531,291.1499938964844,271.39117431640625,270.6348571777344,283.990478515625,293.35211181640625,291.1626281738281,1.0,0.193079873919487,0.9897617101669312,0.9897617101669312,1.0,1.0,-0.8939695358276367,0.3814613223075866,0.51250821352005,0.166556254029274,0.0,0.0,0.2822494804859161,25.81226921081543,25.0,-2.2299227714538574,-6468.26806640625,79.80272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,305.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1445401459932327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001926749944687,0.2001970708370208,-4.397821157908766e-06,0.0,0.0001466898684157,0.0,0.0,8.271883964538574,0.0,0.0,0.0,0.2869469821453094,4.0,0.0,1.0
294720,293.1772155761719,297.1499938964844,293.1499938964844,0.0520986653864383,-1426.51708984375,304.152587890625,0.7170169353485107,0.0998449176549911,0.0906531736254692,293.1946105957031,297.1499938964844,293.1499938964844,0.1068043708801269,-2541.104248046875,304.1533203125,0.8500597476959229,0.169697105884552,0.1614749431610107,293.1833190917969,297.1499938964844,293.1499938964844,0.08969696611166,-1631.2279052734375,304.1529235839844,0.8133693933486938,0.1472671627998352,0.1036595180630683,293.18756103515625,297.1499938964844,293.1499938964844,0.106194332242012,-2529.397705078125,304.1534118652344,0.8487952351570129,0.1688064336776733,0.1607294082641601,293.3520202636719,297.1499938964844,293.1499938964844,0.0033771651796996,-1277.3638916015625,295.7905578613281,0.5632566809654236,0.050000000745058,0.2284014821052551,291.1628723144531,291.1499938964844,271.39117431640625,270.6348571777344,283.990478515625,293.35211181640625,291.1626281738281,1.0,0.193079873919487,0.9897617101669312,0.9897617101669312,1.0,1.0,-0.8939695358276367,0.3814613223075866,0.51250821352005,0.166556254029274,0.0,0.0,0.2822494804859161,25.81226921081543,25.0,-2.2299227714538574,-6468.26806640625,79.80272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,305.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1445401459932327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001926749944687,0.2001970708370208,-4.397821157908766e-06,0.0,0.0001466898684157,0.0,0.0,8.271883964538574,0.0,0.0,0.0,0.2869469821453094,4.0,0.0,1.0
294780,293.1766967773437,297.1499938964844,293.1499938964844,0.0516083054244518,-1418.3702392578125,304.15252685546875,0.7157272100448608,0.0992611944675445,0.0901262462139129,293.1915283203125,297.1499938964844,293.1499938964844,0.1064312011003494,-2534.0498046875,304.15283203125,0.849349856376648,0.1691964268684387,0.1610153615474701,293.18280029296875,297.1499938964844,293.1499938964844,0.0891417041420936,-1623.210205078125,304.1528625488281,0.8121150135993958,0.1465255320072174,0.1031395196914672,293.18707275390625,297.1499938964844,293.1499938964844,0.1055430993437767,-2516.937744140625,304.1533508300781,0.8474936485290527,0.1679540872573852,0.1599214076995849,293.3509216308594,297.1499938964844,293.1499938964844,0.0033274067100137,-1258.980712890625,295.72265625,0.5633140802383423,0.050000000745058,0.2283997982740402,291.16143798828125,291.1499938964844,271.4061889648437,270.6437072753906,283.9997253417969,293.3510131835937,291.1612548828125,1.0,0.192702442407608,0.989743947982788,0.989743947982788,1.0,1.0,-0.8911896347999573,0.3801349699497223,0.5110546946525574,0.1661747395992279,0.0,0.0,0.2808308005332947,25.775388717651367,25.0,-1.913901686668396,-6439.353515625,79.24777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,305.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1437041312456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990720778703689,0.1990764737129211,-4.395155428937869e-06,0.0,0.0001458414335502,0.0,0.0,8.217535972595215,0.0,0.0,0.0,0.2867269515991211,4.0,0.0,1.0
294840,293.1766967773437,297.1499938964844,293.1499938964844,0.0516083054244518,-1418.3702392578125,304.15252685546875,0.7157272100448608,0.0992611944675445,0.0901262462139129,293.1915283203125,297.1499938964844,293.1499938964844,0.1064312011003494,-2534.0498046875,304.15283203125,0.849349856376648,0.1691964268684387,0.1610153615474701,293.18280029296875,297.1499938964844,293.1499938964844,0.0891417041420936,-1623.210205078125,304.1528625488281,0.8121150135993958,0.1465255320072174,0.1031395196914672,293.18707275390625,297.1499938964844,293.1499938964844,0.1055430993437767,-2516.937744140625,304.1533508300781,0.8474936485290527,0.1679540872573852,0.1599214076995849,293.3509216308594,297.1499938964844,293.1499938964844,0.0033274067100137,-1258.980712890625,295.72265625,0.5633140802383423,0.050000000745058,0.2283997982740402,291.16143798828125,291.1499938964844,271.4061889648437,270.6437072753906,283.9997253417969,293.3510131835937,291.1612548828125,1.0,0.192702442407608,0.989743947982788,0.989743947982788,1.0,1.0,-0.8911896347999573,0.3801349699497223,0.5110546946525574,0.1661747395992279,0.0,0.0,0.2808308005332947,25.775388717651367,25.0,-1.913901686668396,-6439.353515625,79.24777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,305.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1437041312456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990720778703689,0.1990764737129211,-4.395155428937869e-06,0.0,0.0001458414335502,0.0,0.0,8.217535972595215,0.0,0.0,0.0,0.2867269515991211,4.0,0.0,1.0
294900,293.17645263671875,297.1499938964844,293.1499938964844,0.0513647384941577,-1414.3265380859375,304.15252685546875,0.715053379535675,0.0989723354578018,0.0898658707737922,293.1902770996094,297.1499938964844,293.1499938964844,0.1062246412038803,-2530.120361328125,304.1527099609375,0.8489180207252502,0.1689154356718063,0.1607609838247299,293.1825561523437,297.1499938964844,293.1499938964844,0.0888657048344612,-1619.2230224609375,304.1528625488281,0.8114555478096008,0.146158218383789,0.1028822809457779,293.18682861328125,297.1499938964844,293.1499938964844,0.1052189469337463,-2510.726318359375,304.1533508300781,0.8468133211135864,0.1675310134887695,0.1595207005739212,293.35040283203125,297.1499938964844,293.1499938964844,0.0033026600722223,-1249.8165283203125,295.68896484375,0.563313901424408,0.050000000745058,0.2283998429775238,291.160888671875,291.1499938964844,271.41363525390625,270.6481628417969,284.0040588378906,293.3504638671875,291.1607360839844,1.0,0.1925187706947326,0.9897350668907166,0.9897350668907166,1.0,1.0,-0.8897822499275208,0.3794752657413482,0.5103069543838501,0.1659525781869888,0.0,0.0,0.280161052942276,25.760875701904297,25.0,-1.6482079029083252,-6425.267578125,78.97412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,305.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.947265625,18000.0,0.0,0.0,0.143307939171791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985495686531067,0.1985539644956588,-4.393938070279546e-06,0.0,0.0001454393350286,0.0,0.0,8.192277908325195,0.0,0.0,0.0,0.2866249680519104,4.0,0.0,1.0
294960,293.1762084960937,297.1499938964844,293.1499938964844,0.05112199857831,-1410.29833984375,304.1524963378906,0.7143574953079224,0.0986850708723068,0.08960722386837,293.1892395019531,297.1499938964844,293.1499938964844,0.1059992834925651,-2525.818359375,304.1526184082031,0.8484219908714294,0.1686079800128936,0.1604835093021392,293.18231201171875,297.1499938964844,293.1499938964844,0.0885905623435974,-1615.2474365234375,304.15283203125,0.8107718825340271,0.1457927972078323,0.1026265993714332,293.1866149902344,297.1499938964844,293.1499938964844,0.1048956364393234,-2504.524658203125,304.1533203125,0.8461114168167114,0.1671096682548523,0.1591219305992126,293.349853515625,297.1499938964844,293.1499938964844,0.0032779939938336,-1240.6685791015625,295.6554260253906,0.5632930994033813,0.050000000745058,0.2284005135297775,291.16046142578125,291.1499938964844,271.4209899902344,270.6527099609375,284.0081787109375,293.3499450683594,291.16033935546875,1.0,0.1923376619815826,0.9897292256355286,0.9897292256355286,1.0,1.0,-0.8883541226387024,0.378814160823822,0.5095399618148804,0.1657070219516754,0.0,0.0,0.279509961605072,25.749082565307617,25.0,-1.3644933700561523,-6411.318359375,78.70158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,305.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.1429274678230285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980452984571457,0.1980496793985366,-4.39277573605068e-06,0.0,0.0001450532145099,0.0,0.0,8.167946815490723,0.0,0.0,0.0,0.2865268886089325,4.0,0.0,1.0
295020,293.1757507324219,297.1499938964844,293.1499938964844,0.0506380721926689,-1402.2738037109375,304.1524658203125,0.7128949761390686,0.0981141477823257,0.0890939012169838,293.1878356933594,297.1499938964844,293.1499938964844,0.1054824963212013,-2515.91259765625,304.1526184082031,0.8472193479537964,0.1679020673036575,0.1598475575447082,293.181884765625,297.1499938964844,293.1499938964844,0.0880419909954071,-1607.3187255859375,304.1528015136719,0.8093284368515015,0.1450663357973098,0.102118894457817,293.1861572265625,297.1499938964844,293.1499938964844,0.104250892996788,-2492.14013671875,304.1532897949219,0.8446428179740906,0.1662711203098297,0.1583289951086044,293.34881591796875,297.1499938964844,293.1499938964844,0.0032288387883454,-1222.400390625,295.5887145996094,0.5631905794143677,0.050000000745058,0.228403702378273,291.15985107421875,291.1499938964844,271.43560791015625,270.6618957519531,284.0158386230469,293.348876953125,291.1597900390625,1.0,0.1919804513454437,0.9897175431251526,0.9897175431251526,1.0,1.0,-0.8854175806045532,0.3774803876876831,0.5079371929168701,0.1651394963264465,0.0,0.0,0.2782392799854278,25.73326301574707,25.0,-0.8200827240943909,-6383.5810546875,78.15599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,305.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1422129571437835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970716267824173,0.1970760226249694,-4.390567028167425e-06,0.0,0.0001443280780222,0.0,0.0,8.121089935302734,0.0,0.0,0.0,0.2863384187221527,4.0,0.0,1.0
295080,293.1757507324219,297.1499938964844,293.1499938964844,0.0506380721926689,-1402.2738037109375,304.1524658203125,0.7128949761390686,0.0981141477823257,0.0890939012169838,293.1878356933594,297.1499938964844,293.1499938964844,0.1054824963212013,-2515.91259765625,304.1526184082031,0.8472193479537964,0.1679020673036575,0.1598475575447082,293.181884765625,297.1499938964844,293.1499938964844,0.0880419909954071,-1607.3187255859375,304.1528015136719,0.8093284368515015,0.1450663357973098,0.102118894457817,293.1861572265625,297.1499938964844,293.1499938964844,0.104250892996788,-2492.14013671875,304.1532897949219,0.8446428179740906,0.1662711203098297,0.1583289951086044,293.34881591796875,297.1499938964844,293.1499938964844,0.0032288387883454,-1222.400390625,295.5887145996094,0.5631905794143677,0.050000000745058,0.228403702378273,291.15985107421875,291.1499938964844,271.43560791015625,270.6618957519531,284.0158386230469,293.348876953125,291.1597900390625,1.0,0.1919804513454437,0.9897175431251526,0.9897175431251526,1.0,1.0,-0.8854175806045532,0.3774803876876831,0.5079371929168701,0.1651394963264465,0.0,0.0,0.2782392799854278,25.73326301574707,25.0,-0.8200827240943909,-6383.5810546875,78.15599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,305.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1422129571437835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970716267824173,0.1970760226249694,-4.390567028167425e-06,0.0,0.0001443280780222,0.0,0.0,8.121089935302734,0.0,0.0,0.0,0.2863384187221527,4.0,0.0,1.0
