time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1753234863281,297.1499938964844,293.1499938964844,0.0501552857458591,-1394.276611328125,304.1524658203125,0.711330771446228,0.0975465327501297,0.0885844528675079,293.1872863769531,297.1499938964844,293.1499938964844,0.1048620417714119,-2503.9736328125,304.1527709960937,0.8457050919532776,0.1670549511909485,0.159084215760231,293.18145751953125,297.1499938964844,293.1499938964844,0.0874948278069496,-1599.4083251953125,304.1527709960937,0.8077778816223145,0.1443439722061157,0.1016148030757904,293.1857604980469,297.1499938964844,293.1499938964844,0.103608138859272,-2479.771240234375,304.1532592773437,0.8430874943733215,0.1654366552829742,0.1575408428907394,293.3478088378906,297.1499938964844,293.1499938964844,0.0031799194402992,-1204.1746826171875,295.5224304199219,0.563007652759552,0.050000000745058,0.2284093499183654,291.1595764160156,291.1499938964844,271.45001220703125,270.6713256835937,284.0226745605469,293.347900390625,291.1595764160156,1.0,0.191626027226448,0.9897058606147766,0.9897058606147766,1.0,1.0,-0.8823458552360535,0.3761203289031982,0.5062255263328552,0.1644603461027145,0.0,0.0,0.2769816815853119,25.727325439453125,25.0,-0.3656848967075348,-6355.78076171875,77.60415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33837890625,305.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1415571272373199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961198449134826,0.1961242258548736,-4.388447450764943e-06,0.0,0.0001436624879715,0.0,0.0,8.075434684753418,0.0,0.0,0.0,0.2861552536487579,4.0,0.0,1.0
295200,293.1753234863281,297.1499938964844,293.1499938964844,0.0501552857458591,-1394.276611328125,304.1524658203125,0.711330771446228,0.0975465327501297,0.0885844528675079,293.1872863769531,297.1499938964844,293.1499938964844,0.1048620417714119,-2503.9736328125,304.1527709960937,0.8457050919532776,0.1670549511909485,0.159084215760231,293.18145751953125,297.1499938964844,293.1499938964844,0.0874948278069496,-1599.4083251953125,304.1527709960937,0.8077778816223145,0.1443439722061157,0.1016148030757904,293.1857604980469,297.1499938964844,293.1499938964844,0.103608138859272,-2479.771240234375,304.1532592773437,0.8430874943733215,0.1654366552829742,0.1575408428907394,293.3478088378906,297.1499938964844,293.1499938964844,0.0031799194402992,-1204.1746826171875,295.5224304199219,0.563007652759552,0.050000000745058,0.2284093499183654,291.1595764160156,291.1499938964844,271.45001220703125,270.6713256835937,284.0226745605469,293.347900390625,291.1595764160156,1.0,0.191626027226448,0.9897058606147766,0.9897058606147766,1.0,1.0,-0.8823458552360535,0.3761203289031982,0.5062255263328552,0.1644603461027145,0.0,0.0,0.2769816815853119,25.727325439453125,25.0,-0.3656848967075348,-6355.78076171875,77.60415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33837890625,305.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1415571272373199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961198449134826,0.1961242258548736,-4.388447450764943e-06,0.0,0.0001436624879715,0.0,0.0,8.075434684753418,0.0,0.0,0.0,0.2861552536487579,4.0,0.0,1.0
295260,293.1749572753906,297.1499938964844,293.1499938964844,0.0496731512248516,-1386.30029296875,304.1524353027344,0.7096483707427979,0.0969807803630828,0.088077500462532,293.1877136230469,297.1499938964844,293.1499938964844,0.1041159108281135,-2489.5751953125,304.1531066894531,0.8438258171081543,0.1660289168357849,0.1581649482250213,293.1810607910156,297.1499938964844,293.1499938964844,0.0869487673044204,-1591.5142822265625,304.1527709960937,0.8061047792434692,0.1436240673065185,0.1011130809783935,293.1853942871094,297.1499938964844,293.1499938964844,0.1029674634337425,-2467.42236328125,304.1532287597656,0.8414376974105835,0.1646048873662948,0.1567560583353042,293.3468933105469,297.1499938964844,293.1499938964844,0.0031311442144215,-1185.9659423828125,295.4564208984375,0.5627387166023254,0.050000000745058,0.2284176498651504,291.1595153808594,291.1499938964844,271.4627990722656,270.6803283691406,284.02783203125,293.3469543457031,291.15948486328125,1.0,0.1912697702646255,0.9897021651268004,0.9897021651268004,1.0,1.0,-0.8791000247001648,0.374733030796051,0.5043669939041138,0.1636217683553695,0.0,0.0,0.2757186591625213,25.731002807617188,25.0,-0.1629202514886856,-6327.93115234375,77.03909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260803222656,305.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1409517675638198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951701492071151,0.1951745301485061,-4.386358796182321e-06,0.0,0.0001430481352144,0.0,0.0,8.030000686645508,0.0,0.0,0.0,0.285973310470581,4.0,0.0,1.0
295320,293.1749572753906,297.1499938964844,293.1499938964844,0.0496731512248516,-1386.30029296875,304.1524353027344,0.7096483707427979,0.0969807803630828,0.088077500462532,293.1877136230469,297.1499938964844,293.1499938964844,0.1041159108281135,-2489.5751953125,304.1531066894531,0.8438258171081543,0.1660289168357849,0.1581649482250213,293.1810607910156,297.1499938964844,293.1499938964844,0.0869487673044204,-1591.5142822265625,304.1527709960937,0.8061047792434692,0.1436240673065185,0.1011130809783935,293.1853942871094,297.1499938964844,293.1499938964844,0.1029674634337425,-2467.42236328125,304.1532287597656,0.8414376974105835,0.1646048873662948,0.1567560583353042,293.3468933105469,297.1499938964844,293.1499938964844,0.0031311442144215,-1185.9659423828125,295.4564208984375,0.5627387166023254,0.050000000745058,0.2284176498651504,291.1595153808594,291.1499938964844,271.4627990722656,270.6803283691406,284.02783203125,293.3469543457031,291.15948486328125,1.0,0.1912697702646255,0.9897021651268004,0.9897021651268004,1.0,1.0,-0.8791000247001648,0.374733030796051,0.5043669939041138,0.1636217683553695,0.0,0.0,0.2757186591625213,25.731002807617188,25.0,-0.1629202514886856,-6327.93115234375,77.03909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260803222656,305.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1409517675638198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951701492071151,0.1951745301485061,-4.386358796182321e-06,0.0,0.0001430481352144,0.0,0.0,8.030000686645508,0.0,0.0,0.0,0.285973310470581,4.0,0.0,1.0
295380,293.17462158203125,297.1499938964844,293.1499938964844,0.0491922572255134,-1378.3577880859375,304.1524353027344,0.7078170776367188,0.0964155942201614,0.0875720307230949,293.18927001953125,297.1499938964844,293.1499938964844,0.1031967103481292,-2471.792724609375,304.1535949707031,0.8414563536643982,0.1647551953792572,0.1570273637771606,293.18072509765625,297.1499938964844,293.1499938964844,0.0864050164818763,-1583.65771484375,304.1527404785156,0.8042846918106079,0.1429054290056228,0.1006129831075668,293.18505859375,297.1499938964844,293.1499938964844,0.1023306176066398,-2455.132568359375,304.1532287597656,0.839671790599823,0.1637748628854751,0.1559738665819168,293.3460388183594,297.1499938964844,293.1499938964844,0.0030826197471469,-1167.828125,295.39044189453125,0.5623654127120972,0.050000000745058,0.2284291833639145,291.15936279296875,291.1499938964844,271.4728088378906,270.6883239746094,284.0304260253906,293.3460998535156,291.1593017578125,1.0,0.1909061968326568,0.9896984100341796,0.9896984100341796,1.0,1.0,-0.8756028413772583,0.3732957243919372,0.5023071765899658,0.1625789105892181,0.0,0.0,0.2744821310043335,25.7459774017334,25.0,-0.2152834683656692,-6300.39794921875,76.4501724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144226074219,305.5621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.1403882652521133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942369639873504,0.1942413449287414,-4.384296971693402e-06,0.0,0.000142476244946,0.0,0.0,7.98541259765625,0.0,0.0,0.0,0.2857947647571563,4.0,0.0,1.0
295440,293.17462158203125,297.1499938964844,293.1499938964844,0.0491922572255134,-1378.3577880859375,304.1524353027344,0.7078170776367188,0.0964155942201614,0.0875720307230949,293.18927001953125,297.1499938964844,293.1499938964844,0.1031967103481292,-2471.792724609375,304.1535949707031,0.8414563536643982,0.1647551953792572,0.1570273637771606,293.18072509765625,297.1499938964844,293.1499938964844,0.0864050164818763,-1583.65771484375,304.1527404785156,0.8042846918106079,0.1429054290056228,0.1006129831075668,293.18505859375,297.1499938964844,293.1499938964844,0.1023306176066398,-2455.132568359375,304.1532287597656,0.839671790599823,0.1637748628854751,0.1559738665819168,293.3460388183594,297.1499938964844,293.1499938964844,0.0030826197471469,-1167.828125,295.39044189453125,0.5623654127120972,0.050000000745058,0.2284291833639145,291.15936279296875,291.1499938964844,271.4728088378906,270.6883239746094,284.0304260253906,293.3460998535156,291.1593017578125,1.0,0.1909061968326568,0.9896984100341796,0.9896984100341796,1.0,1.0,-0.8756028413772583,0.3732957243919372,0.5023071765899658,0.1625789105892181,0.0,0.0,0.2744821310043335,25.7459774017334,25.0,-0.2152834683656692,-6300.39794921875,76.4501724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144226074219,305.5621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.1403882652521133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942369639873504,0.1942413449287414,-4.384296971693402e-06,0.0,0.000142476244946,0.0,0.0,7.98541259765625,0.0,0.0,0.0,0.2857947647571563,4.0,0.0,1.0
295500,293.1744689941406,297.1499938964844,293.1499938964844,0.0489516630768775,-1374.388427734375,304.1524353027344,0.7068498730659485,0.0961328148841857,0.0873194709420204,293.1905212402344,297.1499938964844,293.1499938964844,0.1026602834463119,-2461.395751953125,304.1539306640625,0.8400634527206421,0.1640144884586334,0.1563622951507568,293.1805725097656,297.1499938964844,293.1499938964844,0.0861333161592483,-1579.733154296875,304.1527404785156,0.8033243417739868,0.142546147108078,0.1003632396459579,293.1849365234375,297.1499938964844,293.1499938964844,0.1020129695534706,-2448.99609375,304.1532287597656,0.8387445211410522,0.1633601635694503,0.1555834114551544,293.3456726074219,297.1499938964844,293.1499938964844,0.0030583741609007,-1158.7552490234375,295.3574523925781,0.5621389746665955,0.050000000745058,0.2284362018108368,291.1592712402344,291.1499938964844,271.4768371582031,270.6919860839844,284.03082275390625,293.3457336425781,291.15924072265625,1.0,0.1907198578119278,0.9896965622901917,0.9896965622901917,1.0,1.0,-0.8737415671348572,0.3725482523441314,0.5011933445930481,0.1619818359613418,0.0,0.0,0.2738723158836365,25.75777053833008,25.0,-0.1767469048500061,-6286.78271484375,76.14384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090209960937,305.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1401193588972091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937803924083709,0.1937847733497619,-4.383288796816487e-06,0.0,0.0001422033383278,0.0,0.0,7.963625431060791,0.0,0.0,0.0,0.2857074737548828,4.0,0.0,1.0
295560,293.1743469238281,297.1499938964844,293.1499938964844,0.0487105771899223,-1370.4130859375,304.1524353027344,0.7058544754981995,0.0958497300744056,0.0870668515563011,293.1920166015625,297.1499938964844,293.1499938964844,0.1020726636052131,-2449.992431640625,304.1542663574219,0.8385366201400757,0.1632060259580612,0.1556334793567657,293.1804504394531,297.1499938964844,293.1499938964844,0.0858612582087516,-1575.803466796875,304.1527404785156,0.8023342490196228,0.1421866565942764,0.1001135408878326,293.1847839355469,297.1499938964844,293.1499938964844,0.1016953364014625,-2442.854736328125,304.1531982421875,0.8377912640571594,0.1629455089569091,0.1551932245492935,293.3453063964844,297.1499938964844,293.1499938964844,0.0030341555830091,-1149.684326171875,295.32452392578125,0.5618891716003418,0.050000000745058,0.2284439504146576,291.15924072265625,291.1499938964844,271.480224609375,270.6954345703125,284.0306396484375,293.3453674316406,291.1592102050781,1.0,0.1905297487974167,0.9897009134292604,0.9897009134292604,1.0,1.0,-0.87180495262146,0.3717807233333587,0.5000242590904236,0.1613367795944214,0.0,0.0,0.2732599079608917,25.772018432617188,25.0,-0.090811401605606,-6273.19091796875,75.82906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,305.5487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1398571580648422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933254152536392,0.1933297961950302,-4.3822929001180455e-06,0.0,0.0001419372420059,0.0,0.0,7.9419450759887695,0.0,0.0,0.0,0.2856206893920898,4.0,0.0,1.0
295620,293.1741027832031,297.1499938964844,293.1499938964844,0.048226561397314,-1362.438720703125,304.1524353027344,0.7037859559059143,0.0952823758125305,0.0865610316395759,293.1957702636719,297.1499938964844,293.1499938964844,0.1007420271635055,-2424.11962890625,304.1550598144531,0.8350846171379089,0.1613837480545044,0.1539819240570068,293.18017578125,297.1499938964844,293.1499938964844,0.0853155553340911,-1567.922607421875,304.1527404785156,0.8002731800079346,0.1414666473865509,0.0996138229966163,293.1845397949219,297.1499938964844,293.1499938964844,0.1010597720742225,-2430.55126953125,304.1531982421875,0.8358148336410522,0.1621159613132476,0.1544131636619568,293.3446655273437,297.1499938964844,293.1499938964844,0.0029857447370886,-1131.529052734375,295.2586975097656,0.5613265633583069,0.050000000745058,0.2284614741802215,291.1593322753906,291.1499938964844,271.4852294921875,270.7016906738281,284.0287475585937,293.3447265625,291.1593322753906,1.0,0.1901361793279647,0.9897095561027528,0.9897095561027528,1.0,1.0,-0.8677006959915161,0.3701803088188171,0.4975204169750213,0.1599086076021194,0.0,0.0,0.2720136940479278,25.806928634643555,25.0,0.1318913996219635,-6245.86865234375,75.17227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,305.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1393476128578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924068331718444,0.1924112141132354,-4.380305654194672e-06,0.0,0.0001414201105944,0.0,0.0,7.8982672691345215,0.0,0.0,0.0,0.2854461073875427,4.0,0.0,1.0
295680,293.1741027832031,297.1499938964844,293.1499938964844,0.048226561397314,-1362.438720703125,304.1524353027344,0.7037859559059143,0.0952823758125305,0.0865610316395759,293.1957702636719,297.1499938964844,293.1499938964844,0.1007420271635055,-2424.11962890625,304.1550598144531,0.8350846171379089,0.1613837480545044,0.1539819240570068,293.18017578125,297.1499938964844,293.1499938964844,0.0853155553340911,-1567.922607421875,304.1527404785156,0.8002731800079346,0.1414666473865509,0.0996138229966163,293.1845397949219,297.1499938964844,293.1499938964844,0.1010597720742225,-2430.55126953125,304.1531982421875,0.8358148336410522,0.1621159613132476,0.1544131636619568,293.3446655273437,297.1499938964844,293.1499938964844,0.0029857447370886,-1131.529052734375,295.2586975097656,0.5613265633583069,0.050000000745058,0.2284614741802215,291.1593322753906,291.1499938964844,271.4852294921875,270.7016906738281,284.0287475585937,293.3447265625,291.1593322753906,1.0,0.1901361793279647,0.9897095561027528,0.9897095561027528,1.0,1.0,-0.8677006959915161,0.3701803088188171,0.4975204169750213,0.1599086076021194,0.0,0.0,0.2720136940479278,25.806928634643555,25.0,0.1318913996219635,-6245.86865234375,75.17227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,305.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1393476128578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924068331718444,0.1924112141132354,-4.380305654194672e-06,0.0,0.0001414201105944,0.0,0.0,7.8982672691345215,0.0,0.0,0.0,0.2854461073875427,4.0,0.0,1.0
295740,293.17388916015625,297.1499938964844,293.1499938964844,0.0477398484945297,-1354.4290771484375,304.1524353027344,0.7016331553459167,0.0947131738066673,0.0860540494322776,293.20025634765625,297.1499938964844,293.1499938964844,0.0992162302136421,-2394.37255859375,304.1559143066406,0.831142246723175,0.1593150496482849,0.1520857661962509,293.17999267578125,297.1499938964844,293.1499938964844,0.0847673863172531,-1560.0084228515625,304.1527404785156,0.798125684261322,0.1407447606325149,0.099113218486309,293.1842956542969,297.1499938964844,293.1499938964844,0.1004235744476318,-2418.215576171875,304.1531982421875,0.8337656259536743,0.1612856984138488,0.1536329686641693,293.3441162109375,297.1499938964844,293.1499938964844,0.0029373690485954,-1113.358154296875,295.19293212890625,0.5606980919837952,0.050000000745058,0.2284811437129974,291.1595764160156,291.1499938964844,271.488037109375,270.7072448730469,284.0248718261719,293.3441772460937,291.1596069335937,1.0,0.18972247838974,0.9897181987762452,0.9897181987762452,1.0,1.0,-0.8633028268814087,0.3684949576854706,0.4948078989982605,0.1583109349012375,0.0,0.0,0.2707222104072571,25.848024368286133,25.0,0.3589896261692047,-6218.20654296875,74.47889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,305.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1388483792543411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914633512496948,0.1914677321910858,-4.378290668682894e-06,0.0,0.00014091344201,0.0,0.0,7.853522300720215,0.0,0.0,0.0,0.2852675914764404,4.0,0.0,1.0
295800,293.17388916015625,297.1499938964844,293.1499938964844,0.0477398484945297,-1354.4290771484375,304.1524353027344,0.7016331553459167,0.0947131738066673,0.0860540494322776,293.20025634765625,297.1499938964844,293.1499938964844,0.0992162302136421,-2394.37255859375,304.1559143066406,0.831142246723175,0.1593150496482849,0.1520857661962509,293.17999267578125,297.1499938964844,293.1499938964844,0.0847673863172531,-1560.0084228515625,304.1527404785156,0.798125684261322,0.1407447606325149,0.099113218486309,293.1842956542969,297.1499938964844,293.1499938964844,0.1004235744476318,-2418.215576171875,304.1531982421875,0.8337656259536743,0.1612856984138488,0.1536329686641693,293.3441162109375,297.1499938964844,293.1499938964844,0.0029373690485954,-1113.358154296875,295.19293212890625,0.5606980919837952,0.050000000745058,0.2284811437129974,291.1595764160156,291.1499938964844,271.488037109375,270.7072448730469,284.0248718261719,293.3441772460937,291.1596069335937,1.0,0.18972247838974,0.9897181987762452,0.9897181987762452,1.0,1.0,-0.8633028268814087,0.3684949576854706,0.4948078989982605,0.1583109349012375,0.0,0.0,0.2707222104072571,25.848024368286133,25.0,0.3589896261692047,-6218.20654296875,74.47889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,305.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1388483792543411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914633512496948,0.1914677321910858,-4.378290668682894e-06,0.0,0.00014091344201,0.0,0.0,7.853522300720215,0.0,0.0,0.0,0.2852675914764404,4.0,0.0,1.0
295860,293.1737365722656,297.1499938964844,293.1499938964844,0.0472507961094379,-1346.39208984375,304.1524353027344,0.6995213031768799,0.0941424444317817,0.0855452269315719,293.2033996582031,297.1499938964844,293.1499938964844,0.0976850762963295,-2364.48291015625,304.1564636230469,0.827236533164978,0.157395526766777,0.1501844972372055,293.1798095703125,297.1499938964844,293.1499938964844,0.0842172428965568,-1552.07080078125,304.1527404785156,0.7960300445556641,0.1400210112333297,0.0986110121011734,293.1841125488281,297.1499938964844,293.1499938964844,0.099787451326847,-2405.8642578125,304.1531982421875,0.8317737579345703,0.1604545563459396,0.1528516411781311,293.3436279296875,297.1499938964844,293.1499938964844,0.0028890080284327,-1095.1729736328125,295.1272277832031,0.5601184368133545,0.050000000745058,0.2284994274377823,291.15985107421875,291.1499938964844,271.4888610839844,270.712158203125,284.01904296875,293.3436889648437,291.1598205566406,1.0,0.1892920583486557,0.989741027355194,0.989741027355194,1.0,1.0,-0.8588914275169373,0.366848349571228,0.4920430779457092,0.1566069573163986,0.0,0.0,0.2693889737129211,25.87959289550781,25.0,0.1754933446645736,-6190.8896484375,73.77440643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,305.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1383488625288009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904885023832321,0.1904928833246231,-4.376217930257553e-06,0.0,0.0001404064969392,0.0,0.0,7.807380676269531,0.0,0.0,0.0,0.2850837409496307,4.0,0.0,1.0
295920,293.1737365722656,297.1499938964844,293.1499938964844,0.0472507961094379,-1346.39208984375,304.1524353027344,0.6995213031768799,0.0941424444317817,0.0855452269315719,293.2033996582031,297.1499938964844,293.1499938964844,0.0976850762963295,-2364.48291015625,304.1564636230469,0.827236533164978,0.157395526766777,0.1501844972372055,293.1798095703125,297.1499938964844,293.1499938964844,0.0842172428965568,-1552.07080078125,304.1527404785156,0.7960300445556641,0.1400210112333297,0.0986110121011734,293.1841125488281,297.1499938964844,293.1499938964844,0.099787451326847,-2405.8642578125,304.1531982421875,0.8317737579345703,0.1604545563459396,0.1528516411781311,293.3436279296875,297.1499938964844,293.1499938964844,0.0028890080284327,-1095.1729736328125,295.1272277832031,0.5601184368133545,0.050000000745058,0.2284994274377823,291.15985107421875,291.1499938964844,271.4888610839844,270.712158203125,284.01904296875,293.3436889648437,291.1598205566406,1.0,0.1892920583486557,0.989741027355194,0.989741027355194,1.0,1.0,-0.8588914275169373,0.366848349571228,0.4920430779457092,0.1566069573163986,0.0,0.0,0.2693889737129211,25.87959289550781,25.0,0.1754933446645736,-6190.8896484375,73.77440643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,305.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1383488625288009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904885023832321,0.1904928833246231,-4.376217930257553e-06,0.0,0.0001404064969392,0.0,0.0,7.807380676269531,0.0,0.0,0.0,0.2850837409496307,4.0,0.0,1.0
295980,293.1735534667969,297.1499938964844,293.1499938964844,0.0467661954462528,-1338.451904296875,304.1524353027344,0.6976143717765808,0.0935739800333976,0.0850360468029975,293.2043151855469,297.1499938964844,293.1499938964844,0.0964635238051414,-2340.679443359375,304.1563415527344,0.8241865634918213,0.1558567583560943,0.1486660838127136,293.1796264648437,297.1499938964844,293.1499938964844,0.083673320710659,-1544.240478515625,304.1527404785156,0.7941643595695496,0.1392989307641983,0.098108135163784,293.1839599609375,297.1499938964844,293.1499938964844,0.0991599634289741,-2393.68212890625,304.1531677246094,0.8300032019615173,0.1596247255802154,0.1520694494247436,293.3431091308594,297.1499938964844,293.1499938964844,0.0028410127852112,-1077.1466064453125,295.0611572265625,0.559731662273407,0.050000000745058,0.2285117208957672,291.1591796875,291.1499938964844,271.4879150390625,270.716552734375,284.01104736328125,293.3431396484375,291.1589660644531,1.0,0.1888609081506729,0.9897639155387878,0.9897639155387878,1.0,1.0,-0.8549301028251648,0.3654458522796631,0.4894842505455017,0.1548952460289001,0.0,0.0,0.2681968212127685,25.8824405670166,25.0,-1.1220903396606443,-6166.533203125,73.10917663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,305.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1378458440303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895731836557388,0.1895775496959686,-4.374170657683862e-06,0.0,0.000139896015753,0.0,0.0,7.763952732086182,0.0,0.0,0.0,0.2849100828170776,4.0,0.0,1.0
296040,293.1735534667969,297.1499938964844,293.1499938964844,0.0467661954462528,-1338.451904296875,304.1524353027344,0.6976143717765808,0.0935739800333976,0.0850360468029975,293.2043151855469,297.1499938964844,293.1499938964844,0.0964635238051414,-2340.679443359375,304.1563415527344,0.8241865634918213,0.1558567583560943,0.1486660838127136,293.1796264648437,297.1499938964844,293.1499938964844,0.083673320710659,-1544.240478515625,304.1527404785156,0.7941643595695496,0.1392989307641983,0.098108135163784,293.1839599609375,297.1499938964844,293.1499938964844,0.0991599634289741,-2393.68212890625,304.1531677246094,0.8300032019615173,0.1596247255802154,0.1520694494247436,293.3431091308594,297.1499938964844,293.1499938964844,0.0028410127852112,-1077.1466064453125,295.0611572265625,0.559731662273407,0.050000000745058,0.2285117208957672,291.1591796875,291.1499938964844,271.4879150390625,270.716552734375,284.01104736328125,293.3431396484375,291.1589660644531,1.0,0.1888609081506729,0.9897639155387878,0.9897639155387878,1.0,1.0,-0.8549301028251648,0.3654458522796631,0.4894842505455017,0.1548952460289001,0.0,0.0,0.2681968212127685,25.8824405670166,25.0,-1.1220903396606443,-6166.533203125,73.10917663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,305.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1378458440303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895731836557388,0.1895775496959686,-4.374170657683862e-06,0.0,0.000139896015753,0.0,0.0,7.763952732086182,0.0,0.0,0.0,0.2849100828170776,4.0,0.0,1.0
296100,293.1734924316406,297.1499938964844,293.1499938964844,0.0465271174907684,-1334.543212890625,304.1524353027344,0.6966989040374756,0.0932921841740608,0.0847830846905708,293.2044372558594,297.1499938964844,293.1499938964844,0.0959145724773407,-2329.98779296875,304.1561889648437,0.8228174448013306,0.1551448255777359,0.1479806303977966,293.1795654296875,297.1499938964844,293.1499938964844,0.0834049880504608,-1540.384033203125,304.1527099609375,0.7932727932929993,0.1389401108026504,0.0978578105568885,293.1838684082031,297.1499938964844,293.1499938964844,0.0988503545522689,-2387.672119140625,304.1531677246094,0.8291564583778381,0.1592115312814712,0.151679441332817,293.3428039550781,297.1499938964844,293.1499938964844,0.0028171495068818,-1068.191162109375,295.02801513671875,0.5595707297325134,0.050000000745058,0.2285168617963791,291.158447265625,291.1499938964844,271.48681640625,270.71856689453125,284.00634765625,293.3428649902344,291.1582336425781,1.0,0.1886469423770904,0.9897753596305848,0.9897753596305848,1.0,1.0,-0.8530413508415222,0.3647986054420471,0.4882427453994751,0.1540283560752868,0.0,0.0,0.2677058577537536,25.878995895385746,25.0,-1.6121021509170532,-6155.94775390625,72.78662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.5035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1375959068536758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891877204179763,0.1891920864582061,-4.373253887024475e-06,0.0,0.0001396423467667,0.0,0.0,7.745590686798096,0.0,0.0,0.0,0.2848359048366546,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0462894663214683,-1330.660400390625,304.15240478515625,0.6957951188087463,0.0930122509598732,0.0845317021012306,293.2044677734375,297.1499938964844,293.1499938964844,0.0953834131360054,-2319.63720703125,304.1560363769531,0.8214887976646423,0.1544499993324279,0.1473167389631271,293.1794738769531,297.1499938964844,293.1499938964844,0.0831378996372222,-1536.5472412109375,304.1527099609375,0.7923932075500488,0.1385830640792846,0.0976086258888244,293.18377685546875,297.1499938964844,293.1499938964844,0.0985420197248458,-2381.68359375,304.15313720703125,0.8283201456069946,0.1587996780872345,0.151290625333786,293.34246826171875,297.1499938964844,293.1499938964844,0.0027934024110436,-1059.275634765625,294.9949645996094,0.5594176650047302,0.050000000745058,0.2285217642784118,291.15771484375,291.1499938964844,271.4853820800781,270.720458984375,284.00128173828125,293.342529296875,291.1575012207031,1.0,0.188434287905693,0.9897913932800292,0.9897913932800292,1.0,1.0,-0.8511828780174255,0.3641720712184906,0.4870108366012573,0.1531515568494796,0.0,0.0,0.2672681808471679,25.874330520629883,25.0,-1.8437122106552124,-6146.22265625,72.46843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,305.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1373495459556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888472437858581,0.1888516247272491,-4.37243534179288e-06,0.0,0.0001393923157593,0.0,0.0,7.729368209838867,0.0,0.0,0.0,0.284770131111145,4.0,0.0,1.0
296220,293.1732177734375,297.1499938964844,293.1499938964844,0.0458176918327808,-1322.95751953125,304.15240478515625,0.6940081715583801,0.0924581363797187,0.0840340256690979,293.2043762207031,297.1499938964844,293.1499938964844,0.0943490415811538,-2299.458740234375,304.15576171875,0.8188822865486145,0.1530884653329849,0.1460236757993698,293.1792907714844,297.1499938964844,293.1499938964844,0.0826062262058258,-1528.9124755859375,304.1527099609375,0.7906535863876343,0.1378743797540664,0.0971139818429946,293.18359375,297.1499938964844,293.1499938964844,0.0979276373982429,-2369.73828125,304.1531066894531,0.8266624212265015,0.1579803228378296,0.1505169421434402,293.341796875,297.1499938964844,293.1499938964844,0.0027461368590593,-1041.5115966796875,294.92919921875,0.5591208934783936,0.050000000745058,0.2285313010215759,291.1563720703125,291.1499938964844,271.48150634765625,270.7240295410156,283.9900817871094,293.34185791015625,291.1561584472656,1.0,0.1880130916833877,0.9898234009742736,0.9898234009742736,1.0,1.0,-0.8475226759910583,0.3629617393016815,0.4845609366893768,0.151370570063591,0.0,0.0,0.2665151953697204,25.863555908203125,25.0,-1.816606879234314,-6128.58740234375,71.84249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,305.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1368742883205413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882679313421249,0.1882722973823547,-4.371055183582939e-06,0.0,0.000138909992529,0.0,0.0,7.701807975769043,0.0,0.0,0.0,0.2846584618091583,4.0,0.0,1.0
296280,293.1732177734375,297.1499938964844,293.1499938964844,0.0458176918327808,-1322.95751953125,304.15240478515625,0.6940081715583801,0.0924581363797187,0.0840340256690979,293.2043762207031,297.1499938964844,293.1499938964844,0.0943490415811538,-2299.458740234375,304.15576171875,0.8188822865486145,0.1530884653329849,0.1460236757993698,293.1792907714844,297.1499938964844,293.1499938964844,0.0826062262058258,-1528.9124755859375,304.1527099609375,0.7906535863876343,0.1378743797540664,0.0971139818429946,293.18359375,297.1499938964844,293.1499938964844,0.0979276373982429,-2369.73828125,304.1531066894531,0.8266624212265015,0.1579803228378296,0.1505169421434402,293.341796875,297.1499938964844,293.1499938964844,0.0027461368590593,-1041.5115966796875,294.92919921875,0.5591208934783936,0.050000000745058,0.2285313010215759,291.1563720703125,291.1499938964844,271.48150634765625,270.7240295410156,283.9900817871094,293.34185791015625,291.1561584472656,1.0,0.1880130916833877,0.9898234009742736,0.9898234009742736,1.0,1.0,-0.8475226759910583,0.3629617393016815,0.4845609366893768,0.151370570063591,0.0,0.0,0.2665151953697204,25.863555908203125,25.0,-1.816606879234314,-6128.58740234375,71.84249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,305.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1368742883205413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882679313421249,0.1882722973823547,-4.371055183582939e-06,0.0,0.000138909992529,0.0,0.0,7.701807975769043,0.0,0.0,0.0,0.2846584618091583,4.0,0.0,1.0
296340,293.1730041503906,297.1499938964844,293.1499938964844,0.0453501380980014,-1315.328857421875,304.1523742675781,0.6922374367713928,0.0919111743569374,0.0835428908467292,293.2041931152344,297.1499938964844,293.1499938964844,0.0933322459459304,-2279.59423828125,304.155517578125,0.8162854909896851,0.1517457664012909,0.144753023982048,293.1790771484375,297.1499938964844,293.1499938964844,0.0820772275328636,-1521.3193359375,304.1526794433594,0.788927435874939,0.1371722966432571,0.0966240763664245,293.18341064453125,297.1499938964844,293.1499938964844,0.0973157212138176,-2357.82421875,304.1531066894531,0.8250117301940918,0.1571663618087768,0.1497484594583511,293.341064453125,297.1499938964844,293.1499938964844,0.0026991493068635,-1023.8262329101562,294.864013671875,0.5588264465332031,0.050000000745058,0.2285407781600952,291.1552734375,291.1499938964844,271.4764404296875,270.72735595703125,283.97784423828125,293.34112548828125,291.1551208496094,1.0,0.1875972747802734,0.9898554682731628,0.9898554682731628,1.0,1.0,-0.8439090847969055,0.3617892563343048,0.4821197986602783,0.1495623737573623,0.0,0.0,0.2658870816230774,25.852558135986328,25.0,-1.4969122409820557,-6112.6201171875,71.2279281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27069091796875,305.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1364298164844513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877895891666412,0.187793955206871,-4.369932867120951e-06,0.0,0.0001384589268127,0.0,0.0,7.679103374481201,0.0,0.0,0.0,0.2845666706562042,4.0,0.0,1.0
296400,293.1730041503906,297.1499938964844,293.1499938964844,0.0453501380980014,-1315.328857421875,304.1523742675781,0.6922374367713928,0.0919111743569374,0.0835428908467292,293.2041931152344,297.1499938964844,293.1499938964844,0.0933322459459304,-2279.59423828125,304.155517578125,0.8162854909896851,0.1517457664012909,0.144753023982048,293.1790771484375,297.1499938964844,293.1499938964844,0.0820772275328636,-1521.3193359375,304.1526794433594,0.788927435874939,0.1371722966432571,0.0966240763664245,293.18341064453125,297.1499938964844,293.1499938964844,0.0973157212138176,-2357.82421875,304.1531066894531,0.8250117301940918,0.1571663618087768,0.1497484594583511,293.341064453125,297.1499938964844,293.1499938964844,0.0026991493068635,-1023.8262329101562,294.864013671875,0.5588264465332031,0.050000000745058,0.2285407781600952,291.1552734375,291.1499938964844,271.4764404296875,270.72735595703125,283.97784423828125,293.34112548828125,291.1551208496094,1.0,0.1875972747802734,0.9898554682731628,0.9898554682731628,1.0,1.0,-0.8439090847969055,0.3617892563343048,0.4821197986602783,0.1495623737573623,0.0,0.0,0.2658870816230774,25.852558135986328,25.0,-1.4969122409820557,-6112.6201171875,71.2279281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27069091796875,305.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1364298164844513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877895891666412,0.187793955206871,-4.369932867120951e-06,0.0,0.0001384589268127,0.0,0.0,7.679103374481201,0.0,0.0,0.0,0.2845666706562042,4.0,0.0,1.0
296460,293.1727905273437,297.1499938964844,293.1499938964844,0.0448863618075847,-1307.7659912109375,304.15234375,0.6904783248901367,0.0913708508014679,0.0830578729510307,293.2040100097656,297.1499938964844,293.1499938964844,0.0923233553767204,-2259.860107421875,304.1553649902344,0.8136666417121887,0.1504130810499191,0.1434933841228485,293.17889404296875,297.1499938964844,293.1499938964844,0.0815502256155014,-1513.758056640625,304.1526794433594,0.7872095108032227,0.1364760547876358,0.096138410270214,293.1832275390625,297.1499938964844,293.1499938964844,0.0967057198286056,-2345.931640625,304.153076171875,0.8233621716499329,0.1563573181629181,0.1489847600460052,293.3403015136719,297.1499938964844,293.1499938964844,0.0026524148415774,-1006.2112426757812,294.79937744140625,0.5585308074951172,0.050000000745058,0.2285503298044204,291.15447998046875,291.1499938964844,271.470458984375,270.73046875,283.9647521972656,293.3403625488281,291.1543884277344,1.0,0.187186598777771,0.9898884296417236,0.9898884296417236,1.0,1.0,-0.8403269648551941,0.3606407046318054,0.4796862602233886,0.1477415561676025,0.0,0.0,0.2653454840183258,25.84212684631348,25.0,-1.0946859121322632,-6097.7451171875,70.62323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1360225230455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873830556869506,0.1873874217271804,-4.36899836131488e-06,0.0,0.0001380455651087,0.0,0.0,7.659854412078857,0.0,0.0,0.0,0.2844890356063843,4.0,0.0,1.0
296520,293.1727905273437,297.1499938964844,293.1499938964844,0.0448863618075847,-1307.7659912109375,304.15234375,0.6904783248901367,0.0913708508014679,0.0830578729510307,293.2040100097656,297.1499938964844,293.1499938964844,0.0923233553767204,-2259.860107421875,304.1553649902344,0.8136666417121887,0.1504130810499191,0.1434933841228485,293.17889404296875,297.1499938964844,293.1499938964844,0.0815502256155014,-1513.758056640625,304.1526794433594,0.7872095108032227,0.1364760547876358,0.096138410270214,293.1832275390625,297.1499938964844,293.1499938964844,0.0967057198286056,-2345.931640625,304.153076171875,0.8233621716499329,0.1563573181629181,0.1489847600460052,293.3403015136719,297.1499938964844,293.1499938964844,0.0026524148415774,-1006.2112426757812,294.79937744140625,0.5585308074951172,0.050000000745058,0.2285503298044204,291.15447998046875,291.1499938964844,271.470458984375,270.73046875,283.9647521972656,293.3403625488281,291.1543884277344,1.0,0.187186598777771,0.9898884296417236,0.9898884296417236,1.0,1.0,-0.8403269648551941,0.3606407046318054,0.4796862602233886,0.1477415561676025,0.0,0.0,0.2653454840183258,25.84212684631348,25.0,-1.0946859121322632,-6097.7451171875,70.62323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1360225230455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873830556869506,0.1873874217271804,-4.36899836131488e-06,0.0,0.0001380455651087,0.0,0.0,7.659854412078857,0.0,0.0,0.0,0.2844890356063843,4.0,0.0,1.0
296580,293.1725769042969,297.1499938964844,293.1499938964844,0.044426143169403,-1300.264892578125,304.15234375,0.6887304186820984,0.0908366292715072,0.0825784429907798,293.20379638671875,297.1499938964844,293.1499938964844,0.0913189873099327,-2240.197509765625,304.1552429199219,0.8110098242759705,0.1490872800350189,0.1422407031059265,293.1786804199219,297.1499938964844,293.1499938964844,0.0810248181223869,-1506.223876953125,304.15264892578125,0.7854990363121033,0.1357848197221756,0.0956563651561737,293.1830444335937,297.1499938964844,293.1499938964844,0.0960974395275116,-2334.058349609375,304.153076171875,0.8217115998268127,0.1555525511503219,0.1482252329587936,293.3395080566406,297.1499938964844,293.1499938964844,0.0026058917865157,-988.6542358398438,294.7352294921875,0.5582343339920044,0.050000000745058,0.2285599261522293,291.1539611816406,291.1499938964844,271.4637145996094,270.7334899902344,283.951171875,293.3395690917969,291.1539001464844,1.0,0.1867806166410446,0.9899213910102844,0.9899213910102844,1.0,1.0,-0.8367692828178406,0.3595060110092163,0.4772632718086242,0.1459235101938247,0.0,0.0,0.2648561894893646,25.83245849609375,25.0,-0.7305535674095154,-6083.51123046875,70.02740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,305.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1356543749570846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870210170745849,0.1870253831148147,-4.368184818304144e-06,0.0,0.0001376719592371,0.0,0.0,7.642756462097168,0.0,0.0,0.0,0.2844203114509582,4.0,0.0,1.0
296640,293.1725769042969,297.1499938964844,293.1499938964844,0.044426143169403,-1300.264892578125,304.15234375,0.6887304186820984,0.0908366292715072,0.0825784429907798,293.20379638671875,297.1499938964844,293.1499938964844,0.0913189873099327,-2240.197509765625,304.1552429199219,0.8110098242759705,0.1490872800350189,0.1422407031059265,293.1786804199219,297.1499938964844,293.1499938964844,0.0810248181223869,-1506.223876953125,304.15264892578125,0.7854990363121033,0.1357848197221756,0.0956563651561737,293.1830444335937,297.1499938964844,293.1499938964844,0.0960974395275116,-2334.058349609375,304.153076171875,0.8217115998268127,0.1555525511503219,0.1482252329587936,293.3395080566406,297.1499938964844,293.1499938964844,0.0026058917865157,-988.6542358398438,294.7352294921875,0.5582343339920044,0.050000000745058,0.2285599261522293,291.1539611816406,291.1499938964844,271.4637145996094,270.7334899902344,283.951171875,293.3395690917969,291.1539001464844,1.0,0.1867806166410446,0.9899213910102844,0.9899213910102844,1.0,1.0,-0.8367692828178406,0.3595060110092163,0.4772632718086242,0.1459235101938247,0.0,0.0,0.2648561894893646,25.83245849609375,25.0,-0.7305535674095154,-6083.51123046875,70.02740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,305.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1356543749570846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870210170745849,0.1870253831148147,-4.368184818304144e-06,0.0,0.0001376719592371,0.0,0.0,7.642756462097168,0.0,0.0,0.0,0.2844203114509582,4.0,0.0,1.0
296700,293.1724853515625,297.1499938964844,293.1499938964844,0.0441973730921745,-1296.53759765625,304.15234375,0.6878611445426941,0.0905717238783836,0.0823407247662544,293.20367431640625,297.1499938964844,293.1499938964844,0.0908182114362716,-2230.3896484375,304.1552124023437,0.8096638321876526,0.1484267264604568,0.1416165977716446,293.1785888671875,297.1499938964844,293.1499938964844,0.0807626694440841,-1502.4664306640625,304.15264892578125,0.7846469879150391,0.1354408860206604,0.0954165533185005,293.1829528808594,297.1499938964844,293.1499938964844,0.0957939401268959,-2328.1298828125,304.153076171875,0.8208858966827393,0.1551516503095626,0.1478468924760818,293.339111328125,297.1499938964844,293.1499938964844,0.0025827223435044,-979.9034423828124,294.7033386230469,0.5580863952636719,0.050000000745058,0.2285647243261337,291.1537780761719,291.1499938964844,271.4601135253906,270.7350158691406,283.9442443847656,293.33917236328125,291.1537170410156,1.0,0.1865792870521545,0.9899378418922424,0.9899378418922424,1.0,1.0,-0.8349987268447876,0.3589414358139038,0.4760572612285614,0.1450202614068985,0.0,0.0,0.2646234333515167,25.82790184020996,25.0,-0.5712023377418518,-6076.546875,69.73262786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,305.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.1354847550392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868506371974945,0.1868550032377243,-4.367808742244961e-06,0.0,0.00013749981008,0.0,0.0,7.634725093841553,0.0,0.0,0.0,0.2843881249427795,4.0,0.0,1.0
296760,293.17236328125,297.1499938964844,293.1499938964844,0.0439695306122303,-1292.826171875,304.1523132324219,0.6869954466819763,0.0903082713484764,0.0821043252944946,293.2035827636719,297.1499938964844,293.1499938964844,0.0903183370828628,-2220.597412109375,304.1551818847656,0.8083046674728394,0.1477677524089813,0.1409939676523208,293.1784973144531,297.1499938964844,293.1499938964844,0.0805008709430694,-1498.7154541015625,304.15264892578125,0.7837973833084106,0.1350979954004287,0.0951775088906288,293.182861328125,297.1499938964844,293.1499938964844,0.0954908728599548,-2322.20654296875,304.1530456542969,0.8200598955154419,0.1547516733407974,0.1474694609642028,293.3387145996094,297.1499938964844,293.1499938964844,0.0025596090126782,-971.1693725585938,294.67156982421875,0.5579389333724976,0.050000000745058,0.2285695225000381,291.1536560058594,291.1499938964844,271.4564208984375,270.7365417480469,283.9372863769531,293.3387756347656,291.1535949707031,1.0,0.1863790154457092,0.9899575114250184,0.9899575114250184,1.0,1.0,-0.8332335352897644,0.3583776950836181,0.4748558402061462,0.1441233903169632,0.0,0.0,0.2643947601318359,25.823522567749023,25.0,-0.4248502552509308,-6069.64892578125,69.43988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,305.4777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1353244483470916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866845488548278,0.1866889148950576,-4.367446763353655e-06,0.0,0.0001373371196677,0.0,0.0,7.626904964447021,0.0,0.0,0.0,0.2843568325042724,4.0,0.0,1.0
296820,293.1721496582031,297.1499938964844,293.1499938964844,0.0435165166854858,-1285.4493408203125,304.1523132324219,0.6852756142616272,0.0897855535149574,0.0816352814435958,293.203369140625,297.1499938964844,293.1499938964844,0.0893211513757705,-2201.0615234375,304.1551208496094,0.805541455745697,0.1464544683694839,0.1397530436515808,293.17828369140625,297.1499938964844,293.1499938964844,0.079978160560131,-1491.2303466796875,304.1526184082031,0.7821062803268433,0.1344151198863983,0.0947014391422271,293.1827087402344,297.1499938964844,293.1499938964844,0.0948859080672264,-2310.37548828125,304.1530456542969,0.8184070587158203,0.1539542973041534,0.1467170417308807,293.337890625,297.1499938964844,293.1499938964844,0.0025135360192507,-953.7477416992188,294.6083068847656,0.5576466917991638,0.050000000745058,0.2285790294408798,291.15350341796875,291.1499938964844,271.4488220214844,270.7396850585937,283.92340087890625,293.33795166015625,291.1534729003906,1.0,0.1859814226627349,0.9899967908859252,0.9899967908859252,1.0,1.0,-0.8297180533409119,0.3572491407394409,0.4724689126014709,0.1423551887273788,0.0,0.0,0.2639383375644684,25.815210342407227,25.0,-0.1604202389717102,-6055.9423828125,68.86016082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,305.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.1350282132625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863566637039184,0.1863610297441482,-4.366744178696536e-06,0.0,0.0001370364625472,0.0,0.0,7.611495971679687,0.0,0.0,0.0,0.2842952907085418,4.0,0.0,1.0
