time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1721496582031,297.1499938964844,293.1499938964844,0.0435165166854858,-1285.4493408203125,304.1523132324219,0.6852756142616272,0.0897855535149574,0.0816352814435958,293.203369140625,297.1499938964844,293.1499938964844,0.0893211513757705,-2201.0615234375,304.1551208496094,0.805541455745697,0.1464544683694839,0.1397530436515808,293.17828369140625,297.1499938964844,293.1499938964844,0.079978160560131,-1491.2303466796875,304.1526184082031,0.7821062803268433,0.1344151198863983,0.0947014391422271,293.1827087402344,297.1499938964844,293.1499938964844,0.0948859080672264,-2310.37548828125,304.1530456542969,0.8184070587158203,0.1539542973041534,0.1467170417308807,293.337890625,297.1499938964844,293.1499938964844,0.0025135360192507,-953.7477416992188,294.6083068847656,0.5576466917991638,0.050000000745058,0.2285790294408798,291.15350341796875,291.1499938964844,271.4488220214844,270.7396850585937,283.92340087890625,293.33795166015625,291.1534729003906,1.0,0.1859814226627349,0.9899967908859252,0.9899967908859252,1.0,1.0,-0.8297180533409119,0.3572491407394409,0.4724689126014709,0.1423551887273788,0.0,0.0,0.2639383375644684,25.815210342407227,25.0,-0.1604202389717102,-6055.9423828125,68.86016082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,305.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.1350282132625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863566637039184,0.1863610297441482,-4.366744178696536e-06,0.0,0.0001370364625472,0.0,0.0,7.611495971679687,0.0,0.0,0.0,0.2842952907085418,4.0,0.0,1.0
296940,293.17193603515625,297.1499938964844,293.1499938964844,0.0430672578513622,-1278.13623046875,304.1522827148437,0.6835736632347107,0.0892685502767562,0.0811713188886642,293.203125,297.1499938964844,293.1499938964844,0.0883275866508483,-2181.597412109375,304.1550598144531,0.8027473092079163,0.1451479345560073,0.1385183185338974,293.1781005859375,297.1499938964844,293.1499938964844,0.079456552863121,-1483.7672119140625,304.1526184082031,0.780427873134613,0.1337359398603439,0.0942279621958732,293.1825256347656,297.1499938964844,293.1499938964844,0.0942824557423591,-2298.564453125,304.1530456542969,0.8167532086372375,0.1531602442264557,0.1459677517414093,293.3370666503906,297.1499938964844,293.1499938964844,0.002467670245096,-936.3901977539062,294.54547119140625,0.5573595762252808,0.050000000745058,0.2285884171724319,291.1535339355469,291.1499938964844,271.4410705566406,270.7430114746094,283.90972900390625,293.337158203125,291.1535339355469,1.0,0.1855875998735427,0.9900360107421876,0.9900360107421876,1.0,1.0,-0.826222836971283,0.3561150729656219,0.4701077938079834,0.1406313627958297,0.0,0.0,0.2634657919406891,25.807411193847656,25.0,0.0781491845846176,-6042.205078125,68.28799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,305.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.1347598731517791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860220283269882,0.186026394367218,-4.366044322523521e-06,0.0,0.0001367641380056,0.0,0.0,7.59580659866333,0.0,0.0,0.0,0.2842328548431396,4.0,0.0,1.0
297000,293.17193603515625,297.1499938964844,293.1499938964844,0.0430672578513622,-1278.13623046875,304.1522827148437,0.6835736632347107,0.0892685502767562,0.0811713188886642,293.203125,297.1499938964844,293.1499938964844,0.0883275866508483,-2181.597412109375,304.1550598144531,0.8027473092079163,0.1451479345560073,0.1385183185338974,293.1781005859375,297.1499938964844,293.1499938964844,0.079456552863121,-1483.7672119140625,304.1526184082031,0.780427873134613,0.1337359398603439,0.0942279621958732,293.1825256347656,297.1499938964844,293.1499938964844,0.0942824557423591,-2298.564453125,304.1530456542969,0.8167532086372375,0.1531602442264557,0.1459677517414093,293.3370666503906,297.1499938964844,293.1499938964844,0.002467670245096,-936.3901977539062,294.54547119140625,0.5573595762252808,0.050000000745058,0.2285884171724319,291.1535339355469,291.1499938964844,271.4410705566406,270.7430114746094,283.90972900390625,293.337158203125,291.1535339355469,1.0,0.1855875998735427,0.9900360107421876,0.9900360107421876,1.0,1.0,-0.826222836971283,0.3561150729656219,0.4701077938079834,0.1406313627958297,0.0,0.0,0.2634657919406891,25.807411193847656,25.0,0.0781491845846176,-6042.205078125,68.28799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,305.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.1347598731517791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860220283269882,0.186026394367218,-4.366044322523521e-06,0.0,0.0001367641380056,0.0,0.0,7.59580659866333,0.0,0.0,0.0,0.2842328548431396,4.0,0.0,1.0
297060,293.1717224121094,297.1499938964844,293.1499938964844,0.0426222756505012,-1270.8946533203125,304.1522521972656,0.6818932294845581,0.0887578055262565,0.0807128921151161,293.2029113769531,297.1499938964844,293.1499938964844,0.087338276207447,-2162.222412109375,304.155029296875,0.799959123134613,0.1438493281602859,0.137290820479393,293.1779479980469,297.1499938964844,293.1499938964844,0.0789361223578453,-1476.3271484375,304.1526184082031,0.7787646055221558,0.1330605000257492,0.0937571004033088,293.182373046875,297.1499938964844,293.1499938964844,0.0936805978417396,-2286.7763671875,304.15301513671875,0.8150984644889832,0.1523696482181549,0.1452217102050781,293.33624267578125,297.1499938964844,293.1499938964844,0.0024220433551818,-919.1102294921876,294.4830627441406,0.5570793151855469,0.050000000745058,0.2285975962877273,291.1537170410156,291.1499938964844,271.43341064453125,270.7466125488281,283.896484375,293.3363342285156,291.1537475585937,1.0,0.1851976066827774,0.9900808930397034,0.9900808930397034,1.0,1.0,-0.8227497935295105,0.3549720346927643,0.4677777886390686,0.1389629244804382,0.0,0.0,0.2629547119140625,25.80004119873047,25.0,0.2869943678379059,-6028.25390625,67.72346496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,305.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.1345128864049911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856644004583358,0.1856687664985656,-4.365312179288594e-06,0.0,0.0001365134812658,0.0,0.0,7.579076290130615,0.0,0.0,0.0,0.2841664552688598,4.0,0.0,1.0
297120,293.1717224121094,297.1499938964844,293.1499938964844,0.0426222756505012,-1270.8946533203125,304.1522521972656,0.6818932294845581,0.0887578055262565,0.0807128921151161,293.2029113769531,297.1499938964844,293.1499938964844,0.087338276207447,-2162.222412109375,304.155029296875,0.799959123134613,0.1438493281602859,0.137290820479393,293.1779479980469,297.1499938964844,293.1499938964844,0.0789361223578453,-1476.3271484375,304.1526184082031,0.7787646055221558,0.1330605000257492,0.0937571004033088,293.182373046875,297.1499938964844,293.1499938964844,0.0936805978417396,-2286.7763671875,304.15301513671875,0.8150984644889832,0.1523696482181549,0.1452217102050781,293.33624267578125,297.1499938964844,293.1499938964844,0.0024220433551818,-919.1102294921876,294.4830627441406,0.5570793151855469,0.050000000745058,0.2285975962877273,291.1537170410156,291.1499938964844,271.43341064453125,270.7466125488281,283.896484375,293.3363342285156,291.1537475585937,1.0,0.1851976066827774,0.9900808930397034,0.9900808930397034,1.0,1.0,-0.8227497935295105,0.3549720346927643,0.4677777886390686,0.1389629244804382,0.0,0.0,0.2629547119140625,25.80004119873047,25.0,0.2869943678379059,-6028.25390625,67.72346496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,305.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.1345128864049911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856644004583358,0.1856687664985656,-4.365312179288594e-06,0.0,0.0001365134812658,0.0,0.0,7.579076290130615,0.0,0.0,0.0,0.2841664552688598,4.0,0.0,1.0
297180,293.1714782714844,297.1499938964844,293.1499938964844,0.0421814173460006,-1263.721435546875,304.1522521972656,0.6802356243133545,0.0882529318332672,0.0802595764398574,293.2026672363281,297.1499938964844,293.1499938964844,0.0863532423973083,-2142.94140625,304.1549987792969,0.797180712223053,0.1425587385892868,0.1360705196857452,293.1777648925781,297.1499938964844,293.1499938964844,0.0784167051315307,-1468.908935546875,304.1526184082031,0.7771178483963013,0.1323884278535843,0.0932885035872459,293.18218994140625,297.1499938964844,293.1499938964844,0.0930802673101425,-2275.01171875,304.15301513671875,0.8134422898292542,0.151582196354866,0.1444784998893737,293.33544921875,297.1499938964844,293.1499938964844,0.002376614138484,-901.8944702148438,294.4210510253906,0.5568077564239502,0.050000000745058,0.2286065071821212,291.154052734375,291.1499938964844,271.426025390625,270.7506103515625,283.88385009765625,293.33551025390625,291.15411376953125,1.0,0.1848108619451522,0.9901257753372192,0.9901257753372192,1.0,1.0,-0.8192973136901855,0.353815883398056,0.4654814600944519,0.1373573839664459,0.0,0.0,0.2623933851718902,25.792888641357425,25.0,0.4849990606307983,-6013.9560546875,67.16595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,305.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.1342762857675552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852747797966003,0.1852791458368301,-4.3645254663715605e-06,0.0,0.0001362733601126,0.0,0.0,7.560878753662109,0.0,0.0,0.0,0.284094363451004,4.0,0.0,1.0
297240,293.1714782714844,297.1499938964844,293.1499938964844,0.0421814173460006,-1263.721435546875,304.1522521972656,0.6802356243133545,0.0882529318332672,0.0802595764398574,293.2026672363281,297.1499938964844,293.1499938964844,0.0863532423973083,-2142.94140625,304.1549987792969,0.797180712223053,0.1425587385892868,0.1360705196857452,293.1777648925781,297.1499938964844,293.1499938964844,0.0784167051315307,-1468.908935546875,304.1526184082031,0.7771178483963013,0.1323884278535843,0.0932885035872459,293.18218994140625,297.1499938964844,293.1499938964844,0.0930802673101425,-2275.01171875,304.15301513671875,0.8134422898292542,0.151582196354866,0.1444784998893737,293.33544921875,297.1499938964844,293.1499938964844,0.002376614138484,-901.8944702148438,294.4210510253906,0.5568077564239502,0.050000000745058,0.2286065071821212,291.154052734375,291.1499938964844,271.426025390625,270.7506103515625,283.88385009765625,293.33551025390625,291.15411376953125,1.0,0.1848108619451522,0.9901257753372192,0.9901257753372192,1.0,1.0,-0.8192973136901855,0.353815883398056,0.4654814600944519,0.1373573839664459,0.0,0.0,0.2623933851718902,25.792888641357425,25.0,0.4849990606307983,-6013.9560546875,67.16595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,305.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.1342762857675552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852747797966003,0.1852791458368301,-4.3645254663715605e-06,0.0,0.0001362733601126,0.0,0.0,7.560878753662109,0.0,0.0,0.0,0.284094363451004,4.0,0.0,1.0
297300,293.17138671875,297.1499938964844,293.1499938964844,0.0419627986848354,-1260.16455078125,304.1522216796875,0.679416835308075,0.0880030319094657,0.0800351276993751,293.2025451660156,297.1499938964844,293.1499938964844,0.0858626961708068,-2133.344970703125,304.15496826171875,0.7957973480224609,0.1419171094894409,0.1354636549949646,293.1776733398437,297.1499938964844,293.1499938964844,0.0781574696302414,-1465.209228515625,304.1526184082031,0.7763016223907471,0.1320538073778152,0.0930551663041114,293.18212890625,297.1499938964844,293.1499938964844,0.0927807539701461,-2269.139892578125,304.15301513671875,0.812613844871521,0.1511898338794708,0.1441081315279007,293.33502197265625,297.1499938964844,293.1499938964844,0.0023539708927273,-893.309814453125,294.3901672363281,0.5566757917404175,0.050000000745058,0.2286108583211898,291.1542663574219,291.1499938964844,271.4225158691406,270.7527770996094,283.8778076171875,293.3351135253906,291.1543273925781,1.0,0.1846187859773636,0.9901481866836548,0.9901481866836548,1.0,1.0,-0.8175801634788513,0.3532325625419616,0.4643476009368896,0.1365806311368942,0.0,0.0,0.2620871067047119,25.78935432434082,25.0,0.5784748196601868,-6006.62353515625,66.88996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182312011719,305.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1341595500707626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850634515285492,0.185067817568779,-4.364102551335236e-06,0.0,0.0001361548929708,0.0,0.0,7.551019668579102,0.0,0.0,0.0,0.2840553522109985,4.0,0.0,1.0
297360,293.1712646484375,297.1499938964844,293.1499938964844,0.0417456291615963,-1256.6314697265625,304.1522216796875,0.6786057353019714,0.0877550616860389,0.0798123478889465,293.202392578125,297.1499938964844,293.1499938964844,0.0853738263249397,-2123.78515625,304.15496826171875,0.7944193482398987,0.1412783712148666,0.134859412908554,293.1775817871094,297.1499938964844,293.1499938964844,0.0778986662626266,-1461.5177001953125,304.1526184082031,0.7754907608032227,0.1317202597856521,0.0928225442767143,293.1820373535156,297.1499938964844,293.1499938964844,0.0924818143248558,-2263.278076171875,304.15301513671875,0.8117853403091431,0.150798499584198,0.1437387019395828,293.3346252441406,297.1499938964844,293.1499938964844,0.0023313879501074,-884.745849609375,294.3594055175781,0.5565465092658997,0.050000000745058,0.2286151200532913,291.1545104980469,291.1499938964844,271.41912841796875,270.75506591796875,283.8719787597656,293.3346862792969,291.1545715332031,1.0,0.1844276487827301,0.9901762008666992,0.9901762008666992,1.0,1.0,-0.8158700466156006,0.352645993232727,0.4632240831851959,0.1358222514390945,0.0,0.0,0.2617601752281189,25.78582763671875,25.0,0.6557437181472778,-5999.134765625,66.61592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.1340421587228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848381161689758,0.1848424822092056,-4.363653715699911e-06,0.0,0.0001360357418889,0.0,0.0,7.540514469146728,0.0,0.0,0.0,0.2840138077735901,4.0,0.0,1.0
297420,293.1710205078125,297.1499938964844,293.1499938964844,0.0413159541785717,-1249.641357421875,304.1521911621094,0.6770075559616089,0.0872649997472763,0.0793719291687011,293.2021179199219,297.1499938964844,293.1499938964844,0.0844016820192337,-2104.78955078125,304.1549377441406,0.7916816473007202,0.1400100737810135,0.1336592584848404,293.17742919921875,297.1499938964844,293.1499938964844,0.0773826315999031,-1454.163330078125,304.152587890625,0.7738857269287109,0.131056398153305,0.0923594683408737,293.181884765625,297.1499938964844,293.1499938964844,0.0918859392404556,-2251.591064453125,304.15301513671875,0.8101277947425842,0.150019034743309,0.1430027037858963,293.33380126953125,297.1499938964844,293.1499938964844,0.0022863859776407,-867.675048828125,294.29815673828125,0.5562968254089355,0.050000000745058,0.2286233603954315,291.1550598144531,291.1499938964844,271.4129638671875,270.76007080078125,283.8610534667969,293.3338623046875,291.1551208496094,1.0,0.184048056602478,0.990232229232788,0.990232229232788,1.0,1.0,-0.8124718070030212,0.3514624834060669,0.4610092937946319,0.1343617439270019,0.0,0.0,0.2610439360141754,25.778711318969727,25.0,0.7687500715255737,-5983.66943359375,66.07369232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.1338000744581222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843446791172027,0.1843490302562713,-4.362671461421996e-06,0.0,0.0001357900619041,0.0,0.0,7.517524719238281,0.0,0.0,0.0,0.2839229702949524,4.0,0.0,1.0
297480,293.1710205078125,297.1499938964844,293.1499938964844,0.0413159541785717,-1249.641357421875,304.1521911621094,0.6770075559616089,0.0872649997472763,0.0793719291687011,293.2021179199219,297.1499938964844,293.1499938964844,0.0844016820192337,-2104.78955078125,304.1549377441406,0.7916816473007202,0.1400100737810135,0.1336592584848404,293.17742919921875,297.1499938964844,293.1499938964844,0.0773826315999031,-1454.163330078125,304.152587890625,0.7738857269287109,0.131056398153305,0.0923594683408737,293.181884765625,297.1499938964844,293.1499938964844,0.0918859392404556,-2251.591064453125,304.15301513671875,0.8101277947425842,0.150019034743309,0.1430027037858963,293.33380126953125,297.1499938964844,293.1499938964844,0.0022863859776407,-867.675048828125,294.29815673828125,0.5562968254089355,0.050000000745058,0.2286233603954315,291.1550598144531,291.1499938964844,271.4129638671875,270.76007080078125,283.8610534667969,293.3338623046875,291.1551208496094,1.0,0.184048056602478,0.990232229232788,0.990232229232788,1.0,1.0,-0.8124718070030212,0.3514624834060669,0.4610092937946319,0.1343617439270019,0.0,0.0,0.2610439360141754,25.778711318969727,25.0,0.7687500715255737,-5983.66943359375,66.07369232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.1338000744581222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843446791172027,0.1843490302562713,-4.362671461421996e-06,0.0,0.0001357900619041,0.0,0.0,7.517524719238281,0.0,0.0,0.0,0.2839229702949524,4.0,0.0,1.0
297540,293.1707763671875,297.1499938964844,293.1499938964844,0.0408921465277671,-1242.746337890625,304.15216064453125,0.6754408478736877,0.086782269179821,0.0789379253983497,293.2017822265625,297.1499938964844,293.1499938964844,0.0834366679191589,-2085.95556640625,304.1549072265625,0.7889695167541504,0.1387536525726318,0.1324699372053146,293.17724609375,297.1499938964844,293.1499938964844,0.0768685415387153,-1446.845458984375,304.152587890625,0.7723029851913452,0.1303966045379638,0.0918991267681121,293.1817321777344,297.1499938964844,293.1499938964844,0.0912926271557807,-2239.95166015625,304.1529846191406,0.8084678649902344,0.1492436379194259,0.1422703862190246,293.3329772949219,297.1499938964844,293.1499938964844,0.0022415861021727,-850.6751098632812,294.2372131347656,0.5560592412948608,0.050000000745058,0.228631243109703,291.1556701660156,291.1499938964844,271.4076843261719,270.7657775878906,283.85113525390625,293.3330383300781,291.15576171875,1.0,0.1836717873811721,0.990288257598877,0.990288257598877,1.0,1.0,-0.809101402759552,0.3502639830112457,0.4588374197483063,0.1329772770404815,0.0,0.0,0.2602473795413971,25.771427154541016,25.0,0.8764908909797668,-5967.54345703125,65.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,305.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1335433721542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837973445653915,0.1838016957044601,-4.361582341516623e-06,0.0,0.0001355295389657,0.0,0.0,7.492047309875488,0.0,0.0,0.0,0.2838222682476043,4.0,0.0,1.0
297600,293.1707763671875,297.1499938964844,293.1499938964844,0.0408921465277671,-1242.746337890625,304.15216064453125,0.6754408478736877,0.086782269179821,0.0789379253983497,293.2017822265625,297.1499938964844,293.1499938964844,0.0834366679191589,-2085.95556640625,304.1549072265625,0.7889695167541504,0.1387536525726318,0.1324699372053146,293.17724609375,297.1499938964844,293.1499938964844,0.0768685415387153,-1446.845458984375,304.152587890625,0.7723029851913452,0.1303966045379638,0.0918991267681121,293.1817321777344,297.1499938964844,293.1499938964844,0.0912926271557807,-2239.95166015625,304.1529846191406,0.8084678649902344,0.1492436379194259,0.1422703862190246,293.3329772949219,297.1499938964844,293.1499938964844,0.0022415861021727,-850.6751098632812,294.2372131347656,0.5560592412948608,0.050000000745058,0.228631243109703,291.1556701660156,291.1499938964844,271.4076843261719,270.7657775878906,283.85113525390625,293.3330383300781,291.15576171875,1.0,0.1836717873811721,0.990288257598877,0.990288257598877,1.0,1.0,-0.809101402759552,0.3502639830112457,0.4588374197483063,0.1329772770404815,0.0,0.0,0.2602473795413971,25.771427154541016,25.0,0.8764908909797668,-5967.54345703125,65.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,305.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1335433721542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837973445653915,0.1838016957044601,-4.361582341516623e-06,0.0,0.0001355295389657,0.0,0.0,7.492047309875488,0.0,0.0,0.0,0.2838222682476043,4.0,0.0,1.0
297660,293.1705322265625,297.1499938964844,293.1499938964844,0.0404751598834991,-1235.96142578125,304.1521301269531,0.6739091277122498,0.0863078981637954,0.0785112380981445,293.2014465332031,297.1499938964844,293.1499938964844,0.0824803188443183,-2067.31591796875,304.15484619140625,0.7862890958786011,0.1375112682580948,0.1312934607267379,293.17706298828125,297.1499938964844,293.1499938964844,0.0763568580150604,-1439.5706787109375,304.152587890625,0.7707444429397583,0.1297414749860763,0.0914419144392013,293.1815795898437,297.1499938964844,293.1499938964844,0.0907023623585701,-2228.370361328125,304.1529846191406,0.8068051338195801,0.1484729647636413,0.1415423452854156,293.3321228027344,297.1499938964844,293.1499938964844,0.0021969974040985,-833.7501831054688,294.1766357421875,0.5558342337608337,0.050000000745058,0.2286387085914611,291.1563415527344,291.1499938964844,271.40350341796875,270.772216796875,283.8424072265625,293.33221435546875,291.15643310546875,1.0,0.1832991689443588,0.9903522729873656,0.9903522729873656,1.0,1.0,-0.8057636618614197,0.3490526378154754,0.4567110538482666,0.1316697895526886,0.0,0.0,0.2593558132648468,25.7639102935791,25.0,0.9493228793144226,-5950.6083984375,65.01187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.1332639157772064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831858605146408,0.1831902116537094,-4.3603677113424055e-06,0.0,0.0001352459221379,0.0,0.0,7.463613986968994,0.0,0.0,0.0,0.2837099730968475,4.0,0.0,1.0
297720,293.1705322265625,297.1499938964844,293.1499938964844,0.0404751598834991,-1235.96142578125,304.1521301269531,0.6739091277122498,0.0863078981637954,0.0785112380981445,293.2014465332031,297.1499938964844,293.1499938964844,0.0824803188443183,-2067.31591796875,304.15484619140625,0.7862890958786011,0.1375112682580948,0.1312934607267379,293.17706298828125,297.1499938964844,293.1499938964844,0.0763568580150604,-1439.5706787109375,304.152587890625,0.7707444429397583,0.1297414749860763,0.0914419144392013,293.1815795898437,297.1499938964844,293.1499938964844,0.0907023623585701,-2228.370361328125,304.1529846191406,0.8068051338195801,0.1484729647636413,0.1415423452854156,293.3321228027344,297.1499938964844,293.1499938964844,0.0021969974040985,-833.7501831054688,294.1766357421875,0.5558342337608337,0.050000000745058,0.2286387085914611,291.1563415527344,291.1499938964844,271.40350341796875,270.772216796875,283.8424072265625,293.33221435546875,291.15643310546875,1.0,0.1832991689443588,0.9903522729873656,0.9903522729873656,1.0,1.0,-0.8057636618614197,0.3490526378154754,0.4567110538482666,0.1316697895526886,0.0,0.0,0.2593558132648468,25.7639102935791,25.0,0.9493228793144226,-5950.6083984375,65.01187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.1332639157772064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831858605146408,0.1831902116537094,-4.3603677113424055e-06,0.0,0.0001352459221379,0.0,0.0,7.463613986968994,0.0,0.0,0.0,0.2837099730968475,4.0,0.0,1.0
297780,293.1702575683594,297.1499938964844,293.1499938964844,0.0400656051933765,-1229.2962646484375,304.152099609375,0.6724135875701904,0.0858422517776489,0.0780922174453735,293.2010803222656,297.1499938964844,293.1499938964844,0.0815336629748344,-2048.893310546875,304.1548156738281,0.7836437225341797,0.1362839043140411,0.1301308125257492,293.1769104003906,297.1499938964844,293.1499938964844,0.0758480951189994,-1432.34716796875,304.1525573730469,0.7692106366157532,0.1290912479162216,0.0909880176186561,293.181396484375,297.1499938964844,293.1499938964844,0.0901157185435295,-2216.860107421875,304.1529541015625,0.8051387667655945,0.1477073431015014,0.1408189088106155,293.331298828125,297.1499938964844,293.1499938964844,0.0021526385098695,-816.9095458984375,294.1163635253906,0.5556218028068542,0.050000000745058,0.2286457866430282,291.15704345703125,291.1499938964844,271.400634765625,270.7795104980469,283.8348999023437,293.3313903808594,291.1571350097656,1.0,0.1829303652048111,0.9904162287712096,0.9904162287712096,1.0,1.0,-0.802460789680481,0.3478298485279083,0.4546309411525726,0.1304378658533096,0.0,0.0,0.2583705186843872,25.7561149597168,25.0,0.9727555513381958,-5932.822265625,64.4930191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,305.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1329556554555893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825098544359207,0.1825142055749893,-4.359021204436431e-06,0.0,0.0001349330850644,0.0,0.0,7.43220853805542,0.0,0.0,0.0,0.2835859060287475,4.0,0.0,1.0
297840,293.1702575683594,297.1499938964844,293.1499938964844,0.0400656051933765,-1229.2962646484375,304.152099609375,0.6724135875701904,0.0858422517776489,0.0780922174453735,293.2010803222656,297.1499938964844,293.1499938964844,0.0815336629748344,-2048.893310546875,304.1548156738281,0.7836437225341797,0.1362839043140411,0.1301308125257492,293.1769104003906,297.1499938964844,293.1499938964844,0.0758480951189994,-1432.34716796875,304.1525573730469,0.7692106366157532,0.1290912479162216,0.0909880176186561,293.181396484375,297.1499938964844,293.1499938964844,0.0901157185435295,-2216.860107421875,304.1529541015625,0.8051387667655945,0.1477073431015014,0.1408189088106155,293.331298828125,297.1499938964844,293.1499938964844,0.0021526385098695,-816.9095458984375,294.1163635253906,0.5556218028068542,0.050000000745058,0.2286457866430282,291.15704345703125,291.1499938964844,271.400634765625,270.7795104980469,283.8348999023437,293.3313903808594,291.1571350097656,1.0,0.1829303652048111,0.9904162287712096,0.9904162287712096,1.0,1.0,-0.802460789680481,0.3478298485279083,0.4546309411525726,0.1304378658533096,0.0,0.0,0.2583705186843872,25.7561149597168,25.0,0.9727555513381958,-5932.822265625,64.4930191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,305.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1329556554555893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825098544359207,0.1825142055749893,-4.359021204436431e-06,0.0,0.0001349330850644,0.0,0.0,7.43220853805542,0.0,0.0,0.0,0.2835859060287475,4.0,0.0,1.0
297900,293.17010498046875,297.1499938964844,293.1499938964844,0.0398637652397155,-1226.0108642578125,304.152099609375,0.6716797947883606,0.0856128111481666,0.0778856873512268,293.20086669921875,297.1499938964844,293.1499938964844,0.081064224243164,-2039.7691650390625,304.15478515625,0.7823352217674255,0.1356761753559112,0.1295550018548965,293.17681884765625,297.1499938964844,293.1499938964844,0.0755949169397354,-1428.7562255859375,304.1525573730469,0.7684531211853027,0.1287680715322494,0.0907623767852783,293.1813049316406,297.1499938964844,293.1499938964844,0.0898238569498062,-2211.1337890625,304.1529541015625,0.8043093085289001,0.1473265290260315,0.1404590010643005,293.33087158203125,297.1499938964844,293.1499938964844,0.0021305410191416,-808.51953125,294.0863647460937,0.555520236492157,0.050000000745058,0.2286491692066192,291.1573791503906,291.1499938964844,271.3997802734375,270.78350830078125,283.83160400390625,293.3309631347656,291.157470703125,1.0,0.1827474236488342,0.9904481768608092,0.9904481768608092,1.0,1.0,-0.8008230924606323,0.347214788198471,0.4536083340644836,0.1298494786024093,0.0,0.0,0.2578430771827698,25.75210189819336,25.0,0.9748074412345886,-5923.60498046875,64.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,305.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.132789134979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182148277759552,0.1821526288986206,-4.358299520390574e-06,0.0,0.0001347640936728,0.0,0.0,7.415422439575195,0.0,0.0,0.0,0.2835195660591125,4.0,0.0,1.0
297960,293.16998291015625,297.1499938964844,293.1499938964844,0.0396641418337821,-1222.7611083984375,304.1520690917969,0.6709560751914978,0.0853859037160873,0.0776813924312591,293.2006530761719,297.1499938964844,293.1499938964844,0.0805977880954742,-2030.7115478515625,304.15478515625,0.7810373902320862,0.1350729465484619,0.1289833337068557,293.1767272949219,297.1499938964844,293.1499938964844,0.0753426998853683,-1425.181396484375,304.1525573730469,0.7677022814750671,0.128446340560913,0.0905377194285392,293.18121337890625,297.1499938964844,293.1499938964844,0.0895331501960754,-2205.4306640625,304.1529541015625,0.8034850358963013,0.1469472348690033,0.1401004940271377,293.3304748535156,297.1499938964844,293.1499938964844,0.002108501503244,-800.1511840820312,294.0564270019531,0.5554218292236328,0.050000000745058,0.2286524474620819,291.15771484375,291.1499938964844,271.3993225097656,270.78778076171875,283.82867431640625,293.3305358886719,291.1578063964844,1.0,0.1825655996799469,0.9904848337173462,0.9904848337173462,1.0,1.0,-0.7991958260536194,0.3465981185436249,0.4525977373123169,0.1292792707681656,0.0,0.0,0.2572908699512481,25.74800491333008,25.0,0.9644275903701782,-5914.1513671875,63.98258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,305.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1326128840446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817698329687118,0.1817741990089416,-4.357543730293401e-06,0.0,0.0001345852215308,0.0,0.0,7.397862911224365,0.0,0.0,0.0,0.283450186252594,4.0,0.0,1.0
298020,293.169677734375,297.1499938964844,293.1499938964844,0.039271492511034,-1216.3673095703125,304.15203857421875,0.6695380210876465,0.0849394649267196,0.0772793069481849,293.2002258300781,297.1499938964844,293.1499938964844,0.079673908650875,-2012.796142578125,304.1547241210937,0.7784736752510071,0.1338797211647033,0.1278523206710815,293.1765441894531,297.1499938964844,293.1499938964844,0.0748412236571312,-1418.081787109375,304.15252685546875,0.7662199139595032,0.1278072297573089,0.0900913327932357,293.1810302734375,297.1499938964844,293.1499938964844,0.0889552608132362,-2194.09521484375,304.1529235839844,0.8018515706062317,0.1461931765079498,0.139387622475624,293.3296203613281,297.1499938964844,293.1499938964844,0.0020646143238991,-783.4869995117188,293.9967956542969,0.5552340149879456,0.050000000745058,0.2286587357521057,291.15838623046875,291.1499938964844,271.39971923828125,270.7970886230469,283.8238220214844,293.3297119140625,291.1584777832031,1.0,0.1822051554918289,0.9905580878257751,0.9905580878257751,1.0,1.0,-0.7959719896316528,0.3453604876995086,0.4506115317344665,0.1281905472278595,0.0,0.0,0.2561213970184326,25.73955726623535,25.0,0.9193169474601746,-5894.57861328125,63.48091506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,305.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1322314590215683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809685677289962,0.1809729188680648,-4.355938926892122e-06,0.0,0.0001341981114819,0.0,0.0,7.360713958740234,0.0,0.0,0.0,0.2833033800125122,4.0,0.0,1.0
298080,293.169677734375,297.1499938964844,293.1499938964844,0.039271492511034,-1216.3673095703125,304.15203857421875,0.6695380210876465,0.0849394649267196,0.0772793069481849,293.2002258300781,297.1499938964844,293.1499938964844,0.079673908650875,-2012.796142578125,304.1547241210937,0.7784736752510071,0.1338797211647033,0.1278523206710815,293.1765441894531,297.1499938964844,293.1499938964844,0.0748412236571312,-1418.081787109375,304.15252685546875,0.7662199139595032,0.1278072297573089,0.0900913327932357,293.1810302734375,297.1499938964844,293.1499938964844,0.0889552608132362,-2194.09521484375,304.1529235839844,0.8018515706062317,0.1461931765079498,0.139387622475624,293.3296203613281,297.1499938964844,293.1499938964844,0.0020646143238991,-783.4869995117188,293.9967956542969,0.5552340149879456,0.050000000745058,0.2286587357521057,291.15838623046875,291.1499938964844,271.39971923828125,270.7970886230469,283.8238220214844,293.3297119140625,291.1584777832031,1.0,0.1822051554918289,0.9905580878257751,0.9905580878257751,1.0,1.0,-0.7959719896316528,0.3453604876995086,0.4506115317344665,0.1281905472278595,0.0,0.0,0.2561213970184326,25.73955726623535,25.0,0.9193169474601746,-5894.57861328125,63.48091506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,305.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1322314590215683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809685677289962,0.1809729188680648,-4.355938926892122e-06,0.0,0.0001341981114819,0.0,0.0,7.360713958740234,0.0,0.0,0.0,0.2833033800125122,4.0,0.0,1.0
298140,293.1693725585937,297.1499938964844,293.1499938964844,0.0388873890042305,-1210.110107421875,304.1520080566406,0.6681579351425171,0.0845025777816772,0.0768856704235076,293.1997375488281,297.1499938964844,293.1499938964844,0.0787616744637489,-1995.141357421875,304.1546630859375,0.7759522795677185,0.132703885436058,0.1267374604940414,293.17633056640625,297.1499938964844,293.1499938964844,0.0743436068296432,-1411.047119140625,304.15252685546875,0.7647626996040344,0.1271738111972808,0.089648813009262,293.18084716796875,297.1499938964844,293.1499938964844,0.0883819758892059,-2182.85302734375,304.15289306640625,0.800237774848938,0.1454451382160186,0.1386802643537521,293.3287658691406,297.1499938964844,293.1499938964844,0.0020209518261253,-766.9078369140625,293.9374389648437,0.5550577044487,0.050000000745058,0.2286646515130996,291.1590270996094,291.1499938964844,271.40203857421875,270.8075256347656,283.82037353515625,293.328857421875,291.1590881347656,1.0,0.1818489283323288,0.990631341934204,0.990631341934204,1.0,1.0,-0.792788565158844,0.3441180884838104,0.4486704468727112,0.1271672546863556,0.0,0.0,0.2548723220825195,25.730775833129883,25.0,0.8808873295783997,-5874.14892578125,62.9877815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,305.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1318125575780868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801147609949112,0.180119127035141,-4.354226348368684e-06,0.0,0.0001337729918304,0.0,0.0,7.321179389953613,0.0,0.0,0.0,0.2831471264362335,4.0,0.0,1.0
298200,293.1693725585937,297.1499938964844,293.1499938964844,0.0388873890042305,-1210.110107421875,304.1520080566406,0.6681579351425171,0.0845025777816772,0.0768856704235076,293.1997375488281,297.1499938964844,293.1499938964844,0.0787616744637489,-1995.141357421875,304.1546630859375,0.7759522795677185,0.132703885436058,0.1267374604940414,293.17633056640625,297.1499938964844,293.1499938964844,0.0743436068296432,-1411.047119140625,304.15252685546875,0.7647626996040344,0.1271738111972808,0.089648813009262,293.18084716796875,297.1499938964844,293.1499938964844,0.0883819758892059,-2182.85302734375,304.15289306640625,0.800237774848938,0.1454451382160186,0.1386802643537521,293.3287658691406,297.1499938964844,293.1499938964844,0.0020209518261253,-766.9078369140625,293.9374389648437,0.5550577044487,0.050000000745058,0.2286646515130996,291.1590270996094,291.1499938964844,271.40203857421875,270.8075256347656,283.82037353515625,293.328857421875,291.1590881347656,1.0,0.1818489283323288,0.990631341934204,0.990631341934204,1.0,1.0,-0.792788565158844,0.3441180884838104,0.4486704468727112,0.1271672546863556,0.0,0.0,0.2548723220825195,25.730775833129883,25.0,0.8808873295783997,-5874.14892578125,62.9877815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,305.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1318125575780868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801147609949112,0.180119127035141,-4.354226348368684e-06,0.0,0.0001337729918304,0.0,0.0,7.321179389953613,0.0,0.0,0.0,0.2831471264362335,4.0,0.0,1.0
298260,293.1690673828125,297.1499938964844,293.1499938964844,0.0385116897523403,-1203.9862060546875,304.1519470214844,0.6668150424957275,0.0840751528739929,0.0765004083514213,293.1992492675781,297.1499938964844,293.1499938964844,0.0778609439730644,-1977.745361328125,304.15460205078125,0.7734736204147339,0.1315454989671707,0.1256388425827026,293.1761474609375,297.1499938964844,293.1499938964844,0.0738497450947761,-1404.075927734375,304.1524963378906,0.7633299827575684,0.1265461444854736,0.0892102122306823,293.1806640625,297.1499938964844,293.1499938964844,0.0878131836652755,-2171.702392578125,304.15289306640625,0.7986434698104858,0.1447032243013382,0.1379785239696502,293.3279113769531,297.1499938964844,293.1499938964844,0.0019775119144469,-750.412353515625,293.8783874511719,0.5548921823501587,0.050000000745058,0.2286702096462249,291.1596374511719,291.1499938964844,271.4065246582031,270.8192443847656,283.8183898925781,293.3279724121094,291.1596984863281,1.0,0.1814969331026077,0.9907135367393494,0.9907135367393494,1.0,1.0,-0.7896456122398376,0.342873066663742,0.4467725455760956,0.1262047886848449,0.0,0.0,0.2535466253757477,25.72166633605957,25.0,0.8608801960945129,-5852.8447265625,62.50310134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1313576847314834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792119145393371,0.1792162805795669,-4.352416453912156e-06,0.0,0.0001333113468717,0.0,0.0,7.279436111450195,0.0,0.0,0.0,0.2829821407794952,4.0,0.0,1.0
298320,293.1690673828125,297.1499938964844,293.1499938964844,0.0385116897523403,-1203.9862060546875,304.1519470214844,0.6668150424957275,0.0840751528739929,0.0765004083514213,293.1992492675781,297.1499938964844,293.1499938964844,0.0778609439730644,-1977.745361328125,304.15460205078125,0.7734736204147339,0.1315454989671707,0.1256388425827026,293.1761474609375,297.1499938964844,293.1499938964844,0.0738497450947761,-1404.075927734375,304.1524963378906,0.7633299827575684,0.1265461444854736,0.0892102122306823,293.1806640625,297.1499938964844,293.1499938964844,0.0878131836652755,-2171.702392578125,304.15289306640625,0.7986434698104858,0.1447032243013382,0.1379785239696502,293.3279113769531,297.1499938964844,293.1499938964844,0.0019775119144469,-750.412353515625,293.8783874511719,0.5548921823501587,0.050000000745058,0.2286702096462249,291.1596374511719,291.1499938964844,271.4065246582031,270.8192443847656,283.8183898925781,293.3279724121094,291.1596984863281,1.0,0.1814969331026077,0.9907135367393494,0.9907135367393494,1.0,1.0,-0.7896456122398376,0.342873066663742,0.4467725455760956,0.1262047886848449,0.0,0.0,0.2535466253757477,25.72166633605957,25.0,0.8608801960945129,-5852.8447265625,62.50310134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1313576847314834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792119145393371,0.1792162805795669,-4.352416453912156e-06,0.0,0.0001333113468717,0.0,0.0,7.279436111450195,0.0,0.0,0.0,0.2829821407794952,4.0,0.0,1.0
298380,293.1687316894531,297.1499938964844,293.1499938964844,0.0381451174616813,-1198.0069580078125,304.15191650390625,0.6655111908912659,0.0836579576134681,0.0761241987347602,293.1986999511719,297.1499938964844,293.1499938964844,0.0769729539752006,-1960.632568359375,304.154541015625,0.7710414528846741,0.1304061263799667,0.1245579347014427,293.1759338378906,297.1499938964844,293.1499938964844,0.0733601450920105,-1397.1754150390625,304.1524963378906,0.7619224786758423,0.1259248405694961,0.0887759327888488,293.1804504394531,297.1499938964844,293.1499938964844,0.0872494205832481,-2160.654296875,304.1528625488281,0.7970697283744812,0.1439681351184845,0.137283056974411,293.3270263671875,297.1499938964844,293.1499938964844,0.0019343063468113,-734.0056762695312,293.81964111328125,0.5547372102737427,0.050000000745058,0.2286754250526428,291.16021728515625,291.1499938964844,271.4133605957031,270.832275390625,283.8179016113281,293.3271179199219,291.1603088378906,1.0,0.1811495274305343,0.9907957315444946,0.9907957315444946,1.0,1.0,-0.7865471839904785,0.3416287899017334,0.4449183940887451,0.1252992153167724,0.0,0.0,0.2521421909332275,25.712217330932617,25.0,0.8262609243392944,-5830.59521484375,62.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1308659613132476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782586574554443,0.1782630085945129,-4.350507879280485e-06,0.0,0.0001328123180428,0.0,0.0,7.235433578491211,0.0,0.0,0.0,0.2828083038330078,4.0,0.0,1.0
298440,293.1687316894531,297.1499938964844,293.1499938964844,0.0381451174616813,-1198.0069580078125,304.15191650390625,0.6655111908912659,0.0836579576134681,0.0761241987347602,293.1986999511719,297.1499938964844,293.1499938964844,0.0769729539752006,-1960.632568359375,304.154541015625,0.7710414528846741,0.1304061263799667,0.1245579347014427,293.1759338378906,297.1499938964844,293.1499938964844,0.0733601450920105,-1397.1754150390625,304.1524963378906,0.7619224786758423,0.1259248405694961,0.0887759327888488,293.1804504394531,297.1499938964844,293.1499938964844,0.0872494205832481,-2160.654296875,304.1528625488281,0.7970697283744812,0.1439681351184845,0.137283056974411,293.3270263671875,297.1499938964844,293.1499938964844,0.0019343063468113,-734.0056762695312,293.81964111328125,0.5547372102737427,0.050000000745058,0.2286754250526428,291.16021728515625,291.1499938964844,271.4133605957031,270.832275390625,283.8179016113281,293.3271179199219,291.1603088378906,1.0,0.1811495274305343,0.9907957315444946,0.9907957315444946,1.0,1.0,-0.7865471839904785,0.3416287899017334,0.4449183940887451,0.1252992153167724,0.0,0.0,0.2521421909332275,25.712217330932617,25.0,0.8262609243392944,-5830.59521484375,62.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1308659613132476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782586574554443,0.1782630085945129,-4.350507879280485e-06,0.0,0.0001328123180428,0.0,0.0,7.235433578491211,0.0,0.0,0.0,0.2828083038330078,4.0,0.0,1.0
298500,293.1685791015625,297.1499938964844,293.1499938964844,0.0379655249416828,-1195.076171875,304.1518859863281,0.6648744940757751,0.0834534466266632,0.0759397223591804,293.19842529296875,297.1499938964844,293.1499938964844,0.0765341892838478,-1952.1915283203125,304.154541015625,0.7698439955711365,0.129844069480896,0.1240246221423149,293.17584228515625,297.1499938964844,293.1499938964844,0.0731171816587448,-1393.7550048828125,304.1524658203125,0.7612285614013672,0.1256167888641357,0.0885605588555336,293.18035888671875,297.1499938964844,293.1499938964844,0.0869696736335754,-2155.173828125,304.1528625488281,0.7962910532951355,0.1436033844947815,0.1369379013776779,293.3265991210937,297.1499938964844,293.1499938964844,0.0019127953564748,-725.8374633789062,293.7903747558594,0.5546635389328003,0.050000000745058,0.2286779135465622,291.1605224609375,291.1499938964844,271.417724609375,270.83935546875,283.8182373046875,293.3266906738281,291.1605834960937,1.0,0.1809776872396469,0.9908367991447448,0.9908367991447448,1.0,1.0,-0.7850159406661987,0.3410079777240753,0.4440079629421234,0.1248667687177658,0.0,0.0,0.2514115273952484,25.707365036010746,25.0,0.7974159121513367,-5819.1103515625,61.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,305.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.1306062042713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777637153863906,0.1777680665254593,-4.349516530055553e-06,0.0,0.0001325486955465,0.0,0.0,7.212614059448242,0.0,0.0,0.0,0.2827181816101074,4.0,0.0,1.0
298560,293.1683959960937,297.1499938964844,293.1499938964844,0.0377884209156036,-1192.1849365234375,304.1518859863281,0.6642479300498962,0.0832516774535179,0.0757576674222946,293.1981506347656,297.1499938964844,293.1499938964844,0.0760989561676979,-1943.828125,304.15447998046875,0.7686589956283569,0.1292871534824371,0.1234960928559303,293.1757202148437,297.1499938964844,293.1499938964844,0.0728754773736,-1390.3551025390625,304.1524658203125,0.7605410814285278,0.1253105103969574,0.0883463993668556,293.18023681640625,297.1499938964844,293.1499938964844,0.0866913869976997,-2149.7236328125,304.15283203125,0.7955178022384644,0.1432405412197113,0.1365945041179657,293.326171875,297.1499938964844,293.1499938964844,0.0018913438543677,-717.6920166015625,293.7611999511719,0.5545923113822937,0.050000000745058,0.2286803126335144,291.1607971191406,291.1499938964844,271.4227294921875,270.8467712402344,283.8189697265625,293.32623291015625,291.1608581542969,1.0,0.1808070987462997,0.990882396697998,0.990882396697998,1.0,1.0,-0.7834968566894531,0.3403884768486023,0.4431083500385284,0.1244472786784172,0.0,0.0,0.2506636679172516,25.702428817749023,25.0,0.7659698128700256,-5807.39697265625,61.56092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,305.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1303377598524093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772579699754715,0.1772623211145401,-4.34850426245248e-06,0.0,0.0001322762691415,0.0,0.0,7.1893157958984375,0.0,0.0,0.0,0.2826261520385742,4.0,0.0,1.0
