time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1680603027344,297.1499938964844,293.1499938964844,0.0374414548277854,-1186.5169677734375,304.1518249511719,0.6630242466926575,0.082856148481369,0.0754006803035736,293.19757080078125,297.1499938964844,293.1499938964844,0.075238712131977,-1927.327392578125,304.1544189453125,0.766325831413269,0.1281883269548416,0.1224530935287475,293.1755065917969,297.1499938964844,293.1499938964844,0.0723957642912864,-1383.615234375,304.1524353027344,0.7591850757598877,0.1247032135725021,0.0879216715693473,293.1800231933594,297.1499938964844,293.1499938964844,0.0861390978097915,-2138.9111328125,304.1528015136719,0.7939874529838562,0.1425205767154693,0.1359129846096038,293.3252868652344,297.1499938964844,293.1499938964844,0.0018486294429749,-701.4732666015625,293.7030639648437,0.5544570088386536,0.050000000745058,0.2286848872900009,291.1612854003906,291.1499938964844,271.43487548828125,270.8628234863281,283.8216247558594,293.32537841796875,291.161376953125,1.0,0.1804695874452591,0.9909734725952148,0.9909734725952148,1.0,1.0,-0.7804943323135376,0.3391535878181457,0.4413407742977142,0.123645007610321,0.0,0.0,0.2491200864315033,25.69231414794922,25.0,0.7197836637496948,-5783.314453125,61.10371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1297774910926818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176217719912529,0.1762220710515976,-4.346422429080121e-06,0.0,0.000131707653054,0.0,0.0,7.141457557678223,0.0,0.0,0.0,0.2824371457099914,4.0,0.0,1.0
298680,293.1680603027344,297.1499938964844,293.1499938964844,0.0374414548277854,-1186.5169677734375,304.1518249511719,0.6630242466926575,0.082856148481369,0.0754006803035736,293.19757080078125,297.1499938964844,293.1499938964844,0.075238712131977,-1927.327392578125,304.1544189453125,0.766325831413269,0.1281883269548416,0.1224530935287475,293.1755065917969,297.1499938964844,293.1499938964844,0.0723957642912864,-1383.615234375,304.1524353027344,0.7591850757598877,0.1247032135725021,0.0879216715693473,293.1800231933594,297.1499938964844,293.1499938964844,0.0861390978097915,-2138.9111328125,304.1528015136719,0.7939874529838562,0.1425205767154693,0.1359129846096038,293.3252868652344,297.1499938964844,293.1499938964844,0.0018486294429749,-701.4732666015625,293.7030639648437,0.5544570088386536,0.050000000745058,0.2286848872900009,291.1612854003906,291.1499938964844,271.43487548828125,270.8628234863281,283.8216247558594,293.32537841796875,291.161376953125,1.0,0.1804695874452591,0.9909734725952148,0.9909734725952148,1.0,1.0,-0.7804943323135376,0.3391535878181457,0.4413407742977142,0.123645007610321,0.0,0.0,0.2491200864315033,25.69231414794922,25.0,0.7197836637496948,-5783.314453125,61.10371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1297774910926818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176217719912529,0.1762220710515976,-4.346422429080121e-06,0.0,0.000131707653054,0.0,0.0,7.141457557678223,0.0,0.0,0.0,0.2824371457099914,4.0,0.0,1.0
298740,293.1676940917969,297.1499938964844,293.1499938964844,0.0371039621531963,-1180.9984130859375,304.1517944335937,0.6618394255638123,0.0824712514877319,0.0750531256198883,293.1969299316406,297.1499938964844,293.1499938964844,0.0743918865919113,-1911.123046875,304.15435791015625,0.7640418410301208,0.1271095126867294,0.1214288100600242,293.17529296875,297.1499938964844,293.1499938964844,0.0719208419322967,-1376.9530029296875,304.1524353027344,0.7578542828559875,0.1241030767560005,0.0875018239021301,293.1797790527344,297.1499938964844,293.1499938964844,0.0855923742055893,-2128.213134765625,304.1528015136719,0.7924787998199463,0.1418084055185318,0.1352386623620987,293.3243713378906,297.1499938964844,293.1499938964844,0.0018061425071209,-685.3407592773438,293.6452331542969,0.5543308258056641,0.050000000745058,0.2286891639232635,291.16180419921875,291.1499938964844,271.45001220703125,270.8804931640625,283.8259582519531,293.324462890625,291.161865234375,1.0,0.1801370233297348,0.9910646080970764,0.9910646080970764,1.0,1.0,-0.777539849281311,0.3379251062870025,0.4396147131919861,0.1228896155953407,0.0,0.0,0.2475118637084961,25.681882858276367,25.0,0.7133511304855347,-5758.34130859375,60.65560150146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809143066406,305.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1291890889406204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751402467489242,0.1751445829868316,-4.344272838352481e-06,0.0,0.0001311105006607,0.0,0.0,7.091982841491699,0.0,0.0,0.0,0.2822418510913849,4.0,0.0,1.0
298800,293.1676940917969,297.1499938964844,293.1499938964844,0.0371039621531963,-1180.9984130859375,304.1517944335937,0.6618394255638123,0.0824712514877319,0.0750531256198883,293.1969299316406,297.1499938964844,293.1499938964844,0.0743918865919113,-1911.123046875,304.15435791015625,0.7640418410301208,0.1271095126867294,0.1214288100600242,293.17529296875,297.1499938964844,293.1499938964844,0.0719208419322967,-1376.9530029296875,304.1524353027344,0.7578542828559875,0.1241030767560005,0.0875018239021301,293.1797790527344,297.1499938964844,293.1499938964844,0.0855923742055893,-2128.213134765625,304.1528015136719,0.7924787998199463,0.1418084055185318,0.1352386623620987,293.3243713378906,297.1499938964844,293.1499938964844,0.0018061425071209,-685.3407592773438,293.6452331542969,0.5543308258056641,0.050000000745058,0.2286891639232635,291.16180419921875,291.1499938964844,271.45001220703125,270.8804931640625,283.8259582519531,293.324462890625,291.161865234375,1.0,0.1801370233297348,0.9910646080970764,0.9910646080970764,1.0,1.0,-0.777539849281311,0.3379251062870025,0.4396147131919861,0.1228896155953407,0.0,0.0,0.2475118637084961,25.681882858276367,25.0,0.7133511304855347,-5758.34130859375,60.65560150146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809143066406,305.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1291890889406204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751402467489242,0.1751445829868316,-4.344272838352481e-06,0.0,0.0001311105006607,0.0,0.0,7.091982841491699,0.0,0.0,0.0,0.2822418510913849,4.0,0.0,1.0
298860,293.1673278808594,297.1499938964844,293.1499938964844,0.0367771163582801,-1175.64892578125,304.1517333984375,0.6606959700584412,0.0820981115102768,0.074716031551361,293.1962890625,297.1499938964844,293.1499938964844,0.0735604241490364,-1895.2529296875,304.154296875,0.7618110775947571,0.1260528117418289,0.1204252541065216,293.175048828125,297.1499938964844,293.1499938964844,0.0714517831802368,-1370.3837890625,304.15240478515625,0.7565498352050781,0.1235110983252525,0.0870875492691993,293.1795349121094,297.1499938964844,293.1499938964844,0.0850523486733436,-2117.65283203125,304.1527709960937,0.7909935116767883,0.1411051303148269,0.1345725655555725,293.323486328125,297.1499938964844,293.1499938964844,0.0017639105208218,-669.3060913085938,293.58770751953125,0.5542131662368774,0.050000000745058,0.2286931574344635,291.1622619628906,291.1499938964844,271.4669494628906,270.89923095703125,283.8314819335937,293.3235778808594,291.1623229980469,1.0,0.1798099428415298,0.9911637902259828,0.9911637902259828,1.0,1.0,-0.7746389508247375,0.3367089331150055,0.4379300475120544,0.1221744418144226,0.0,0.0,0.2458389848470688,25.671125411987305,25.0,0.5967237949371338,-5732.5400390625,60.2172966003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,305.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1285735666751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740233600139618,0.1740276962518692,-4.342050033301348e-06,0.0,0.0001304858305957,0.0,0.0,7.040800094604492,0.0,0.0,0.0,0.2820399701595306,4.0,0.0,1.0
298920,293.1673278808594,297.1499938964844,293.1499938964844,0.0367771163582801,-1175.64892578125,304.1517333984375,0.6606959700584412,0.0820981115102768,0.074716031551361,293.1962890625,297.1499938964844,293.1499938964844,0.0735604241490364,-1895.2529296875,304.154296875,0.7618110775947571,0.1260528117418289,0.1204252541065216,293.175048828125,297.1499938964844,293.1499938964844,0.0714517831802368,-1370.3837890625,304.15240478515625,0.7565498352050781,0.1235110983252525,0.0870875492691993,293.1795349121094,297.1499938964844,293.1499938964844,0.0850523486733436,-2117.65283203125,304.1527709960937,0.7909935116767883,0.1411051303148269,0.1345725655555725,293.323486328125,297.1499938964844,293.1499938964844,0.0017639105208218,-669.3060913085938,293.58770751953125,0.5542131662368774,0.050000000745058,0.2286931574344635,291.1622619628906,291.1499938964844,271.4669494628906,270.89923095703125,283.8314819335937,293.3235778808594,291.1623229980469,1.0,0.1798099428415298,0.9911637902259828,0.9911637902259828,1.0,1.0,-0.7746389508247375,0.3367089331150055,0.4379300475120544,0.1221744418144226,0.0,0.0,0.2458389848470688,25.671125411987305,25.0,0.5967237949371338,-5732.5400390625,60.2172966003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,305.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1285735666751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740233600139618,0.1740276962518692,-4.342050033301348e-06,0.0,0.0001304858305957,0.0,0.0,7.040800094604492,0.0,0.0,0.0,0.2820399701595306,4.0,0.0,1.0
298980,293.1669616699219,297.1499938964844,293.1499938964844,0.0364610888063907,-1170.4736328125,304.15167236328125,0.6595902442932129,0.0817359164357185,0.0743886530399322,293.19561767578125,297.1499938964844,293.1499938964844,0.0727443248033523,-1879.7186279296875,304.1542358398437,0.7596291899681091,0.1250165104866027,0.1194408386945724,293.1748046875,297.1499938964844,293.1499938964844,0.070989690721035,-1363.9246826171875,304.1523742675781,0.7552698850631714,0.1229271069169044,0.0866787061095237,293.17926025390625,297.1499938964844,293.1499938964844,0.0845201909542083,-2107.256591796875,304.1527404785156,0.7895298004150391,0.1404105573892593,0.1339144557714462,293.32257080078125,297.1499938964844,293.1499938964844,0.0017219313886016,-653.3731689453125,293.53033447265625,0.5541027188301086,0.050000000745058,0.2286969125270843,291.1625061035156,291.1499938964844,271.4844055175781,270.9184265136719,283.8374328613281,293.3226623535156,291.1625366210937,1.0,0.1794880181550979,0.991262912750244,0.991262912750244,1.0,1.0,-0.7717885375022888,0.3355073630809784,0.4362811744213104,0.1214891672134399,0.0,0.0,0.2441509962081909,25.660051345825195,25.0,0.2874053716659546,-5706.447265625,59.78821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,305.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1279377192258834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728941649198532,0.1728985011577606,-4.339787665230688e-06,0.0,0.0001298405259149,0.0,0.0,6.98912525177002,0.0,0.0,0.0,0.281836062669754,4.0,0.0,1.0
299040,293.1669616699219,297.1499938964844,293.1499938964844,0.0364610888063907,-1170.4736328125,304.15167236328125,0.6595902442932129,0.0817359164357185,0.0743886530399322,293.19561767578125,297.1499938964844,293.1499938964844,0.0727443248033523,-1879.7186279296875,304.1542358398437,0.7596291899681091,0.1250165104866027,0.1194408386945724,293.1748046875,297.1499938964844,293.1499938964844,0.070989690721035,-1363.9246826171875,304.1523742675781,0.7552698850631714,0.1229271069169044,0.0866787061095237,293.17926025390625,297.1499938964844,293.1499938964844,0.0845201909542083,-2107.256591796875,304.1527404785156,0.7895298004150391,0.1404105573892593,0.1339144557714462,293.32257080078125,297.1499938964844,293.1499938964844,0.0017219313886016,-653.3731689453125,293.53033447265625,0.5541027188301086,0.050000000745058,0.2286969125270843,291.1625061035156,291.1499938964844,271.4844055175781,270.9184265136719,283.8374328613281,293.3226623535156,291.1625366210937,1.0,0.1794880181550979,0.991262912750244,0.991262912750244,1.0,1.0,-0.7717885375022888,0.3355073630809784,0.4362811744213104,0.1214891672134399,0.0,0.0,0.2441509962081909,25.660051345825195,25.0,0.2874053716659546,-5706.447265625,59.78821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,305.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1279377192258834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728941649198532,0.1728985011577606,-4.339787665230688e-06,0.0,0.0001298405259149,0.0,0.0,6.98912525177002,0.0,0.0,0.0,0.281836062669754,4.0,0.0,1.0
299100,293.166748046875,297.1499938964844,293.1499938964844,0.0363076776266098,-1167.9605712890625,304.1516418457031,0.6590532660484314,0.0815594866871833,0.0742291137576103,293.1952819824219,297.1499938964844,293.1499938964844,0.0723429098725318,-1872.0941162109373,304.1541748046875,0.7585588097572327,0.1245070099830627,0.1189567670226097,293.1746826171875,297.1499938964844,293.1499938964844,0.0707617774605751,-1360.7437744140625,304.15234375,0.7546402812004089,0.1226386576890945,0.0864766985177993,293.1791381835937,297.1499938964844,293.1499938964844,0.0842576026916503,-2102.130859375,304.1527099609375,0.7888074517250061,0.1400671005249023,0.1335889548063278,293.3221130371094,297.1499938964844,293.1499938964844,0.0017010234296321,-645.4400634765625,293.501708984375,0.5540503859519958,0.050000000745058,0.2286986857652664,291.1625366210937,291.1499938964844,271.49334716796875,270.9281616210937,283.840576171875,293.3222045898437,291.1625366210937,1.0,0.1793292760848999,0.9913125038146972,0.9913125038146972,1.0,1.0,-0.770385205745697,0.3349135816097259,0.4354715943336487,0.1211577728390693,0.0,0.0,0.2433125227689743,25.65438461303711,25.0,0.1265587508678436,-5693.41943359375,59.5775032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982482910156,305.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8671875,18000.0,0.0,0.0,0.1276130825281143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723335236310959,0.1723378598690033,-4.338658072811086e-06,0.0,0.0001295110560022,0.0,0.0,6.963493824005127,0.0,0.0,0.0,0.281734824180603,4.0,0.0,1.0
299160,293.16656494140625,297.1499938964844,293.1499938964844,0.036157090216875,-1165.4927978515625,304.1516418457031,0.6585261821746826,0.0813860148191452,0.0740722045302391,293.1949157714844,297.1499938964844,293.1499938964844,0.0719455257058143,-1864.556396484375,304.1541442871094,0.7575013041496277,0.1240029409527778,0.1184777840971946,293.1745300292969,297.1499938964844,293.1499938964844,0.0705357566475868,-1357.59228515625,304.15234375,0.7540173530578613,0.1223524957895279,0.0862762629985809,293.1789855957031,297.1499938964844,293.1499938964844,0.0839971154928207,-2097.048583984375,304.1526794433594,0.7880911827087402,0.1397261470556259,0.1332657635211944,293.3216552734375,297.1499938964844,293.1499938964844,0.0016801967285573,-637.5387573242188,293.4731140136719,0.5539998412132263,0.050000000745058,0.2287004142999649,291.1625061035156,291.1499938964844,271.5023803710937,270.93798828125,283.8437805175781,293.3217468261719,291.1624755859375,1.0,0.1791719198226928,0.9913657903671264,0.9913657903671264,1.0,1.0,-0.7689956426620483,0.3343243896961212,0.4346712529659271,0.1208332926034927,0.0,0.0,0.2424807846546173,25.64863967895508,25.0,-0.0114375250414013,-5680.44482421875,59.36922454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009948730469,305.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1272855997085571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717785000801086,0.1717828512191772,-4.3375375753385015e-06,0.0,0.0001291787048103,0.0,0.0,6.938140392303467,0.0,0.0,0.0,0.281634658575058,4.0,0.0,1.0
299220,293.1661682128906,297.1499938964844,293.1499938964844,0.0358646400272846,-1160.6971435546875,304.1515808105469,0.6575037240982056,0.0810484439134597,0.073766753077507,293.1942138671875,297.1499938964844,293.1499938964844,0.0711631998419761,-1849.7474365234373,304.1540832519531,0.7554270625114441,0.1230119168758392,0.1175359636545181,293.1742553710937,297.1499938964844,293.1499938964844,0.0700895637273788,-1351.379150390625,304.1523132324219,0.7527926564216614,0.1217876374721527,0.0858805105090141,293.1786804199219,297.1499938964844,293.1499938964844,0.0834826081991195,-2087.016845703125,304.15264892578125,0.7866783142089844,0.1390523165464401,0.1326268911361694,293.3207397460937,297.1499938964844,293.1499938964844,0.0016387646319344,-621.8218994140625,293.4161376953125,0.5539041757583618,0.050000000745058,0.2287036776542663,291.162353515625,291.1499938964844,271.52081298828125,270.9579162597656,283.8504943847656,293.3208312988281,291.1623229980469,1.0,0.1788617223501205,0.9914724230766296,0.9914724230766296,1.0,1.0,-0.7662609815597534,0.3331609964370727,0.4330999851226806,0.1202051788568496,0.0,0.0,0.2408425509929657,25.63689994812012,25.0,-0.2045654058456421,-5654.69677734375,58.96031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,305.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1266261041164398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706892848014831,0.1706936210393905,-4.335339326644316e-06,0.0,0.0001285094040213,0.0,0.0,6.888452529907227,0.0,0.0,0.0,0.2814383506774902,4.0,0.0,1.0
299280,293.1661682128906,297.1499938964844,293.1499938964844,0.0358646400272846,-1160.6971435546875,304.1515808105469,0.6575037240982056,0.0810484439134597,0.073766753077507,293.1942138671875,297.1499938964844,293.1499938964844,0.0711631998419761,-1849.7474365234373,304.1540832519531,0.7554270625114441,0.1230119168758392,0.1175359636545181,293.1742553710937,297.1499938964844,293.1499938964844,0.0700895637273788,-1351.379150390625,304.1523132324219,0.7527926564216614,0.1217876374721527,0.0858805105090141,293.1786804199219,297.1499938964844,293.1499938964844,0.0834826081991195,-2087.016845703125,304.15264892578125,0.7866783142089844,0.1390523165464401,0.1326268911361694,293.3207397460937,297.1499938964844,293.1499938964844,0.0016387646319344,-621.8218994140625,293.4161376953125,0.5539041757583618,0.050000000745058,0.2287036776542663,291.162353515625,291.1499938964844,271.52081298828125,270.9579162597656,283.8504943847656,293.3208312988281,291.1623229980469,1.0,0.1788617223501205,0.9914724230766296,0.9914724230766296,1.0,1.0,-0.7662609815597534,0.3331609964370727,0.4330999851226806,0.1202051788568496,0.0,0.0,0.2408425509929657,25.63689994812012,25.0,-0.2045654058456421,-5654.69677734375,58.96031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,305.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1266261041164398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706892848014831,0.1706936210393905,-4.335339326644316e-06,0.0,0.0001285094040213,0.0,0.0,6.888452529907227,0.0,0.0,0.0,0.2814383506774902,4.0,0.0,1.0
299340,293.1657409667969,297.1499938964844,293.1499938964844,0.0355825088918209,-1156.0657958984375,304.1515197753906,0.6565190553665161,0.0807221308350563,0.0734713897109031,293.1934814453125,297.1499938964844,293.1499938964844,0.0703954845666885,-1835.2535400390625,304.15399169921875,0.7534017562866211,0.1220414564013481,0.1166135519742965,293.1739807128906,297.1499938964844,293.1499938964844,0.0696502774953842,-1345.2723388671875,304.1522521972656,0.7515937089920044,0.1212319508194923,0.0854910910129547,293.1783752441406,297.1499938964844,293.1499938964844,0.082975722849369,-2077.141845703125,304.1526184082031,0.785289466381073,0.1383884847164154,0.1319973468780517,293.3197937011719,297.1499938964844,293.1499938964844,0.0015975544229149,-606.1903076171875,293.35943603515625,0.5538148283958435,0.050000000745058,0.2287067323923111,291.1621398925781,291.1499938964844,271.5397033691406,270.9781494140625,283.8575134277344,293.31988525390625,291.162109375,1.0,0.1785570532083511,0.9915790557861328,0.9915790557861328,1.0,1.0,-0.7635800242424011,0.3320158421993255,0.4315642118453979,0.1196020245552063,0.0,0.0,0.2392372786998748,25.624902725219727,25.0,-0.3091887235641479,-5629.21533203125,58.560813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1259666681289672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696278005838394,0.1696321368217468,-4.333200195105746e-06,0.0,0.0001278401614399,0.0,0.0,6.840119361877441,0.0,0.0,0.0,0.2812474966049194,4.0,0.0,1.0
299400,293.1657409667969,297.1499938964844,293.1499938964844,0.0355825088918209,-1156.0657958984375,304.1515197753906,0.6565190553665161,0.0807221308350563,0.0734713897109031,293.1934814453125,297.1499938964844,293.1499938964844,0.0703954845666885,-1835.2535400390625,304.15399169921875,0.7534017562866211,0.1220414564013481,0.1166135519742965,293.1739807128906,297.1499938964844,293.1499938964844,0.0696502774953842,-1345.2723388671875,304.1522521972656,0.7515937089920044,0.1212319508194923,0.0854910910129547,293.1783752441406,297.1499938964844,293.1499938964844,0.082975722849369,-2077.141845703125,304.1526184082031,0.785289466381073,0.1383884847164154,0.1319973468780517,293.3197937011719,297.1499938964844,293.1499938964844,0.0015975544229149,-606.1903076171875,293.35943603515625,0.5538148283958435,0.050000000745058,0.2287067323923111,291.1621398925781,291.1499938964844,271.5397033691406,270.9781494140625,283.8575134277344,293.31988525390625,291.162109375,1.0,0.1785570532083511,0.9915790557861328,0.9915790557861328,1.0,1.0,-0.7635800242424011,0.3320158421993255,0.4315642118453979,0.1196020245552063,0.0,0.0,0.2392372786998748,25.624902725219727,25.0,-0.3091887235641479,-5629.21533203125,58.560813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1259666681289672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696278005838394,0.1696321368217468,-4.333200195105746e-06,0.0,0.0001278401614399,0.0,0.0,6.840119361877441,0.0,0.0,0.0,0.2812474966049194,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353108868002891,-1151.6015625,304.1514587402344,0.6555732488632202,0.0804075077176094,0.0731865093111991,293.1927185058594,297.1499938964844,293.1499938964844,0.0696427151560783,-1821.0797119140625,304.1539306640625,0.751426637172699,0.1210923194885253,0.1157112941145896,293.1736755371094,297.1499938964844,293.1499938964844,0.0692180916666984,-1339.2738037109375,304.1522216796875,0.750421404838562,0.1206860095262527,0.0851084068417549,293.17803955078125,297.1499938964844,293.1499938964844,0.0824766606092453,-2067.42724609375,304.152587890625,0.7839259505271912,0.1377352923154831,0.1313777714967727,293.31884765625,297.1499938964844,293.1499938964844,0.0015566025394946,-590.6568603515625,293.30303955078125,0.5537317395210266,0.050000000745058,0.2287095785140991,291.1618957519531,291.1499938964844,271.5589599609375,270.9986572265625,283.8648376464844,293.3189392089844,291.161865234375,1.0,0.1782582402229309,0.9916926622390748,0.9916926622390748,1.0,1.0,-0.760955810546875,0.3308905959129333,0.4300652146339416,0.1190238147974014,0.0,0.0,0.2376659065485,25.612680435180664,25.0,-0.3488198816776275,-5604.01220703125,58.17105102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,305.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.125313714146614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685950309038162,0.1685993671417236,-4.331127456680406e-06,0.0,0.0001271774817723,0.0,0.0,6.793187618255615,0.0,0.0,0.0,0.2810622453689575,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353108868002891,-1151.6015625,304.1514587402344,0.6555732488632202,0.0804075077176094,0.0731865093111991,293.1927185058594,297.1499938964844,293.1499938964844,0.0696427151560783,-1821.0797119140625,304.1539306640625,0.751426637172699,0.1210923194885253,0.1157112941145896,293.1736755371094,297.1499938964844,293.1499938964844,0.0692180916666984,-1339.2738037109375,304.1522216796875,0.750421404838562,0.1206860095262527,0.0851084068417549,293.17803955078125,297.1499938964844,293.1499938964844,0.0824766606092453,-2067.42724609375,304.152587890625,0.7839259505271912,0.1377352923154831,0.1313777714967727,293.31884765625,297.1499938964844,293.1499938964844,0.0015566025394946,-590.6568603515625,293.30303955078125,0.5537317395210266,0.050000000745058,0.2287095785140991,291.1618957519531,291.1499938964844,271.5589599609375,270.9986572265625,283.8648376464844,293.3189392089844,291.161865234375,1.0,0.1782582402229309,0.9916926622390748,0.9916926622390748,1.0,1.0,-0.760955810546875,0.3308905959129333,0.4300652146339416,0.1190238147974014,0.0,0.0,0.2376659065485,25.612680435180664,25.0,-0.3488198816776275,-5604.01220703125,58.17105102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,305.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.125313714146614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685950309038162,0.1685993671417236,-4.331127456680406e-06,0.0,0.0001271774817723,0.0,0.0,6.793187618255615,0.0,0.0,0.0,0.2810622453689575,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350496396422386,-1147.3023681640625,304.15142822265625,0.6546655297279358,0.0801045000553131,0.0729120820760726,293.19195556640625,297.1499938964844,293.1499938964844,0.0689047873020172,-1807.22216796875,304.1538391113281,0.7495008707046509,0.1201643198728561,0.1148290932178497,293.17333984375,297.1499938964844,293.1499938964844,0.0687930732965469,-1333.3839111328125,304.1521911621094,0.7492753863334656,0.1201499551534652,0.0847326070070266,293.1777038574219,297.1499938964844,293.1499938964844,0.0819854661822319,-2057.87353515625,304.15252685546875,0.7825878262519836,0.1370929181575775,0.1307683736085891,293.3179016113281,297.1499938964844,293.1499938964844,0.0015159011818468,-575.2182006835938,293.2469787597656,0.5536542534828186,0.050000000745058,0.2287122309207916,291.1616516113281,291.1499938964844,271.5785522460937,271.0194091796875,283.8724365234375,293.3179931640625,291.16162109375,1.0,0.177965447306633,0.9918063282966614,0.9918063282966614,1.0,1.0,-0.7583884596824646,0.3297856152057647,0.4286028444766998,0.1184693947434425,0.0,0.0,0.2361280471086502,25.60030746459961,25.0,-0.3546755611896515,-5579.09130859375,57.7910270690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,305.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.1246727779507637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675902158021927,0.1675945371389389,-4.3291183828841895e-06,0.0,0.0001265270257135,0.0,0.0,6.74761438369751,0.0,0.0,0.0,0.2808824777603149,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350496396422386,-1147.3023681640625,304.15142822265625,0.6546655297279358,0.0801045000553131,0.0729120820760726,293.19195556640625,297.1499938964844,293.1499938964844,0.0689047873020172,-1807.22216796875,304.1538391113281,0.7495008707046509,0.1201643198728561,0.1148290932178497,293.17333984375,297.1499938964844,293.1499938964844,0.0687930732965469,-1333.3839111328125,304.1521911621094,0.7492753863334656,0.1201499551534652,0.0847326070070266,293.1777038574219,297.1499938964844,293.1499938964844,0.0819854661822319,-2057.87353515625,304.15252685546875,0.7825878262519836,0.1370929181575775,0.1307683736085891,293.3179016113281,297.1499938964844,293.1499938964844,0.0015159011818468,-575.2182006835938,293.2469787597656,0.5536542534828186,0.050000000745058,0.2287122309207916,291.1616516113281,291.1499938964844,271.5785522460937,271.0194091796875,283.8724365234375,293.3179931640625,291.16162109375,1.0,0.177965447306633,0.9918063282966614,0.9918063282966614,1.0,1.0,-0.7583884596824646,0.3297856152057647,0.4286028444766998,0.1184693947434425,0.0,0.0,0.2361280471086502,25.60030746459961,25.0,-0.3546755611896515,-5579.09130859375,57.7910270690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,305.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.1246727779507637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675902158021927,0.1675945371389389,-4.3291183828841895e-06,0.0,0.0001265270257135,0.0,0.0,6.74761438369751,0.0,0.0,0.0,0.2808824777603149,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349228642880916,-1145.2138671875,304.1513977050781,0.6542257070541382,0.0799573138356208,0.0727787688374519,293.19158935546875,297.1499938964844,293.1499938964844,0.0685413554310798,-1800.4107666015625,304.15380859375,0.7485560774803162,0.1197081878781318,0.1143954768776893,293.1731872558594,297.1499938964844,293.1499938964844,0.0685832649469375,-1330.479736328125,304.1521911621094,0.7487120628356934,0.1198856756091117,0.0845473110675811,293.17755126953125,297.1499938964844,293.1499938964844,0.0817428305745124,-2053.1572265625,304.15252685546875,0.7819282412528992,0.1367758512496948,0.1304675489664077,293.3174133300781,297.1499938964844,293.1499938964844,0.0014956457307562,-567.5347900390625,293.2190856933594,0.5536174178123474,0.050000000745058,0.2287134975194931,291.1615295410156,291.1499938964844,271.5885009765625,271.02984619140625,283.8763427734375,293.3175354003906,291.1614990234375,1.0,0.1778213530778885,0.9918631911277772,0.9918631911277772,1.0,1.0,-0.7571261525154114,0.3292408287525177,0.4278852939605713,0.118200846016407,0.0,0.0,0.235371395945549,25.59408950805664,25.0,-0.3490849733352661,-5566.74072265625,57.60466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,305.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.1243583187460899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670980602502823,0.1671023815870285,-4.328137947595678e-06,0.0,0.0001262078876607,0.0,0.0,6.725325107574463,0.0,0.0,0.0,0.280794620513916,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.034798827022314,-1143.169189453125,304.1513671875,0.6537957191467285,0.0798132345080375,0.072648249566555,293.1911926269531,297.1499938964844,293.1499938964844,0.0681819096207618,-1793.6829833984375,304.1537780761719,0.7476240396499634,0.1192576810717582,0.1139672100543975,293.17303466796875,297.1499938964844,293.1499938964844,0.0683754235506057,-1327.6051025390625,304.15216064453125,0.7481556534767151,0.1196241080760955,0.0843639150261879,293.1773681640625,297.1499938964844,293.1499938964844,0.0815023556351661,-2048.48486328125,304.1524963378906,0.7812754511833191,0.1364617645740509,0.130169540643692,293.31695556640625,297.1499938964844,293.1499938964844,0.0014754607109352,-559.8779296875,293.1912841796875,0.5535818934440613,0.050000000745058,0.228714719414711,291.1614074707031,291.1499938964844,271.5985107421875,271.04034423828125,283.8803100585937,293.3170471191406,291.161376953125,1.0,0.1776789277791977,0.9919235706329346,0.9919235706329346,1.0,1.0,-0.7558792233467102,0.3287018239498138,0.4271773993968963,0.1179382130503654,0.0,0.0,0.2346231937408447,25.587867736816406,25.0,-0.3404466807842254,-5554.47216796875,57.4209098815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,305.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1240490302443504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666128933429718,0.166617214679718,-4.327173428464448e-06,0.0,0.0001258940028492,0.0,0.0,6.703372955322266,0.0,0.0,0.0,0.2807081043720245,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345582850277423,-1139.1995849609375,304.1513061523437,0.6529627442359924,0.0795335620641708,0.0723949074745178,293.1904296875,297.1499938964844,293.1499938964844,0.067473866045475,-1780.4566650390625,304.1536865234375,0.7457945346832275,0.1183720603585243,0.1131253540515899,293.1726989746094,297.1499938964844,293.1499938964844,0.0679651871323585,-1321.937255859375,304.1521301269531,0.7470614910125732,0.1191085055470466,0.0840023979544639,293.177001953125,297.1499938964844,293.1499938964844,0.0810273438692092,-2039.2611083984373,304.1524658203125,0.7799884676933289,0.1358418762683868,0.1295813918113708,293.31597900390625,297.1499938964844,293.1499938964844,0.0014352877624332,-544.6386108398438,293.1359558105469,0.5535139441490173,0.050000000745058,0.2287170588970184,291.16119384765625,291.1499938964844,271.6187438964844,271.0614013671875,283.8883972167969,293.3160705566406,291.1611633300781,1.0,0.1773988157510757,0.9920443296432496,0.9920443296432496,1.0,1.0,-0.7534278631210327,0.3276394009590149,0.4257884919643402,0.1174294203519821,0.0,0.0,0.233148992061615,25.5754623413086,25.0,-0.3140356838703155,-5530.1748046875,57.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060607910156,305.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1234465688467025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656612902879715,0.1656656116247177,-4.325287591200322e-06,0.0,0.000125282575027,0.0,0.0,6.660376071929932,0.0,0.0,0.0,0.2805387377738952,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345582850277423,-1139.1995849609375,304.1513061523437,0.6529627442359924,0.0795335620641708,0.0723949074745178,293.1904296875,297.1499938964844,293.1499938964844,0.067473866045475,-1780.4566650390625,304.1536865234375,0.7457945346832275,0.1183720603585243,0.1131253540515899,293.1726989746094,297.1499938964844,293.1499938964844,0.0679651871323585,-1321.937255859375,304.1521301269531,0.7470614910125732,0.1191085055470466,0.0840023979544639,293.177001953125,297.1499938964844,293.1499938964844,0.0810273438692092,-2039.2611083984373,304.1524658203125,0.7799884676933289,0.1358418762683868,0.1295813918113708,293.31597900390625,297.1499938964844,293.1499938964844,0.0014352877624332,-544.6386108398438,293.1359558105469,0.5535139441490173,0.050000000745058,0.2287170588970184,291.16119384765625,291.1499938964844,271.6187438964844,271.0614013671875,283.8883972167969,293.3160705566406,291.1611633300781,1.0,0.1773988157510757,0.9920443296432496,0.9920443296432496,1.0,1.0,-0.7534278631210327,0.3276394009590149,0.4257884919643402,0.1174294203519821,0.0,0.0,0.233148992061615,25.5754623413086,25.0,-0.3140356838703155,-5530.1748046875,57.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060607910156,305.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1234465688467025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656612902879715,0.1656656116247177,-4.325287591200322e-06,0.0,0.000125282575027,0.0,0.0,6.660376071929932,0.0,0.0,0.0,0.2805387377738952,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343262292444705,-1135.364501953125,304.1512451171875,0.6521601676940918,0.0792634710669517,0.0721502527594566,293.1896667480469,297.1499938964844,293.1499938964844,0.0667778179049491,-1767.488037109375,304.15362548828125,0.7440037727355957,0.1175037920475006,0.1123000755906105,293.17236328125,297.1499938964844,293.1499938964844,0.0675610527396202,-1316.3619384765625,304.152099609375,0.7459885478019714,0.1186015307903289,0.0836469307541847,293.1766357421875,297.1499938964844,293.1499938964844,0.0805590525269508,-2030.175537109375,304.15240478515625,0.7787224650382996,0.1352315247058868,0.1290022581815719,293.3150329589844,297.1499938964844,293.1499938964844,0.0013953272718936,-529.47900390625,293.0809936523437,0.5534494519233704,0.050000000745058,0.2287192791700363,291.1609802246094,291.1499938964844,271.63922119140625,271.08258056640625,283.8966979980469,293.31512451171875,291.16094970703125,1.0,0.1771242022514343,0.9921651482582092,0.9921651482582092,1.0,1.0,-0.7510247230529785,0.3265944421291351,0.4244302809238434,0.1169399842619896,0.0,0.0,0.2316972762346267,25.56314849853516,25.0,-0.2700992822647095,-5506.166015625,56.70891952514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026123046875,305.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1228639110922813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647301167249679,0.1647344380617141,-4.32344995715539e-06,0.0,0.0001246912433998,0.0,0.0,6.618377208709717,0.0,0.0,0.0,0.2803734540939331,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343262292444705,-1135.364501953125,304.1512451171875,0.6521601676940918,0.0792634710669517,0.0721502527594566,293.1896667480469,297.1499938964844,293.1499938964844,0.0667778179049491,-1767.488037109375,304.15362548828125,0.7440037727355957,0.1175037920475006,0.1123000755906105,293.17236328125,297.1499938964844,293.1499938964844,0.0675610527396202,-1316.3619384765625,304.152099609375,0.7459885478019714,0.1186015307903289,0.0836469307541847,293.1766357421875,297.1499938964844,293.1499938964844,0.0805590525269508,-2030.175537109375,304.15240478515625,0.7787224650382996,0.1352315247058868,0.1290022581815719,293.3150329589844,297.1499938964844,293.1499938964844,0.0013953272718936,-529.47900390625,293.0809936523437,0.5534494519233704,0.050000000745058,0.2287192791700363,291.1609802246094,291.1499938964844,271.63922119140625,271.08258056640625,283.8966979980469,293.31512451171875,291.16094970703125,1.0,0.1771242022514343,0.9921651482582092,0.9921651482582092,1.0,1.0,-0.7510247230529785,0.3265944421291351,0.4244302809238434,0.1169399842619896,0.0,0.0,0.2316972762346267,25.56314849853516,25.0,-0.2700992822647095,-5506.166015625,56.70891952514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026123046875,305.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1228639110922813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647301167249679,0.1647344380617141,-4.32344995715539e-06,0.0,0.0001246912433998,0.0,0.0,6.618377208709717,0.0,0.0,0.0,0.2803734540939331,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341029651463031,-1131.6689453125,304.1512145996094,0.6513885259628296,0.0790033563971519,0.0719146728515625,293.1889038085937,297.1499938964844,293.1499938964844,0.0660943314433097,-1754.7864990234375,304.153564453125,0.7422522306442261,0.1166535690426826,0.1114920973777771,293.1720275878906,297.1499938964844,293.1499938964844,0.0671633630990982,-1310.8834228515625,304.1520690917969,0.7449372410774231,0.1181036531925201,0.0832978710532188,293.17626953125,297.1499938964844,293.1499938964844,0.0800978392362594,-2021.23486328125,304.1523742675781,0.7774782180786133,0.1346312314271927,0.1284327358007431,293.3140563964844,297.1499938964844,293.1499938964844,0.0013556170742958,-514.4133911132812,293.0263671875,0.5533878803253174,0.050000000745058,0.2287213951349258,291.16082763671875,291.1499938964844,271.6599426269531,271.10382080078125,283.9052124023437,293.31414794921875,291.1607971191406,1.0,0.1768555045127868,0.9922910928726196,0.9922910928726196,1.0,1.0,-0.7486724257469177,0.3255684077739715,0.4231039881706238,0.1164698600769043,0.0,0.0,0.2302644401788711,25.551023483276367,25.0,-0.2184766829013824,-5482.45361328125,56.36603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,305.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.1223033368587493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638170629739761,0.1638213843107223,-4.321658252592897e-06,0.0,0.000124122336274,0.0,0.0,6.577272891998291,0.0,0.0,0.0,0.2802118062973022,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341029651463031,-1131.6689453125,304.1512145996094,0.6513885259628296,0.0790033563971519,0.0719146728515625,293.1889038085937,297.1499938964844,293.1499938964844,0.0660943314433097,-1754.7864990234375,304.153564453125,0.7422522306442261,0.1166535690426826,0.1114920973777771,293.1720275878906,297.1499938964844,293.1499938964844,0.0671633630990982,-1310.8834228515625,304.1520690917969,0.7449372410774231,0.1181036531925201,0.0832978710532188,293.17626953125,297.1499938964844,293.1499938964844,0.0800978392362594,-2021.23486328125,304.1523742675781,0.7774782180786133,0.1346312314271927,0.1284327358007431,293.3140563964844,297.1499938964844,293.1499938964844,0.0013556170742958,-514.4133911132812,293.0263671875,0.5533878803253174,0.050000000745058,0.2287213951349258,291.16082763671875,291.1499938964844,271.6599426269531,271.10382080078125,283.9052124023437,293.31414794921875,291.1607971191406,1.0,0.1768555045127868,0.9922910928726196,0.9922910928726196,1.0,1.0,-0.7486724257469177,0.3255684077739715,0.4231039881706238,0.1164698600769043,0.0,0.0,0.2302644401788711,25.551023483276367,25.0,-0.2184766829013824,-5482.45361328125,56.36603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,305.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.1223033368587493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638170629739761,0.1638213843107223,-4.321658252592897e-06,0.0,0.000124122336274,0.0,0.0,6.577272891998291,0.0,0.0,0.0,0.2802118062973022,4.0,0.0,1.0
300180,293.1628112792969,297.1499938964844,293.1499938964844,0.0338879525661468,-1128.1043701171875,304.1511535644531,0.6506453156471252,0.0787525698542594,0.07168760150671,293.1881408691406,297.1499938964844,293.1499938964844,0.0654225125908851,-1742.3341064453125,304.15350341796875,0.7405361533164978,0.1158201023936271,0.1107002273201942,293.17169189453125,297.1499938964844,293.1499938964844,0.0667718201875686,-1305.497314453125,304.15203857421875,0.7439057230949402,0.1176143884658813,0.08295489102602,293.1759033203125,297.1499938964844,293.1499938964844,0.0796433836221695,-2012.4326171875,304.15234375,0.7762540578842163,0.1340405195951461,0.127872347831726,293.3130798339844,297.1499938964844,293.1499938964844,0.0013161501847207,-499.4393310546875,292.9721069335937,0.5533284544944763,0.050000000745058,0.2287234514951706,291.16070556640625,291.1499938964844,271.68084716796875,271.1250915527344,283.91387939453125,293.3132019042969,291.1606750488281,1.0,0.176592543721199,0.99241703748703,0.99241703748703,1.0,1.0,-0.7463677525520325,0.3245602548122406,0.4218075275421142,0.1160173267126083,0.0,0.0,0.2288460582494735,25.53916549682617,25.0,-0.1686134040355682,-5459.03125,56.03159713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939147949219,305.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.796875,18000.0,0.0,0.0,0.1217640414834022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162918746471405,0.1629230678081512,-4.319904746807879e-06,0.0,0.0001235750241903,0.0,0.0,6.536904335021973,0.0,0.0,0.0,0.2800531983375549,4.0,0.0,1.0
300240,293.1628112792969,297.1499938964844,293.1499938964844,0.0338879525661468,-1128.1043701171875,304.1511535644531,0.6506453156471252,0.0787525698542594,0.07168760150671,293.1881408691406,297.1499938964844,293.1499938964844,0.0654225125908851,-1742.3341064453125,304.15350341796875,0.7405361533164978,0.1158201023936271,0.1107002273201942,293.17169189453125,297.1499938964844,293.1499938964844,0.0667718201875686,-1305.497314453125,304.15203857421875,0.7439057230949402,0.1176143884658813,0.08295489102602,293.1759033203125,297.1499938964844,293.1499938964844,0.0796433836221695,-2012.4326171875,304.15234375,0.7762540578842163,0.1340405195951461,0.127872347831726,293.3130798339844,297.1499938964844,293.1499938964844,0.0013161501847207,-499.4393310546875,292.9721069335937,0.5533284544944763,0.050000000745058,0.2287234514951706,291.16070556640625,291.1499938964844,271.68084716796875,271.1250915527344,283.91387939453125,293.3132019042969,291.1606750488281,1.0,0.176592543721199,0.99241703748703,0.99241703748703,1.0,1.0,-0.7463677525520325,0.3245602548122406,0.4218075275421142,0.1160173267126083,0.0,0.0,0.2288460582494735,25.53916549682617,25.0,-0.1686134040355682,-5459.03125,56.03159713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939147949219,305.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.796875,18000.0,0.0,0.0,0.1217640414834022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162918746471405,0.1629230678081512,-4.319904746807879e-06,0.0,0.0001235750241903,0.0,0.0,6.536904335021973,0.0,0.0,0.0,0.2800531983375549,4.0,0.0,1.0
300300,293.16259765625,297.1499938964844,293.1499938964844,0.033783420920372,-1126.369384765625,304.1511535644531,0.6502838134765625,0.0786305367946624,0.0715771317481994,293.1877746582031,297.1499938964844,293.1499938964844,0.0650907978415489,-1736.1973876953125,304.1534729003906,0.7396904826164246,0.1154093742370605,0.1103100776672363,293.1715087890625,297.1499938964844,293.1499938964844,0.0665782913565635,-1302.837890625,304.1520080566406,0.7433969378471375,0.1173729076981544,0.0827856212854385,293.1757202148437,297.1499938964844,293.1499938964844,0.0794186219573021,-2008.082275390625,304.1523132324219,0.7756491303443909,0.1337486505508422,0.1275954991579055,293.3125915527344,297.1499938964844,293.1499938964844,0.0012965069618076,-491.9862060546875,292.94512939453125,0.5532993674278259,0.050000000745058,0.2287244498729705,291.16064453125,291.1499938964844,271.6913452148437,271.1357116699219,283.9182434082031,293.3127136230469,291.16064453125,1.0,0.1764632016420364,0.9924799799919128,0.9924799799919128,1.0,1.0,-0.7452327609062195,0.3240627348423004,0.421170026063919,0.1157971918582916,0.0,0.0,0.2281409651041031,25.533367156982425,25.0,-0.143995001912117,-5447.43017578125,55.86746597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,305.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.1215020641684532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624742746353149,0.1624785959720611,-4.319040272093844e-06,0.0,0.0001233091461472,0.0,0.0,6.516956806182861,0.0,0.0,0.0,0.27997487783432,4.0,0.0,1.0
