time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0336808003485202,-1124.664794921875,304.151123046875,0.6499286890029907,0.0785106644034385,0.0714686438441276,293.1874084472656,297.1499938964844,293.1499938964844,0.0647617578506469,-1730.117919921875,304.1534423828125,0.7388525009155273,0.1150024756789207,0.109923630952835,293.1713562011719,297.1499938964844,293.1499938964844,0.0663862228393554,-1300.200439453125,304.1519775390625,0.7428925633430481,0.1171334385871887,0.0826177969574928,293.175537109375,297.1499938964844,293.1499938964844,0.0791954696178436,-2003.7647705078125,304.1523132324219,0.7750487327575684,0.133459061384201,0.1273208111524582,293.3121032714844,297.1499938964844,293.1499938964844,0.001276925439015,-484.5563354492188,292.9182434082031,0.5532705783843994,0.050000000745058,0.2287254482507705,291.1606140136719,291.1499938964844,271.701904296875,271.1463317871094,283.92266845703125,293.3122253417969,291.1605834960937,1.0,0.1763352751731872,0.992546021938324,0.992546021938324,1.0,1.0,-0.7441088557243347,0.3235695660114288,0.4205393195152282,0.1155809313058853,0.0,0.0,0.2274378687143325,25.52766799926757,25.0,-0.1204880401492118,-5435.90185546875,55.70534896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.27197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.1212449148297309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620324403047561,0.1620367467403412,-4.318183073337423e-06,0.0,0.0001230481720995,0.0,0.0,6.49714469909668,0.0,0.0,0.0,0.2798970937728882,4.0,0.0,1.0
300420,293.1620178222656,297.1499938964844,293.1499938964844,0.0334808081388473,-1121.3388671875,304.1510925292969,0.6492354869842529,0.0782767981290817,0.0712570622563362,293.18670654296875,297.1499938964844,293.1499938964844,0.0641108229756355,-1718.1142578125,304.15338134765625,0.7371965646743774,0.1141990348696708,0.1091607734560966,293.1710205078125,297.1499938964844,293.1499938964844,0.066006064414978,-1294.985595703125,304.1519470214844,0.7418954968452454,0.1166601032018661,0.0822861120104789,293.1751708984375,297.1499938964844,293.1499938964844,0.0787535533308982,-1995.220947265625,304.1522827148437,0.7738600969314575,0.1328860968351364,0.1267774552106857,293.3111572265625,297.1499938964844,293.1499938964844,0.0012379377149045,-469.7626647949219,292.8647155761719,0.553213357925415,0.050000000745058,0.2287274152040481,291.1605529785156,291.1499938964844,271.7230529785156,271.16748046875,283.9315795898437,293.3112487792969,291.1605224609375,1.0,0.1760834008455276,0.9926780462265016,0.9926780462265016,1.0,1.0,-0.7418915629386902,0.3225950598716736,0.4192965030670166,0.1151586398482322,0.0,0.0,0.2260354608297348,25.51659774780273,25.0,-0.0756124258041381,-5413.05322265625,55.38672256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.1207432895898819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161155104637146,0.1611594259738922,-4.316487320465967e-06,0.0,0.0001225390878971,0.0,0.0,6.457855224609375,0.0,0.0,0.0,0.2797429859638214,4.0,0.0,1.0
300480,293.1620178222656,297.1499938964844,293.1499938964844,0.0334808081388473,-1121.3388671875,304.1510925292969,0.6492354869842529,0.0782767981290817,0.0712570622563362,293.18670654296875,297.1499938964844,293.1499938964844,0.0641108229756355,-1718.1142578125,304.15338134765625,0.7371965646743774,0.1141990348696708,0.1091607734560966,293.1710205078125,297.1499938964844,293.1499938964844,0.066006064414978,-1294.985595703125,304.1519470214844,0.7418954968452454,0.1166601032018661,0.0822861120104789,293.1751708984375,297.1499938964844,293.1499938964844,0.0787535533308982,-1995.220947265625,304.1522827148437,0.7738600969314575,0.1328860968351364,0.1267774552106857,293.3111572265625,297.1499938964844,293.1499938964844,0.0012379377149045,-469.7626647949219,292.8647155761719,0.553213357925415,0.050000000745058,0.2287274152040481,291.1605529785156,291.1499938964844,271.7230529785156,271.16748046875,283.9315795898437,293.3112487792969,291.1605224609375,1.0,0.1760834008455276,0.9926780462265016,0.9926780462265016,1.0,1.0,-0.7418915629386902,0.3225950598716736,0.4192965030670166,0.1151586398482322,0.0,0.0,0.2260354608297348,25.51659774780273,25.0,-0.0756124258041381,-5413.05322265625,55.38672256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.1207432895898819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161155104637146,0.1611594259738922,-4.316487320465967e-06,0.0,0.0001225390878971,0.0,0.0,6.457855224609375,0.0,0.0,0.0,0.2797429859638214,4.0,0.0,1.0
300540,293.16162109375,297.1499938964844,293.1499938964844,0.0332874469459056,-1118.1180419921875,304.1510314941406,0.6485634446144104,0.0780503451824188,0.0710523203015327,293.1860046386719,297.1499938964844,293.1499938964844,0.063468798995018,-1706.304931640625,304.1533203125,0.7355644702911377,0.1134084910154342,0.108410470187664,293.1706848144531,297.1499938964844,293.1499938964844,0.0656310021877288,-1289.847900390625,304.1519470214844,0.7409127354621887,0.1161938607692718,0.0819595009088516,293.1748046875,297.1499938964844,293.1499938964844,0.078317292034626,-1986.7938232421875,304.1522521972656,0.7726864814758301,0.1323211044073104,0.1262418031692505,293.3101806640625,297.1499938964844,293.1499938964844,0.0011991852661594,-455.05767822265625,292.8115234375,0.5531560778617859,0.050000000745058,0.2287293970584869,291.1605224609375,291.1499938964844,271.74432373046875,271.1885681152344,283.9405822753906,293.310302734375,291.1605224609375,1.0,0.1758367121219635,0.9928101301193236,0.9928101301193236,1.0,1.0,-0.7397128939628601,0.3216359317302704,0.4180769324302673,0.1147484183311462,0.0,0.0,0.2246351242065429,25.506032943725582,25.0,-0.0354185104370117,-5390.4775390625,55.0753288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,305.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1202566996216774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602843254804611,0.1602886468172073,-4.3148115764779504e-06,0.0,0.0001220452686538,0.0,0.0,6.418925285339356,0.0,0.0,0.0,0.279590368270874,4.0,0.0,1.0
300600,293.16162109375,297.1499938964844,293.1499938964844,0.0332874469459056,-1118.1180419921875,304.1510314941406,0.6485634446144104,0.0780503451824188,0.0710523203015327,293.1860046386719,297.1499938964844,293.1499938964844,0.063468798995018,-1706.304931640625,304.1533203125,0.7355644702911377,0.1134084910154342,0.108410470187664,293.1706848144531,297.1499938964844,293.1499938964844,0.0656310021877288,-1289.847900390625,304.1519470214844,0.7409127354621887,0.1161938607692718,0.0819595009088516,293.1748046875,297.1499938964844,293.1499938964844,0.078317292034626,-1986.7938232421875,304.1522521972656,0.7726864814758301,0.1323211044073104,0.1262418031692505,293.3101806640625,297.1499938964844,293.1499938964844,0.0011991852661594,-455.05767822265625,292.8115234375,0.5531560778617859,0.050000000745058,0.2287293970584869,291.1605224609375,291.1499938964844,271.74432373046875,271.1885681152344,283.9405822753906,293.310302734375,291.1605224609375,1.0,0.1758367121219635,0.9928101301193236,0.9928101301193236,1.0,1.0,-0.7397128939628601,0.3216359317302704,0.4180769324302673,0.1147484183311462,0.0,0.0,0.2246351242065429,25.506032943725582,25.0,-0.0354185104370117,-5390.4775390625,55.0753288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,305.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1202566996216774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602843254804611,0.1602886468172073,-4.3148115764779504e-06,0.0,0.0001220452686538,0.0,0.0,6.418925285339356,0.0,0.0,0.0,0.279590368270874,4.0,0.0,1.0
300660,293.1612548828125,297.1499938964844,293.1499938964844,0.0331004783511161,-1114.998779296875,304.1510009765625,0.6479108929634094,0.0778309926390647,0.0708541348576545,293.18536376953125,297.1499938964844,293.1499938964844,0.0628350749611854,-1694.677978515625,304.1532592773437,0.7339529395103455,0.1126300022006034,0.1076719462871551,293.1703796386719,297.1499938964844,293.1499938964844,0.0652608796954155,-1284.784912109375,304.15191650390625,0.7399427890777588,0.1157344654202461,0.081637792289257,293.1744689941406,297.1499938964844,293.1499938964844,0.0778865218162536,-1978.48095703125,304.1522216796875,0.7715265154838562,0.1317638456821441,0.1257136166095733,293.3092346191406,297.1499938964844,293.1499938964844,0.0011606840416789,-440.4476318359375,292.7587280273437,0.5530979037284851,0.050000000745058,0.2287314087152481,291.1605224609375,291.1499938964844,271.765625,271.20947265625,283.9496459960937,293.309326171875,291.1605224609375,1.0,0.1755952537059784,0.9929484724998474,0.9929484724998474,1.0,1.0,-0.7375712394714355,0.3206922113895416,0.4168790280818939,0.1143485158681869,0.0,0.0,0.2232337594032287,25.496078491210938,25.0,-0.0049232239834964,-5368.173828125,54.77100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27655029296875,305.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.119782768189907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594179719686508,0.1594222784042358,-4.313153567636618e-06,0.0,0.0001215642841998,0.0,0.0,6.380259037017822,0.0,0.0,0.0,0.2794389128684997,4.0,0.0,1.0
300720,293.1612548828125,297.1499938964844,293.1499938964844,0.0331004783511161,-1114.998779296875,304.1510009765625,0.6479108929634094,0.0778309926390647,0.0708541348576545,293.18536376953125,297.1499938964844,293.1499938964844,0.0628350749611854,-1694.677978515625,304.1532592773437,0.7339529395103455,0.1126300022006034,0.1076719462871551,293.1703796386719,297.1499938964844,293.1499938964844,0.0652608796954155,-1284.784912109375,304.15191650390625,0.7399427890777588,0.1157344654202461,0.081637792289257,293.1744689941406,297.1499938964844,293.1499938964844,0.0778865218162536,-1978.48095703125,304.1522216796875,0.7715265154838562,0.1317638456821441,0.1257136166095733,293.3092346191406,297.1499938964844,293.1499938964844,0.0011606840416789,-440.4476318359375,292.7587280273437,0.5530979037284851,0.050000000745058,0.2287314087152481,291.1605224609375,291.1499938964844,271.765625,271.20947265625,283.9496459960937,293.309326171875,291.1605224609375,1.0,0.1755952537059784,0.9929484724998474,0.9929484724998474,1.0,1.0,-0.7375712394714355,0.3206922113895416,0.4168790280818939,0.1143485158681869,0.0,0.0,0.2232337594032287,25.496078491210938,25.0,-0.0049232239834964,-5368.173828125,54.77100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27655029296875,305.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.119782768189907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594179719686508,0.1594222784042358,-4.313153567636618e-06,0.0,0.0001215642841998,0.0,0.0,6.380259037017822,0.0,0.0,0.0,0.2794389128684997,4.0,0.0,1.0
300780,293.1609191894531,297.1499938964844,293.1499938964844,0.0329188667237758,-1111.964111328125,304.1509704589844,0.64727383852005,0.0776175409555435,0.0706613957881927,293.18475341796875,297.1499938964844,293.1499938964844,0.0622079409658908,-1683.20068359375,304.1532287597656,0.7323558330535889,0.1118613108992576,0.1069429740309715,293.1700744628906,297.1499938964844,293.1499938964844,0.0648948922753334,-1279.785400390625,304.1518859863281,0.7389827966690063,0.1152807995676994,0.0813201814889907,293.17413330078125,297.1499938964844,293.1499938964844,0.0774603709578514,-1970.26513671875,304.1521911621094,0.7703772783279419,0.1312130689620971,0.12519171833992,293.30828857421875,297.1499938964844,293.1499938964844,0.0011224100599065,-425.9235534667969,292.7062683105469,0.5530383586883545,0.050000000745058,0.2287334650754928,291.1605224609375,291.1499938964844,271.7869567871094,271.230224609375,283.9587097167969,293.3083801269531,291.1605224609375,1.0,0.1753583401441574,0.993086874485016,0.993086874485016,1.0,1.0,-0.7354599833488464,0.3197616338729858,0.4156983494758606,0.1139557585120201,0.0,0.0,0.2218298912048339,25.48673248291016,25.0,0.0160429999232292,-5346.11962890625,54.472782135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,305.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1193174421787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585548371076584,0.1585591435432434,-4.311506472731708e-06,0.0,0.0001210920308949,0.0,0.0,6.341796875,0.0,0.0,0.0,0.2792883515357971,4.0,0.0,1.0
300840,293.1609191894531,297.1499938964844,293.1499938964844,0.0329188667237758,-1111.964111328125,304.1509704589844,0.64727383852005,0.0776175409555435,0.0706613957881927,293.18475341796875,297.1499938964844,293.1499938964844,0.0622079409658908,-1683.20068359375,304.1532287597656,0.7323558330535889,0.1118613108992576,0.1069429740309715,293.1700744628906,297.1499938964844,293.1499938964844,0.0648948922753334,-1279.785400390625,304.1518859863281,0.7389827966690063,0.1152807995676994,0.0813201814889907,293.17413330078125,297.1499938964844,293.1499938964844,0.0774603709578514,-1970.26513671875,304.1521911621094,0.7703772783279419,0.1312130689620971,0.12519171833992,293.30828857421875,297.1499938964844,293.1499938964844,0.0011224100599065,-425.9235534667969,292.7062683105469,0.5530383586883545,0.050000000745058,0.2287334650754928,291.1605224609375,291.1499938964844,271.7869567871094,271.230224609375,283.9587097167969,293.3083801269531,291.1605224609375,1.0,0.1753583401441574,0.993086874485016,0.993086874485016,1.0,1.0,-0.7354599833488464,0.3197616338729858,0.4156983494758606,0.1139557585120201,0.0,0.0,0.2218298912048339,25.48673248291016,25.0,0.0160429999232292,-5346.11962890625,54.472782135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,305.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1193174421787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585548371076584,0.1585591435432434,-4.311506472731708e-06,0.0,0.0001210920308949,0.0,0.0,6.341796875,0.0,0.0,0.0,0.2792883515357971,4.0,0.0,1.0
300900,293.1607360839844,297.1499938964844,293.1499938964844,0.0328298434615135,-1110.4749755859375,304.1509704589844,0.6469603776931763,0.0775127708911895,0.0705668404698371,293.1844482421875,297.1499938964844,293.1499938964844,0.0618965029716491,-1677.5115966796875,304.1531982421875,0.7315613627433777,0.1114801838994026,0.1065816283226013,293.169921875,297.1499938964844,293.1499938964844,0.0647132769227027,-1277.30712890625,304.15185546875,0.7385058999061584,0.1150558814406395,0.0811627507209777,293.1739807128906,297.1499938964844,293.1499938964844,0.0772488415241241,-1966.18994140625,304.15216064453125,0.7698061466217041,0.1309398561716079,0.1249328702688217,293.30780029296875,297.1499938964844,293.1499938964844,0.0011033561313524,-418.6929321289063,292.6801452636719,0.553007960319519,0.050000000745058,0.2287345081567764,291.1605224609375,291.1499938964844,271.797607421875,271.2405090332031,283.9632568359375,293.30792236328125,291.1605224609375,1.0,0.1752414107322693,0.9931560754776,0.9931560754776,1.0,1.0,-0.7344143390655518,0.3193008303642273,0.4151135087013244,0.1137613132596015,0.0,0.0,0.2211267948150634,25.48227882385254,25.0,0.0232237353920936,-5335.181640625,54.32575225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,305.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1190871223807334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581243127584457,0.1581286191940307,-4.310686563258059e-06,0.0,0.0001208582834806,0.0,0.0,6.322633743286133,0.0,0.0,0.0,0.2792134284973144,4.0,0.0,1.0
300960,293.1605834960937,297.1499938964844,293.1499938964844,0.0327420383691787,-1109.0050048828125,304.15093994140625,0.6466502547264099,0.0774093344807624,0.0704734995961189,293.1841735839844,297.1499938964844,293.1499938964844,0.0615864507853984,-1671.8551025390625,304.1531982421875,0.7307694554328918,0.1111012250185012,0.1062223762273788,293.1697692871094,297.1499938964844,293.1499938964844,0.0645325854420661,-1274.8431396484375,304.15185546875,0.7380310893058777,0.1148322522640228,0.0810062512755394,293.1737976074219,297.1499938964844,293.1499938964844,0.0770383551716804,-1962.1370849609373,304.15216064453125,0.7692373394966125,0.1306681036949157,0.124675452709198,293.3073425292969,297.1499938964844,293.1499938964844,0.0010843584313988,-411.4837036132813,292.6540832519531,0.5529770851135254,0.050000000745058,0.2287355810403823,291.1605529785156,291.1499938964844,271.8082580566406,271.250732421875,283.9677734375,293.30743408203125,291.1605529785156,1.0,0.1751255393028259,0.9932284355163574,0.9932284355163574,1.0,1.0,-0.7333756685256958,0.3188434243202209,0.4145322442054748,0.1135678216814994,0.0,0.0,0.2204228639602661,25.47797584533692,25.0,0.0272517576813697,-5324.30615234375,54.18012619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,305.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1188580691814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576944142580032,0.1576987355947494,-4.309869837015867e-06,0.0,0.0001206258311867,0.0,0.0,6.3035149574279785,0.0,0.0,0.0,0.2791386544704437,4.0,0.0,1.0
301020,293.1602478027344,297.1499938964844,293.1499938964844,0.032569982111454,-1106.121337890625,304.1509094238281,0.646039605140686,0.0772062838077545,0.0702903643250465,293.18359375,297.1499938964844,293.1499938964844,0.0609703846275806,-1660.6376953125,304.1531677246094,0.7291917204856873,0.1103495210409164,0.1055099219083786,293.16949462890625,297.1499938964844,293.1499938964844,0.0641739293932914,-1269.9578857421875,304.1518249511719,0.7370871305465698,0.1143887490034103,0.0806959196925163,293.1734924316406,297.1499938964844,293.1499938964844,0.0766204670071601,-1954.0970458984373,304.1521301269531,0.76810622215271,0.1301289051771164,0.1241647601127624,293.306396484375,297.1499938964844,293.1499938964844,0.0010465390514582,-397.1320495605469,292.6022644042969,0.5529138445854187,0.050000000745058,0.2287377566099167,291.1605529785156,291.1499938964844,271.8294982910156,271.2709655761719,283.97674560546875,293.3064880371094,291.1605529785156,1.0,0.1748968958854675,0.9933730959892272,0.9933730959892272,1.0,1.0,-0.7313182353973389,0.3179385364055633,0.4133796691894531,0.1131823286414146,0.0,0.0,0.2190133333206176,25.46982765197754,25.0,0.0248339716345071,-5302.74755859375,53.89296340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1184026896953582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568368673324585,0.1568411737680435,-4.308245479478501e-06,0.0,0.000120163676911,0.0,0.0,6.265421390533447,0.0,0.0,0.0,0.27898970246315,4.0,0.0,1.0
301080,293.1602478027344,297.1499938964844,293.1499938964844,0.032569982111454,-1106.121337890625,304.1509094238281,0.646039605140686,0.0772062838077545,0.0702903643250465,293.18359375,297.1499938964844,293.1499938964844,0.0609703846275806,-1660.6376953125,304.1531677246094,0.7291917204856873,0.1103495210409164,0.1055099219083786,293.16949462890625,297.1499938964844,293.1499938964844,0.0641739293932914,-1269.9578857421875,304.1518249511719,0.7370871305465698,0.1143887490034103,0.0806959196925163,293.1734924316406,297.1499938964844,293.1499938964844,0.0766204670071601,-1954.0970458984373,304.1521301269531,0.76810622215271,0.1301289051771164,0.1241647601127624,293.306396484375,297.1499938964844,293.1499938964844,0.0010465390514582,-397.1320495605469,292.6022644042969,0.5529138445854187,0.050000000745058,0.2287377566099167,291.1605529785156,291.1499938964844,271.8294982910156,271.2709655761719,283.97674560546875,293.3064880371094,291.1605529785156,1.0,0.1748968958854675,0.9933730959892272,0.9933730959892272,1.0,1.0,-0.7313182353973389,0.3179385364055633,0.4133796691894531,0.1131823286414146,0.0,0.0,0.2190133333206176,25.46982765197754,25.0,0.0248339716345071,-5302.74755859375,53.89296340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1184026896953582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568368673324585,0.1568411737680435,-4.308245479478501e-06,0.0,0.000120163676911,0.0,0.0,6.265421390533447,0.0,0.0,0.0,0.27898970246315,4.0,0.0,1.0
301140,293.15997314453125,297.1499938964844,293.1499938964844,0.0324019938707351,-1103.3017578125,304.15087890625,0.6454394459724426,0.0770075693726539,0.0701112374663353,293.1830749511719,297.1499938964844,293.1499938964844,0.0603587664663791,-1649.5291748046875,304.15313720703125,0.7276184558868408,0.1096047759056091,0.1048042550683021,293.1692199707031,297.1499938964844,293.1499938964844,0.0638183951377868,-1265.121826171875,304.1518249511719,0.73614901304245,0.1139495000243187,0.0803886577486991,293.1731872558594,297.1499938964844,293.1499938964844,0.0762061029672622,-1946.133544921875,304.1521301269531,0.7669821977615356,0.1295945942401886,0.1236588060855865,293.30548095703125,297.1499938964844,293.1499938964844,0.0010089386487379,-382.8636779785156,292.5506896972656,0.5528483986854553,0.050000000745058,0.2287400215864181,291.1605834960937,291.1499938964844,271.8506774902344,271.2908935546875,283.9856262207031,293.3055725097656,291.1605529785156,1.0,0.1746718436479568,0.993517816066742,0.993517816066742,1.0,1.0,-0.7292830944061279,0.3170457184314728,0.4122373759746551,0.1127965375781059,0.0,0.0,0.2176034152507782,25.46224021911621,25.0,0.0110672712326049,-5281.439453125,53.6106071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1179493367671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559832841157913,0.1559875905513763,-4.306632035877556e-06,0.0,0.0001197035890072,0.0,0.0,6.227560520172119,0.0,0.0,0.0,0.2788417637348175,4.0,0.0,1.0
301200,293.15997314453125,297.1499938964844,293.1499938964844,0.0324019938707351,-1103.3017578125,304.15087890625,0.6454394459724426,0.0770075693726539,0.0701112374663353,293.1830749511719,297.1499938964844,293.1499938964844,0.0603587664663791,-1649.5291748046875,304.15313720703125,0.7276184558868408,0.1096047759056091,0.1048042550683021,293.1692199707031,297.1499938964844,293.1499938964844,0.0638183951377868,-1265.121826171875,304.1518249511719,0.73614901304245,0.1139495000243187,0.0803886577486991,293.1731872558594,297.1499938964844,293.1499938964844,0.0762061029672622,-1946.133544921875,304.1521301269531,0.7669821977615356,0.1295945942401886,0.1236588060855865,293.30548095703125,297.1499938964844,293.1499938964844,0.0010089386487379,-382.8636779785156,292.5506896972656,0.5528483986854553,0.050000000745058,0.2287400215864181,291.1605834960937,291.1499938964844,271.8506774902344,271.2908935546875,283.9856262207031,293.3055725097656,291.1605529785156,1.0,0.1746718436479568,0.993517816066742,0.993517816066742,1.0,1.0,-0.7292830944061279,0.3170457184314728,0.4122373759746551,0.1127965375781059,0.0,0.0,0.2176034152507782,25.46224021911621,25.0,0.0110672712326049,-5281.439453125,53.6106071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1179493367671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559832841157913,0.1559875905513763,-4.306632035877556e-06,0.0,0.0001197035890072,0.0,0.0,6.227560520172119,0.0,0.0,0.0,0.2788417637348175,4.0,0.0,1.0
301260,293.15966796875,297.1499938964844,293.1499938964844,0.0322377979755401,-1100.5419921875,304.15087890625,0.6448485255241394,0.0768128260970115,0.0699358135461807,293.1826171875,297.1499938964844,293.1499938964844,0.0597511231899261,-1638.520751953125,304.1531066894531,0.7260465621948242,0.1088663712143898,0.1041047871112823,293.1689758300781,297.1499938964844,293.1499938964844,0.0634657442569732,-1260.3321533203125,304.1517944335937,0.7352156043052673,0.1135141775012016,0.0800842195749282,293.17291259765625,297.1499938964844,293.1499938964844,0.0757950395345687,-1938.2420654296875,304.152099609375,0.7658643126487732,0.1290647983551025,0.123157262802124,293.3045349121094,297.1499938964844,293.1499938964844,0.0009715578053146,-368.6788024902344,292.4994201660156,0.5527804493904114,0.050000000745058,0.2287423610687255,291.1605529785156,291.1499938964844,271.8717041015625,271.3104553222656,283.994384765625,293.3046569824219,291.1605529785156,1.0,0.1744501888751983,0.9936663508415222,0.9936663508415222,1.0,1.0,-0.727268636226654,0.3161652684211731,0.4111033678054809,0.1124078556895256,0.0,0.0,0.2161958515644073,25.455209732055664,25.0,-0.0128975780680775,-5260.39697265625,53.33277130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,305.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1174969747662544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551351845264434,0.1551394909620285,-4.305032234697137e-06,0.0,0.0001192444906337,0.0,0.0,6.189997673034668,0.0,0.0,0.0,0.2786950469017029,4.0,0.0,1.0
301320,293.15966796875,297.1499938964844,293.1499938964844,0.0322377979755401,-1100.5419921875,304.15087890625,0.6448485255241394,0.0768128260970115,0.0699358135461807,293.1826171875,297.1499938964844,293.1499938964844,0.0597511231899261,-1638.520751953125,304.1531066894531,0.7260465621948242,0.1088663712143898,0.1041047871112823,293.1689758300781,297.1499938964844,293.1499938964844,0.0634657442569732,-1260.3321533203125,304.1517944335937,0.7352156043052673,0.1135141775012016,0.0800842195749282,293.17291259765625,297.1499938964844,293.1499938964844,0.0757950395345687,-1938.2420654296875,304.152099609375,0.7658643126487732,0.1290647983551025,0.123157262802124,293.3045349121094,297.1499938964844,293.1499938964844,0.0009715578053146,-368.6788024902344,292.4994201660156,0.5527804493904114,0.050000000745058,0.2287423610687255,291.1605529785156,291.1499938964844,271.8717041015625,271.3104553222656,283.994384765625,293.3046569824219,291.1605529785156,1.0,0.1744501888751983,0.9936663508415222,0.9936663508415222,1.0,1.0,-0.727268636226654,0.3161652684211731,0.4111033678054809,0.1124078556895256,0.0,0.0,0.2161958515644073,25.455209732055664,25.0,-0.0128975780680775,-5260.39697265625,53.33277130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,305.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1174969747662544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551351845264434,0.1551394909620285,-4.305032234697137e-06,0.0,0.0001192444906337,0.0,0.0,6.189997673034668,0.0,0.0,0.0,0.2786950469017029,4.0,0.0,1.0
301380,293.159423828125,297.1499938964844,293.1499938964844,0.0320770479738712,-1097.8363037109375,304.1508483886719,0.6442654132843018,0.0766216441988945,0.0697636976838111,293.1821594238281,297.1499938964844,293.1499938964844,0.0591469071805477,-1627.60205078125,304.153076171875,0.72447270154953,0.1081335768103599,0.103410817682743,293.1687316894531,297.1499938964844,293.1499938964844,0.0631157010793685,-1255.584716796875,304.1517944335937,0.7342857718467712,0.1130823567509651,0.0797823294997215,293.1726379394531,297.1499938964844,293.1499938964844,0.075386956334114,-1930.4168701171875,304.1520690917969,0.7647516131401062,0.1285390853881836,0.1226597055792808,293.3036193847656,297.1499938964844,293.1499938964844,0.0009343958226963,-354.5773010253906,292.4484558105469,0.5527097582817078,0.050000000745058,0.2287448048591613,291.1605224609375,291.1499938964844,271.8926086425781,271.3296203613281,284.0029602050781,293.3037414550781,291.1605224609375,1.0,0.1742316782474517,0.9938149452209472,0.9938149452209472,1.0,1.0,-0.7252726554870605,0.3152970969676971,0.4099755585193634,0.1120135784149169,0.0,0.0,0.2147941142320633,25.44872093200684,25.0,-0.0442771464586257,-5239.63525390625,53.05911636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,305.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1170450448989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542944908142089,0.154298797249794,-4.303450168663403e-06,0.0,0.0001187858360935,0.0,0.0,6.1528167724609375,0.0,0.0,0.0,0.2785499095916748,4.0,0.0,1.0
301440,293.159423828125,297.1499938964844,293.1499938964844,0.0320770479738712,-1097.8363037109375,304.1508483886719,0.6442654132843018,0.0766216441988945,0.0697636976838111,293.1821594238281,297.1499938964844,293.1499938964844,0.0591469071805477,-1627.60205078125,304.153076171875,0.72447270154953,0.1081335768103599,0.103410817682743,293.1687316894531,297.1499938964844,293.1499938964844,0.0631157010793685,-1255.584716796875,304.1517944335937,0.7342857718467712,0.1130823567509651,0.0797823294997215,293.1726379394531,297.1499938964844,293.1499938964844,0.075386956334114,-1930.4168701171875,304.1520690917969,0.7647516131401062,0.1285390853881836,0.1226597055792808,293.3036193847656,297.1499938964844,293.1499938964844,0.0009343958226963,-354.5773010253906,292.4484558105469,0.5527097582817078,0.050000000745058,0.2287448048591613,291.1605224609375,291.1499938964844,271.8926086425781,271.3296203613281,284.0029602050781,293.3037414550781,291.1605224609375,1.0,0.1742316782474517,0.9938149452209472,0.9938149452209472,1.0,1.0,-0.7252726554870605,0.3152970969676971,0.4099755585193634,0.1120135784149169,0.0,0.0,0.2147941142320633,25.44872093200684,25.0,-0.0442771464586257,-5239.63525390625,53.05911636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,305.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1170450448989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542944908142089,0.154298797249794,-4.303450168663403e-06,0.0,0.0001187858360935,0.0,0.0,6.1528167724609375,0.0,0.0,0.0,0.2785499095916748,4.0,0.0,1.0
301500,293.1593017578125,297.1499938964844,293.1499938964844,0.031997799873352,-1096.5010986328125,304.1508483886719,0.6439762711524963,0.0765271931886673,0.0696787163615226,293.18194580078125,297.1499938964844,293.1499938964844,0.0588458850979805,-1622.1722412109375,304.153076171875,0.7236837148666382,0.1077689751982688,0.1030656099319458,293.16864013671875,297.1499938964844,293.1499938964844,0.0629415214061737,-1253.2249755859375,304.1517639160156,0.7338217496871948,0.1128675937652587,0.0796322077512741,293.1725158691406,297.1499938964844,293.1499938964844,0.0751838982105255,-1926.5262451171875,304.1520690917969,0.7641967535018921,0.1282775700092315,0.122412234544754,293.3031616210937,297.1499938964844,293.1499938964844,0.000915884564165,-347.5531311035156,292.42303466796875,0.55267333984375,0.050000000745058,0.2287460565567016,291.1604919433594,291.1499938964844,271.9029846191406,271.3390197753906,284.0071716308594,293.30328369140625,291.1604919433594,1.0,0.1741234809160232,0.9938892126083374,0.9938892126083374,1.0,1.0,-0.7242805361747742,0.3148672878742218,0.4094132483005523,0.1118138879537582,0.0,0.0,0.2140963226556778,25.44567108154297,25.0,-0.0614221096038818,-5229.359375,52.92370223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1168191954493522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538774222135543,0.1538817286491394,-4.302665274735773e-06,0.0,0.0001185566361527,0.0,0.0,6.134389400482178,0.0,0.0,0.0,0.2784780263900757,4.0,0.0,1.0
301560,293.1591796875,297.1499938964844,293.1499938964844,0.031919315457344,-1095.177734375,304.1508178710937,0.6436886787414551,0.0764335170388221,0.0695944428443908,293.1817321777344,297.1499938964844,293.1499938964844,0.0585455037653446,-1616.76123046875,304.1530456542969,0.7228929996490479,0.1074055656790733,0.102721557021141,293.16851806640625,297.1499938964844,293.1499938964844,0.062767893075943,-1250.87451171875,304.1517639160156,0.7333582043647766,0.1126535683870315,0.0794826298952102,293.1723937988281,297.1499938964844,293.1499938964844,0.0749814733862876,-1922.6502685546875,304.1520690917969,0.7636428475379944,0.1280169337987899,0.1221656277775764,293.302734375,297.1499938964844,293.1499938964844,0.0008974351221695,-340.5524597167969,292.3977355957031,0.5526361465454102,0.050000000745058,0.2287473380565643,291.16046142578125,291.1499938964844,271.9132995605469,271.34832763671875,284.01129150390625,293.3028259277344,291.16046142578125,1.0,0.174015998840332,0.9939665198326112,0.9939665198326112,1.0,1.0,-0.7232925891876221,0.314440906047821,0.4088516533374786,0.1116114780306816,0.0,0.0,0.2134014517068863,25.4427490234375,25.0,-0.0805490016937255,-5219.1630859375,52.78923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,305.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1165934950113296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534630358219146,0.1534673422574997,-4.301887202018406e-06,0.0,0.0001183275744551,0.0,0.0,6.116094589233398,0.0,0.0,0.0,0.2784066200256347,4.0,0.0,1.0
301620,293.158935546875,297.1499938964844,293.1499938964844,0.0317644141614437,-1092.563232421875,304.1508178710937,0.6431172490119934,0.0762481838464737,0.0694278180599212,293.18133544921875,297.1499938964844,293.1499938964844,0.0579464584589004,-1605.990478515625,304.1530456542969,0.721304178237915,0.1066818833351135,0.102036565542221,293.1683044433594,297.1499938964844,293.1499938964844,0.0624221041798591,-1246.1986083984375,304.1517639160156,0.7324318289756775,0.1122275367379188,0.0791849493980407,293.1721496582031,297.1499938964844,293.1499938964844,0.0745783522725105,-1914.9383544921875,304.15203857421875,0.7625373005867004,0.1274980306625366,0.1216747611761093,293.30181884765625,297.1499938964844,293.1499938964844,0.000860710744746,-326.6175842285156,292.3472595214844,0.5525593161582947,0.050000000745058,0.2287499904632568,291.160400390625,291.1499938964844,271.93377685546875,271.3665771484375,284.01934814453125,293.3019104003906,291.1603698730469,1.0,0.1738030314445495,0.9941211342811584,0.9941211342811584,1.0,1.0,-0.7213274836540222,0.3135977983474731,0.4077296555042267,0.1111978366971015,0.0,0.0,0.2120227217674255,25.4372787475586,25.0,-0.1210144981741905,-5199.013671875,52.52293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1161428764462471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152643546462059,0.1526478379964828,-4.300351065467112e-06,0.0,0.0001178702586912,0.0,0.0,6.079953193664551,0.0,0.0,0.0,0.2782655954360962,4.0,0.0,1.0
301680,293.158935546875,297.1499938964844,293.1499938964844,0.0317644141614437,-1092.563232421875,304.1508178710937,0.6431172490119934,0.0762481838464737,0.0694278180599212,293.18133544921875,297.1499938964844,293.1499938964844,0.0579464584589004,-1605.990478515625,304.1530456542969,0.721304178237915,0.1066818833351135,0.102036565542221,293.1683044433594,297.1499938964844,293.1499938964844,0.0624221041798591,-1246.1986083984375,304.1517639160156,0.7324318289756775,0.1122275367379188,0.0791849493980407,293.1721496582031,297.1499938964844,293.1499938964844,0.0745783522725105,-1914.9383544921875,304.15203857421875,0.7625373005867004,0.1274980306625366,0.1216747611761093,293.30181884765625,297.1499938964844,293.1499938964844,0.000860710744746,-326.6175842285156,292.3472595214844,0.5525593161582947,0.050000000745058,0.2287499904632568,291.160400390625,291.1499938964844,271.93377685546875,271.3665771484375,284.01934814453125,293.3019104003906,291.1603698730469,1.0,0.1738030314445495,0.9941211342811584,0.9941211342811584,1.0,1.0,-0.7213274836540222,0.3135977983474731,0.4077296555042267,0.1111978366971015,0.0,0.0,0.2120227217674255,25.4372787475586,25.0,-0.1210144981741905,-5199.013671875,52.52293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1161428764462471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152643546462059,0.1526478379964828,-4.300351065467112e-06,0.0,0.0001178702586912,0.0,0.0,6.079953193664551,0.0,0.0,0.0,0.2782655954360962,4.0,0.0,1.0
301740,293.1587219238281,297.1499938964844,293.1499938964844,0.0316118225455284,-1089.9842529296875,304.1507873535156,0.6425495743751526,0.0760650932788848,0.0692633166909217,293.18096923828125,297.1499938964844,293.1499938964844,0.0573491901159286,-1595.2777099609375,304.15301513671875,0.7197018265724182,0.1059616059064865,0.1013549715280532,293.1681213378906,297.1499938964844,293.1499938964844,0.0620779208838939,-1241.551025390625,304.1517333984375,0.7315053343772888,0.1118037104606628,0.078888900578022,293.17193603515625,297.1499938964844,293.1499938964844,0.0741771459579467,-1907.2720947265625,304.15203857421875,0.7614337801933289,0.1269817799329757,0.1211865246295929,293.3009338378906,297.1499938964844,293.1499938964844,0.0008241619216278,-312.74957275390625,292.2970886230469,0.5524792075157166,0.050000000745058,0.2287527471780777,291.1602783203125,291.1499938964844,271.9540100097656,271.3843078613281,284.0271301269531,293.301025390625,291.1602478027344,1.0,0.1735923737287521,0.9942757487297058,0.9942757487297058,1.0,1.0,-0.719373881816864,0.3127662241458893,0.4066076576709747,0.1107719615101814,0.0,0.0,0.210660308599472,25.432296752929688,25.0,-0.1591286957263946,-5179.18310546875,52.2597541809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.1156939193606376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518373638391494,0.1518416702747345,-4.298840394767467e-06,0.0,0.0001174146163975,0.0,0.0,6.044445037841797,0.0,0.0,0.0,0.2781271636486053,4.0,0.0,1.0
301800,293.1587219238281,297.1499938964844,293.1499938964844,0.0316118225455284,-1089.9842529296875,304.1507873535156,0.6425495743751526,0.0760650932788848,0.0692633166909217,293.18096923828125,297.1499938964844,293.1499938964844,0.0573491901159286,-1595.2777099609375,304.15301513671875,0.7197018265724182,0.1059616059064865,0.1013549715280532,293.1681213378906,297.1499938964844,293.1499938964844,0.0620779208838939,-1241.551025390625,304.1517333984375,0.7315053343772888,0.1118037104606628,0.078888900578022,293.17193603515625,297.1499938964844,293.1499938964844,0.0741771459579467,-1907.2720947265625,304.15203857421875,0.7614337801933289,0.1269817799329757,0.1211865246295929,293.3009338378906,297.1499938964844,293.1499938964844,0.0008241619216278,-312.74957275390625,292.2970886230469,0.5524792075157166,0.050000000745058,0.2287527471780777,291.1602783203125,291.1499938964844,271.9540100097656,271.3843078613281,284.0271301269531,293.301025390625,291.1602478027344,1.0,0.1735923737287521,0.9942757487297058,0.9942757487297058,1.0,1.0,-0.719373881816864,0.3127662241458893,0.4066076576709747,0.1107719615101814,0.0,0.0,0.210660308599472,25.432296752929688,25.0,-0.1591286957263946,-5179.18310546875,52.2597541809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.1156939193606376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518373638391494,0.1518416702747345,-4.298840394767467e-06,0.0,0.0001174146163975,0.0,0.0,6.044445037841797,0.0,0.0,0.0,0.2781271636486053,4.0,0.0,1.0
301860,293.1585388183594,297.1499938964844,293.1499938964844,0.0314614176750183,-1087.4385986328125,304.1507873535156,0.641984760761261,0.075884036719799,0.0691007673740387,293.1806640625,297.1499938964844,293.1499938964844,0.0567532740533351,-1584.6160888671875,304.15301513671875,0.7180821299552917,0.1052444279193878,0.1006764844059944,293.1679382324219,297.1499938964844,293.1499938964844,0.0617351345717906,-1236.92919921875,304.1517333984375,0.7305775880813599,0.1113818734884262,0.0785943269729614,293.1717529296875,297.1499938964844,293.1499938964844,0.0737776383757591,-1899.64794921875,304.1520080566406,0.7603314518928528,0.1264679729938507,0.120700716972351,293.300048828125,297.1499938964844,293.1499938964844,0.000787865195889,-298.9774169921875,292.2471618652344,0.5523954033851624,0.050000000745058,0.2287556380033493,291.16015625,291.1499938964844,271.9739074707031,271.4014587402344,284.0345153808594,293.3001403808594,291.1600952148437,1.0,0.1733839958906173,0.994434416294098,0.994434416294098,1.0,1.0,-0.7174315452575684,0.3119479119777679,0.4054836630821228,0.1103296428918838,0.0,0.0,0.2093198150396347,25.42779922485352,25.0,-0.1976718753576278,-5159.71484375,51.99958419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1152480915188789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510475724935531,0.1510518789291381,-4.29736473961384e-06,0.0,0.0001169621609733,0.0,0.0,6.009707450866699,0.0,0.0,0.0,0.2779917120933532,4.0,0.0,1.0
301920,293.1585388183594,297.1499938964844,293.1499938964844,0.0314614176750183,-1087.4385986328125,304.1507873535156,0.641984760761261,0.075884036719799,0.0691007673740387,293.1806640625,297.1499938964844,293.1499938964844,0.0567532740533351,-1584.6160888671875,304.15301513671875,0.7180821299552917,0.1052444279193878,0.1006764844059944,293.1679382324219,297.1499938964844,293.1499938964844,0.0617351345717906,-1236.92919921875,304.1517333984375,0.7305775880813599,0.1113818734884262,0.0785943269729614,293.1717529296875,297.1499938964844,293.1499938964844,0.0737776383757591,-1899.64794921875,304.1520080566406,0.7603314518928528,0.1264679729938507,0.120700716972351,293.300048828125,297.1499938964844,293.1499938964844,0.000787865195889,-298.9774169921875,292.2471618652344,0.5523954033851624,0.050000000745058,0.2287556380033493,291.16015625,291.1499938964844,271.9739074707031,271.4014587402344,284.0345153808594,293.3001403808594,291.1600952148437,1.0,0.1733839958906173,0.994434416294098,0.994434416294098,1.0,1.0,-0.7174315452575684,0.3119479119777679,0.4054836630821228,0.1103296428918838,0.0,0.0,0.2093198150396347,25.42779922485352,25.0,-0.1976718753576278,-5159.71484375,51.99958419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1152480915188789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510475724935531,0.1510518789291381,-4.29736473961384e-06,0.0,0.0001169621609733,0.0,0.0,6.009707450866699,0.0,0.0,0.0,0.2779917120933532,4.0,0.0,1.0
301980,293.1583557128906,297.1499938964844,293.1499938964844,0.0313127227127552,-1084.918212890625,304.1507568359375,0.6414214372634888,0.0757045298814773,0.0689397156238555,293.18035888671875,297.1499938964844,293.1499938964844,0.0561581291258335,-1573.994140625,304.1529846191406,0.7164402008056641,0.1045295149087905,0.10000029951334,293.1677551269531,297.1499938964844,293.1499938964844,0.0613933280110359,-1232.3272705078125,304.1517333984375,0.7296473979949951,0.1109615191817283,0.0783008709549903,293.1715393066406,297.1499938964844,293.1499938964844,0.0733793675899505,-1892.0565185546875,304.1520080566406,0.7592294216156006,0.1259559988975525,0.1202167868614196,293.2991638183594,297.1499938964844,293.1499938964844,0.0007517574704252,-285.2770690917969,292.1974792480469,0.5523079037666321,0.050000000745058,0.2287586629390716,291.15997314453125,291.1499938964844,271.9935302734375,271.4179992675781,284.04150390625,293.2992858886719,291.1599426269531,1.0,0.1731775403022766,0.9945930242538452,0.9945930242538452,1.0,1.0,-0.7154974341392517,0.3111414015293121,0.4043560624122619,0.1098704114556312,0.0,0.0,0.2080026417970657,25.42375564575196,25.0,-0.2301785498857498,-5140.60400390625,51.74199676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.114806555211544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502749770879745,0.1502792686223983,-4.295922735764179e-06,0.0,0.0001165140565717,0.0,0.0,5.975768566131592,0.0,0.0,0.0,0.2778594195842743,4.0,0.0,1.0
302040,293.1583557128906,297.1499938964844,293.1499938964844,0.0313127227127552,-1084.918212890625,304.1507568359375,0.6414214372634888,0.0757045298814773,0.0689397156238555,293.18035888671875,297.1499938964844,293.1499938964844,0.0561581291258335,-1573.994140625,304.1529846191406,0.7164402008056641,0.1045295149087905,0.10000029951334,293.1677551269531,297.1499938964844,293.1499938964844,0.0613933280110359,-1232.3272705078125,304.1517333984375,0.7296473979949951,0.1109615191817283,0.0783008709549903,293.1715393066406,297.1499938964844,293.1499938964844,0.0733793675899505,-1892.0565185546875,304.1520080566406,0.7592294216156006,0.1259559988975525,0.1202167868614196,293.2991638183594,297.1499938964844,293.1499938964844,0.0007517574704252,-285.2770690917969,292.1974792480469,0.5523079037666321,0.050000000745058,0.2287586629390716,291.15997314453125,291.1499938964844,271.9935302734375,271.4179992675781,284.04150390625,293.2992858886719,291.1599426269531,1.0,0.1731775403022766,0.9945930242538452,0.9945930242538452,1.0,1.0,-0.7154974341392517,0.3111414015293121,0.4043560624122619,0.1098704114556312,0.0,0.0,0.2080026417970657,25.42375564575196,25.0,-0.2301785498857498,-5140.60400390625,51.74199676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.114806555211544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502749770879745,0.1502792686223983,-4.295922735764179e-06,0.0,0.0001165140565717,0.0,0.0,5.975768566131592,0.0,0.0,0.0,0.2778594195842743,4.0,0.0,1.0
