time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.15826416015625,297.1499938964844,293.1499938964844,0.0312389079481363,-1083.665771484375,304.1507568359375,0.6411400437355042,0.0756152346730232,0.0688596442341804,293.1802062988281,297.1499938964844,293.1499938964844,0.0558607093989849,-1568.695068359375,304.1529846191406,0.7156094908714294,0.1041727066040039,0.0996628925204277,293.1676940917969,297.1499938964844,293.1499938964844,0.0612226985394954,-1230.0323486328125,304.1517333984375,0.7291811108589172,0.1107517853379249,0.078154481947422,293.1714782714844,297.1499938964844,293.1499938964844,0.0731805860996246,-1888.27099609375,304.1520080566406,0.7586781978607178,0.1257005631923675,0.1199753880500793,293.2987365722656,297.1499938964844,293.1499938964844,0.0007337558781728,-278.4467468261719,292.1727294921875,0.5522627234458923,0.050000000745058,0.228760227560997,291.1598815917969,291.1499938964844,272.003173828125,271.426025390625,284.0448913574219,293.298828125,291.15985107421875,1.0,0.1730749458074569,0.9946723580360411,0.9946723580360411,1.0,1.0,-0.714532732963562,0.3107421994209289,0.403790533542633,0.1096343994140625,0.0,0.0,0.2073532342910766,25.42190361022949,25.0,-0.2440358847379684,-5131.181640625,51.61407852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,305.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1145877465605735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498953104019165,0.1498996019363403,-4.295214694138849e-06,0.0,0.0001162919943453,0.0,0.0,5.959105491638184,0.0,0.0,0.0,0.2777945399284363,4.0,0.0,1.0
302160,293.158203125,297.1499938964844,293.1499938964844,0.0311654526740312,-1082.41845703125,304.1507568359375,0.6408587694168091,0.0755263045430183,0.0687798708677291,293.1800842285156,297.1499938964844,293.1499938964844,0.0555632710456848,-1563.40234375,304.1529846191406,0.7147713303565979,0.1038162857294082,0.0993258655071258,293.1676330566406,297.1499938964844,293.1499938964844,0.0610522292554378,-1227.741455078125,304.1517333984375,0.728713870048523,0.110542394220829,0.0780083239078521,293.17138671875,297.1499938964844,293.1499938964844,0.0729819685220718,-1884.4910888671875,304.1520080566406,0.7581267952919006,0.1254454404115677,0.1197343170642852,293.2983093261719,297.1499938964844,293.1499938964844,0.000715818721801,-271.640869140625,292.1480712890625,0.552216649055481,0.050000000745058,0.2287618219852447,291.1597900390625,291.1499938964844,272.01275634765625,271.43389892578125,284.0481262207031,293.29840087890625,291.1597595214844,1.0,0.1729727536439895,0.9947547316551208,0.9947547316551208,1.0,1.0,-0.7135696411132812,0.3103462755680084,0.4032233655452728,0.1093930974602699,0.0,0.0,0.2067104429006576,25.420148849487305,25.0,-0.2588485777378082,-5121.85400390625,51.48671340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1143704950809478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495203226804733,0.1495246142148971,-4.294516202207888e-06,0.0,0.0001160715110017,0.0,0.0,5.942659378051758,0.0,0.0,0.0,0.2777304649353027,4.0,0.0,1.0
302220,293.1580505371094,297.1499938964844,293.1499938964844,0.0310191344469785,-1079.9310302734375,304.1507568359375,0.6402946710586548,0.0753483772277832,0.0686207041144371,293.1798400878906,297.1499938964844,293.1499938964844,0.0549682267010211,-1552.8328857421875,304.1529846191406,0.7130699157714844,0.1031043007969856,0.0986527726054191,293.16748046875,297.1499938964844,293.1499938964844,0.0607112795114517,-1223.1641845703125,304.1517028808594,0.7277748584747314,0.1101234406232833,0.0777162238955497,293.1712341308594,297.1499938964844,293.1499938964844,0.0725851207971572,-1876.9459228515625,304.1520080566406,0.757022500038147,0.1249359548091888,0.1192529797554016,293.2974548339844,297.1499938964844,293.1499938964844,0.0006801233394071,-258.0970153808594,292.0989074707031,0.5521212220191956,0.050000000745058,0.2287651151418686,291.1596069335937,291.1499938964844,272.0315856933594,271.4490966796875,284.05426025390625,293.29754638671875,291.1595458984375,1.0,0.172769546508789,0.9949194192886353,0.9949194192886353,1.0,1.0,-0.7116466164588928,0.3095630705356598,0.402083545923233,0.1088947132229805,0.0,0.0,0.2054476141929626,25.417001724243164,25.0,-0.282541424036026,-5103.49755859375,51.233516693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,305.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1139418631792068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487859636545181,0.1487902551889419,-4.293150595913176e-06,0.0,0.0001156365105998,0.0,0.0,5.910481929779053,0.0,0.0,0.0,0.2776051461696625,4.0,0.0,1.0
302280,293.1580505371094,297.1499938964844,293.1499938964844,0.0310191344469785,-1079.9310302734375,304.1507568359375,0.6402946710586548,0.0753483772277832,0.0686207041144371,293.1798400878906,297.1499938964844,293.1499938964844,0.0549682267010211,-1552.8328857421875,304.1529846191406,0.7130699157714844,0.1031043007969856,0.0986527726054191,293.16748046875,297.1499938964844,293.1499938964844,0.0607112795114517,-1223.1641845703125,304.1517028808594,0.7277748584747314,0.1101234406232833,0.0777162238955497,293.1712341308594,297.1499938964844,293.1499938964844,0.0725851207971572,-1876.9459228515625,304.1520080566406,0.757022500038147,0.1249359548091888,0.1192529797554016,293.2974548339844,297.1499938964844,293.1499938964844,0.0006801233394071,-258.0970153808594,292.0989074707031,0.5521212220191956,0.050000000745058,0.2287651151418686,291.1596069335937,291.1499938964844,272.0315856933594,271.4490966796875,284.05426025390625,293.29754638671875,291.1595458984375,1.0,0.172769546508789,0.9949194192886353,0.9949194192886353,1.0,1.0,-0.7116466164588928,0.3095630705356598,0.402083545923233,0.1088947132229805,0.0,0.0,0.2054476141929626,25.417001724243164,25.0,-0.282541424036026,-5103.49755859375,51.233516693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,305.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1139418631792068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487859636545181,0.1487902551889419,-4.293150595913176e-06,0.0,0.0001156365105998,0.0,0.0,5.910481929779053,0.0,0.0,0.0,0.2776051461696625,4.0,0.0,1.0
302340,293.1579284667969,297.1499938964844,293.1499938964844,0.0308712888509035,-1077.4134521484375,304.1507568359375,0.6397203207015991,0.0751671493053436,0.068459577858448,293.1796264648437,297.1499938964844,293.1499938964844,0.0543725192546844,-1542.2760009765625,304.1529846191406,0.7113288640975952,0.1023929044604301,0.0979804024100303,293.1673889160156,297.1499938964844,293.1499938964844,0.060367964208126,-1218.5614013671875,304.1517028808594,0.7268226742744446,0.1097009032964706,0.0774224400520324,293.17108154296875,297.1499938964844,293.1499938964844,0.0721883848309516,-1869.412109375,304.1520080566406,0.7559145092964172,0.1244270205497741,0.1187723204493522,293.2966003417969,297.1499938964844,293.1499938964844,0.0006445825565606,-244.61167907714844,292.0500183105469,0.5520204901695251,0.050000000745058,0.2287686020135879,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.0599365234375,293.29669189453125,291.1593322753906,1.0,0.1725674569606781,0.9950841069221495,0.9950841069221495,1.0,1.0,-0.7097209095954895,0.3087877929210663,0.4009331166744232,0.1083753779530525,0.0,0.0,0.2042111009359359,25.41447639465332,25.0,-0.2915883660316467,-5085.49169921875,50.98165512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,305.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1135209649801254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480702757835388,0.1480745673179626,-4.291821369406534e-06,0.0,0.0001152093464042,0.0,0.0,5.879159927368164,0.0,0.0,0.0,0.277483195066452,4.0,0.0,1.0
302400,293.1579284667969,297.1499938964844,293.1499938964844,0.0308712888509035,-1077.4134521484375,304.1507568359375,0.6397203207015991,0.0751671493053436,0.068459577858448,293.1796264648437,297.1499938964844,293.1499938964844,0.0543725192546844,-1542.2760009765625,304.1529846191406,0.7113288640975952,0.1023929044604301,0.0979804024100303,293.1673889160156,297.1499938964844,293.1499938964844,0.060367964208126,-1218.5614013671875,304.1517028808594,0.7268226742744446,0.1097009032964706,0.0774224400520324,293.17108154296875,297.1499938964844,293.1499938964844,0.0721883848309516,-1869.412109375,304.1520080566406,0.7559145092964172,0.1244270205497741,0.1187723204493522,293.2966003417969,297.1499938964844,293.1499938964844,0.0006445825565606,-244.61167907714844,292.0500183105469,0.5520204901695251,0.050000000745058,0.2287686020135879,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.0599365234375,293.29669189453125,291.1593322753906,1.0,0.1725674569606781,0.9950841069221495,0.9950841069221495,1.0,1.0,-0.7097209095954895,0.3087877929210663,0.4009331166744232,0.1083753779530525,0.0,0.0,0.2042111009359359,25.41447639465332,25.0,-0.2915883660316467,-5085.49169921875,50.98165512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,305.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1135209649801254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480702757835388,0.1480745673179626,-4.291821369406534e-06,0.0,0.0001152093464042,0.0,0.0,5.879159927368164,0.0,0.0,0.0,0.277483195066452,4.0,0.0,1.0
302460,293.1527709960937,297.1499938964844,293.1499938964844,0.0314074493944644,-1086.636474609375,304.14959716796875,0.6422936916351318,0.0760220363736152,0.0690376684069633,293.17401123046875,297.1499938964844,293.1499938964844,0.0545018687844276,-1544.71533203125,304.1517333984375,0.7126600742340088,0.1027849167585372,0.098124511539936,293.1620788574219,297.1499938964844,293.1499938964844,0.060713168233633,-1223.3033447265625,304.1505432128906,0.7285881638526917,0.110345646739006,0.0777146592736244,293.1656188964844,297.1499938964844,293.1499938964844,0.0724634900689125,-1874.8052978515625,304.1508483886719,0.7576077580451965,0.125009998679161,0.1191007792949676,293.2894287109375,297.1499938964844,293.1499938964844,0.0006236027693375,-236.6742401123047,292.0170288085937,0.5529300570487976,0.050000000745058,0.2287376821041107,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.0618591308594,293.2901611328125,291.1558837890625,1.0,0.1724352240562439,0.9952508807182312,0.9952508807182312,1.0,1.0,-0.7112945318222046,0.3095452189445495,0.4017492830753326,0.108525276184082,0.0,0.0,0.2033284157514572,25.26158905029297,25.0,-6.606020450592041,-5078.4423828125,51.00001907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,305.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.11311936378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147448718547821,0.1474530100822448,-4.290545803087298e-06,0.0,0.0001148017690866,0.0,0.0,5.851822853088379,0.0,0.0,0.0,0.2773766219615936,4.0,0.0,1.0
302520,293.1527709960937,297.1499938964844,293.1499938964844,0.0314074493944644,-1086.636474609375,304.14959716796875,0.6422936916351318,0.0760220363736152,0.0690376684069633,293.17401123046875,297.1499938964844,293.1499938964844,0.0545018687844276,-1544.71533203125,304.1517333984375,0.7126600742340088,0.1027849167585372,0.098124511539936,293.1620788574219,297.1499938964844,293.1499938964844,0.060713168233633,-1223.3033447265625,304.1505432128906,0.7285881638526917,0.110345646739006,0.0777146592736244,293.1656188964844,297.1499938964844,293.1499938964844,0.0724634900689125,-1874.8052978515625,304.1508483886719,0.7576077580451965,0.125009998679161,0.1191007792949676,293.2894287109375,297.1499938964844,293.1499938964844,0.0006236027693375,-236.6742401123047,292.0170288085937,0.5529300570487976,0.050000000745058,0.2287376821041107,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.0618591308594,293.2901611328125,291.1558837890625,1.0,0.1724352240562439,0.9952508807182312,0.9952508807182312,1.0,1.0,-0.7112945318222046,0.3095452189445495,0.4017492830753326,0.108525276184082,0.0,0.0,0.2033284157514572,25.26158905029297,25.0,-6.606020450592041,-5078.4423828125,51.00001907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,305.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.11311936378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147448718547821,0.1474530100822448,-4.290545803087298e-06,0.0,0.0001148017690866,0.0,0.0,5.851822853088379,0.0,0.0,0.0,0.2773766219615936,4.0,0.0,1.0
302580,293.1508483886719,297.1499938964844,293.1499938964844,0.0317871011793613,-1093.1949462890625,304.14910888671875,0.6439040899276733,0.0763464644551277,0.0694123059511184,293.17144775390625,297.1499938964844,293.1499938964844,0.0545530579984188,-1545.7786865234375,304.1510925292969,0.7132360339164734,0.1027048379182815,0.0981340855360031,293.1597900390625,297.1499938964844,293.1499938964844,0.0609605647623539,-1226.7420654296875,304.14996337890625,0.7296088337898254,0.1105038002133369,0.0778867155313491,293.16314697265625,297.1499938964844,293.1499938964844,0.0726673975586891,-1878.8553466796875,304.1502380371094,0.7585747241973877,0.1251177191734314,0.1192873418331146,293.2839660644531,297.1499938964844,293.1499938964844,0.0005994314560666,-227.57003784179688,291.9761962890625,0.5534483194351196,0.050000000745058,0.2287202030420303,291.1488952636719,291.1499938964844,272.0863037109375,271.49041748046875,284.064697265625,293.28448486328125,291.1478271484375,1.0,0.1723539531230926,0.9954176545143129,0.9954176545143129,1.0,1.0,-0.7121654152870178,0.3099867403507232,0.4021786749362945,0.1085599288344383,0.0,0.0,0.2040451318025589,25.174121856689453,25.0,-8.822603225708008,-5081.6865234375,51.00657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,305.0188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.1127914637327194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476332694292068,0.1476375609636306,-4.290143806429114e-06,0.0,0.0001144690031651,0.0,0.0,5.858892440795898,0.0,0.0,0.0,0.2773948609828949,4.0,0.0,1.0
302640,293.1508483886719,297.1499938964844,293.1499938964844,0.0317871011793613,-1093.1949462890625,304.14910888671875,0.6439040899276733,0.0763464644551277,0.0694123059511184,293.17144775390625,297.1499938964844,293.1499938964844,0.0545530579984188,-1545.7786865234375,304.1510925292969,0.7132360339164734,0.1027048379182815,0.0981340855360031,293.1597900390625,297.1499938964844,293.1499938964844,0.0609605647623539,-1226.7420654296875,304.14996337890625,0.7296088337898254,0.1105038002133369,0.0778867155313491,293.16314697265625,297.1499938964844,293.1499938964844,0.0726673975586891,-1878.8553466796875,304.1502380371094,0.7585747241973877,0.1251177191734314,0.1192873418331146,293.2839660644531,297.1499938964844,293.1499938964844,0.0005994314560666,-227.57003784179688,291.9761962890625,0.5534483194351196,0.050000000745058,0.2287202030420303,291.1488952636719,291.1499938964844,272.0863037109375,271.49041748046875,284.064697265625,293.28448486328125,291.1478271484375,1.0,0.1723539531230926,0.9954176545143129,0.9954176545143129,1.0,1.0,-0.7121654152870178,0.3099867403507232,0.4021786749362945,0.1085599288344383,0.0,0.0,0.2040451318025589,25.174121856689453,25.0,-8.822603225708008,-5081.6865234375,51.00657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,305.0188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.1127914637327194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476332694292068,0.1476375609636306,-4.290143806429114e-06,0.0,0.0001144690031651,0.0,0.0,5.858892440795898,0.0,0.0,0.0,0.2773948609828949,4.0,0.0,1.0
302700,293.150390625,297.1499938964844,293.1499938964844,0.0318803004920482,-1094.794189453125,304.14910888671875,0.6442630887031555,0.0764277577400207,0.0695035457611084,293.1707458496094,297.1499938964844,293.1499938964844,0.0544737242162227,-1544.4010009765625,304.15106201171875,0.7130863666534424,0.1025726050138473,0.098032459616661,293.1592102050781,297.1499938964844,293.1499938964844,0.0609859675168991,-1227.1038818359375,304.1499328613281,0.7297332286834717,0.110498309135437,0.0778983682394027,293.1624755859375,297.1499938964844,293.1499938964844,0.0726705268025398,-1878.9453125,304.15020751953125,0.758651077747345,0.1250814795494079,0.1192758083343505,293.2817687988281,297.1499938964844,293.1499938964844,0.0005868936423212,-222.825912475586,291.9568176269531,0.5535381436347961,0.050000000745058,0.2287171781063079,291.14666748046875,291.1499938964844,272.0953674316406,271.4967346191406,284.06646728515625,293.2822265625,291.1462707519531,1.0,0.1723181903362274,0.9955010414123536,0.9955010414123536,1.0,1.0,-0.7121495604515076,0.3100095689296722,0.4021399617195129,0.108491450548172,0.0,0.0,0.204502522945404,25.156667709350582,25.0,-5.91654109954834,-5084.5859375,50.9833869934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,305.0220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.112671211361885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479059606790542,0.1479102522134781,-4.2904630390694365e-06,0.0,0.0001143469562521,0.0,0.0,5.870561599731445,0.0,0.0,0.0,0.2774363160133362,4.0,0.0,1.0
302760,293.15008544921875,297.1499938964844,293.1499938964844,0.0319384336471557,-1095.7764892578125,304.149169921875,0.6444733738899231,0.076480932533741,0.0695636793971061,293.1702575683594,297.1499938964844,293.1499938964844,0.0543497763574123,-1542.2064208984375,304.1510925292969,0.7127749919891357,0.1024047955870628,0.0978901833295822,293.1588134765625,297.1499938964844,293.1499938964844,0.0609708838164806,-1226.9012451171875,304.14996337890625,0.7297206521034241,0.1104607805609703,0.0778831243515014,293.1620483398437,297.1499938964844,293.1499938964844,0.0726314112544059,-1878.20166015625,304.1502380371094,0.7585798501968384,0.125010997056961,0.1192249953746795,293.27984619140625,297.1499938964844,293.1499938964844,0.0005740283522754,-217.94415283203125,291.9385681152344,0.5535692572593689,0.050000000745058,0.2287161499261856,291.1461181640625,291.1499938964844,272.1044311523437,271.5028991699219,284.0684509277344,293.2802734375,291.1461486816406,1.0,0.1722832769155502,0.9955685138702391,0.9955685138702391,1.0,1.0,-0.7119705080986023,0.3099600970745086,0.402010440826416,0.1083930060267448,0.0,0.0,0.2048251181840896,25.14824104309082,25.0,-2.755901336669922,-5085.9599609375,50.95006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323303222656,305.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.1125827804207801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481302082538604,0.1481344997882843,-4.290876859158743e-06,0.0,0.0001142572073149,0.0,0.0,5.880363941192627,0.0,0.0,0.0,0.2774734795093536,4.0,0.0,1.0
302820,293.1498413085937,297.1499938964844,293.1499938964844,0.031991571187973,-1096.64208984375,304.1493530273437,0.6446222066879272,0.0765305906534195,0.0696256309747695,293.1697082519531,297.1499938964844,293.1499938964844,0.0540219284594059,-1536.3690185546875,304.1512756347656,0.7118517160415649,0.1020005121827125,0.0975294858217239,293.15838623046875,297.1499938964844,293.1499938964844,0.0608668513596057,-1225.4755859375,304.150146484375,0.7294415235519409,0.1103203073143959,0.0778004825115203,293.1615600585937,297.1499938964844,293.1499938964844,0.0724787414073944,-1875.258544921875,304.1504211425781,0.7581707239151001,0.124804139137268,0.1190502643585205,293.2767944335937,297.1499938964844,293.1499938964844,0.0005479898536577,-207.785385131836,291.9033508300781,0.5535292029380798,0.050000000745058,0.2287175059318542,291.1474609375,291.1499938964844,272.1224975585937,271.51483154296875,284.07293701171875,293.277099609375,291.1478271484375,1.0,0.1722121685743332,0.9957035183906556,0.9957035183906556,1.0,1.0,-0.711304783821106,0.3097233772277832,0.4015814065933227,0.1081441789865493,0.0,0.0,0.2050956934690475,25.146936416625977,25.0,1.648689031600952,-5083.8857421875,50.86262130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130432128906,305.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1124849319458007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483624428510666,0.1483667343854904,-4.291504410502967e-06,0.0,0.0001141579050454,0.0,0.0,5.890786170959473,0.0,0.0,0.0,0.2775161862373352,4.0,0.0,1.0
302880,293.1498413085937,297.1499938964844,293.1499938964844,0.031991571187973,-1096.64208984375,304.1493530273437,0.6446222066879272,0.0765305906534195,0.0696256309747695,293.1697082519531,297.1499938964844,293.1499938964844,0.0540219284594059,-1536.3690185546875,304.1512756347656,0.7118517160415649,0.1020005121827125,0.0975294858217239,293.15838623046875,297.1499938964844,293.1499938964844,0.0608668513596057,-1225.4755859375,304.150146484375,0.7294415235519409,0.1103203073143959,0.0778004825115203,293.1615600585937,297.1499938964844,293.1499938964844,0.0724787414073944,-1875.258544921875,304.1504211425781,0.7581707239151001,0.124804139137268,0.1190502643585205,293.2767944335937,297.1499938964844,293.1499938964844,0.0005479898536577,-207.785385131836,291.9033508300781,0.5535292029380798,0.050000000745058,0.2287175059318542,291.1474609375,291.1499938964844,272.1224975585937,271.51483154296875,284.07293701171875,293.277099609375,291.1478271484375,1.0,0.1722121685743332,0.9957035183906556,0.9957035183906556,1.0,1.0,-0.711304783821106,0.3097233772277832,0.4015814065933227,0.1081441789865493,0.0,0.0,0.2050956934690475,25.146936416625977,25.0,1.648689031600952,-5083.8857421875,50.86262130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130432128906,305.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1124849319458007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483624428510666,0.1483667343854904,-4.291504410502967e-06,0.0,0.0001141579050454,0.0,0.0,5.890786170959473,0.0,0.0,0.0,0.2775161862373352,4.0,0.0,1.0
302940,293.14990234375,297.1499938964844,293.1499938964844,0.0319881327450275,-1096.5382080078125,304.1495666503906,0.6445268392562866,0.0765232741832733,0.0696315914392471,293.1695556640625,297.1499938964844,293.1499938964844,0.053628172725439,-1529.3582763671875,304.1514892578125,0.7106634378433228,0.1015340015292167,0.0971018597483635,293.1583557128906,297.1499938964844,293.1499938964844,0.0606977827847003,-1223.16455078125,304.150390625,0.7289362549781799,0.1101144403219223,0.0776677131652832,293.16143798828125,297.1499938964844,293.1499938964844,0.0722658559679985,-1871.1551513671875,304.150634765625,0.7575383186340332,0.124537318944931,0.1188112199306488,293.27447509765625,297.1499938964844,293.1499938964844,0.0005285803345032,-197.5948638916016,291.8681945800781,0.5534089803695679,0.050000000745058,0.2287215739488601,291.14996337890625,291.1499938964844,272.1405334472656,271.52618408203125,284.0780334472656,293.27471923828125,291.15045166015625,1.0,0.1721355020999908,0.9958385229110718,0.9958385229110718,1.0,1.0,-0.7103574275970459,0.3093582987785339,0.4009991288185119,0.1078533679246902,0.0,0.0,0.2049302011728286,25.15759658813477,25.0,3.4622838497161865,-5076.7490234375,50.75349044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,305.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16796875,18000.0,0.0,0.0,0.1124648675322532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483322232961654,0.1483365148305893,-4.291678578738356e-06,0.0,0.000114137546916,0.0,0.0,5.889773368835449,0.0,0.0,0.0,0.2775153815746307,4.0,0.0,1.0
303000,293.14990234375,297.1499938964844,293.1499938964844,0.0319881327450275,-1096.5382080078125,304.1495666503906,0.6445268392562866,0.0765232741832733,0.0696315914392471,293.1695556640625,297.1499938964844,293.1499938964844,0.053628172725439,-1529.3582763671875,304.1514892578125,0.7106634378433228,0.1015340015292167,0.0971018597483635,293.1583557128906,297.1499938964844,293.1499938964844,0.0606977827847003,-1223.16455078125,304.150390625,0.7289362549781799,0.1101144403219223,0.0776677131652832,293.16143798828125,297.1499938964844,293.1499938964844,0.0722658559679985,-1871.1551513671875,304.150634765625,0.7575383186340332,0.124537318944931,0.1188112199306488,293.27447509765625,297.1499938964844,293.1499938964844,0.0005285803345032,-197.5948638916016,291.8681945800781,0.5534089803695679,0.050000000745058,0.2287215739488601,291.14996337890625,291.1499938964844,272.1405334472656,271.52618408203125,284.0780334472656,293.27471923828125,291.15045166015625,1.0,0.1721355020999908,0.9958385229110718,0.9958385229110718,1.0,1.0,-0.7103574275970459,0.3093582987785339,0.4009991288185119,0.1078533679246902,0.0,0.0,0.2049302011728286,25.15759658813477,25.0,3.4622838497161865,-5076.7490234375,50.75349044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,305.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16796875,18000.0,0.0,0.0,0.1124648675322532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483322232961654,0.1483365148305893,-4.291678578738356e-06,0.0,0.000114137546916,0.0,0.0,5.889773368835449,0.0,0.0,0.0,0.2775153815746307,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319469682872295,-1095.7982177734375,304.1497802734375,0.6442729234695435,0.076474018394947,0.0695973485708236,293.16961669921875,297.1499938964844,293.1499938964844,0.0531961284577846,-1521.6845703125,304.1517333984375,0.7093053460121155,0.1010271310806274,0.0966322645545005,293.1585693359375,297.1499938964844,293.1499938964844,0.060486439615488,-1220.28857421875,304.1506042480469,0.7282865047454834,0.109860673546791,0.0774992108345031,293.1615295410156,297.1499938964844,293.1499938964844,0.0720186755061149,-1866.4051513671875,304.1508178710937,0.7567769885063171,0.1242311224341392,0.1185313910245895,293.272705078125,297.1499938964844,293.1499938964844,0.0005134085658937,-186.6444854736328,291.8323974609375,0.5532487034797668,0.050000000745058,0.2287269979715347,291.152587890625,291.1499938964844,272.1584777832031,271.5370483398437,284.08355712890625,293.2728881835937,291.1529846191406,1.0,0.172050654888153,0.9959919452667236,0.9959919452667236,1.0,1.0,-0.7092211842536926,0.3089051842689514,0.4003160297870636,0.1075400561094284,0.0,0.0,0.2044048756361007,25.173959732055664,25.0,3.656718015670776,-5066.07080078125,50.62716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,305.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.1124836131930351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148083359003067,0.1480876505374908,-4.291421646485105e-06,0.0,0.0001141565662692,0.0,0.0,5.879162311553955,0.0,0.0,0.0,0.2774769067764282,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319469682872295,-1095.7982177734375,304.1497802734375,0.6442729234695435,0.076474018394947,0.0695973485708236,293.16961669921875,297.1499938964844,293.1499938964844,0.0531961284577846,-1521.6845703125,304.1517333984375,0.7093053460121155,0.1010271310806274,0.0966322645545005,293.1585693359375,297.1499938964844,293.1499938964844,0.060486439615488,-1220.28857421875,304.1506042480469,0.7282865047454834,0.109860673546791,0.0774992108345031,293.1615295410156,297.1499938964844,293.1499938964844,0.0720186755061149,-1866.4051513671875,304.1508178710937,0.7567769885063171,0.1242311224341392,0.1185313910245895,293.272705078125,297.1499938964844,293.1499938964844,0.0005134085658937,-186.6444854736328,291.8323974609375,0.5532487034797668,0.050000000745058,0.2287269979715347,291.152587890625,291.1499938964844,272.1584777832031,271.5370483398437,284.08355712890625,293.2728881835937,291.1529846191406,1.0,0.172050654888153,0.9959919452667236,0.9959919452667236,1.0,1.0,-0.7092211842536926,0.3089051842689514,0.4003160297870636,0.1075400561094284,0.0,0.0,0.2044048756361007,25.173959732055664,25.0,3.656718015670776,-5066.07080078125,50.62716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,305.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.041015625,18000.0,0.0,0.0,0.1124836131930351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148083359003067,0.1480876505374908,-4.291421646485105e-06,0.0,0.0001141565662692,0.0,0.0,5.879162311553955,0.0,0.0,0.0,0.2774769067764282,4.0,0.0,1.0
303180,293.1505432128906,297.1499938964844,293.1499938964844,0.031878512352705,-1094.6044921875,304.14996337890625,0.6439072489738464,0.0763921290636062,0.0695320591330528,293.1697998046875,297.1499938964844,293.1499938964844,0.0527392849326133,-1513.5950927734375,304.15191650390625,0.7078234553337097,0.1004912480711937,0.096133105456829,293.158935546875,297.1499938964844,293.1499938964844,0.0602448172867298,-1217.015625,304.1508178710937,0.7275353074073792,0.1095693111419677,0.0773029699921608,293.1617431640625,297.1499938964844,293.1499938964844,0.0717497169971466,-1861.2559814453125,304.1510009765625,0.7559337019920349,0.1238961741328239,0.1182224079966545,293.2713317871094,297.1499938964844,293.1499938964844,0.0005007676663808,-175.84024047851562,291.7958374023437,0.5530684590339661,0.050000000745058,0.2287331074476242,291.1547546386719,291.1499938964844,272.1763916015625,271.54742431640625,284.0894470214844,293.2714538574219,291.15509033203125,1.0,0.1719565242528915,0.9961453080177308,0.9961453080177308,1.0,1.0,-0.7079448103904724,0.3083856105804443,0.3995591998100281,0.1072122082114219,0.0,0.0,0.2036154568195343,25.1928825378418,25.0,3.0871245861053467,-5053.16162109375,50.48620223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,304.9886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1125060394406318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476689279079437,0.1476732194423675,-4.290815013519023e-06,0.0,0.0001141793254646,0.0,0.0,5.861260414123535,0.0,0.0,0.0,0.277409553527832,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.031878512352705,-1094.6044921875,304.14996337890625,0.6439072489738464,0.0763921290636062,0.0695320591330528,293.1697998046875,297.1499938964844,293.1499938964844,0.0527392849326133,-1513.5950927734375,304.15191650390625,0.7078234553337097,0.1004912480711937,0.096133105456829,293.158935546875,297.1499938964844,293.1499938964844,0.0602448172867298,-1217.015625,304.1508178710937,0.7275353074073792,0.1095693111419677,0.0773029699921608,293.1617431640625,297.1499938964844,293.1499938964844,0.0717497169971466,-1861.2559814453125,304.1510009765625,0.7559337019920349,0.1238961741328239,0.1182224079966545,293.2713317871094,297.1499938964844,293.1499938964844,0.0005007676663808,-175.84024047851562,291.7958374023437,0.5530684590339661,0.050000000745058,0.2287331074476242,291.1547546386719,291.1499938964844,272.1763916015625,271.54742431640625,284.0894470214844,293.2714538574219,291.15509033203125,1.0,0.1719565242528915,0.9961453080177308,0.9961453080177308,1.0,1.0,-0.7079448103904724,0.3083856105804443,0.3995591998100281,0.1072122082114219,0.0,0.0,0.2036154568195343,25.1928825378418,25.0,3.0871245861053467,-5053.16162109375,50.48620223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,304.9886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1125060394406318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476689279079437,0.1476732194423675,-4.290815013519023e-06,0.0,0.0001141793254646,0.0,0.0,5.861260414123535,0.0,0.0,0.0,0.277409553527832,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318357422947883,-1093.8662109375,304.1500549316406,0.643690824508667,0.0763406306505203,0.0694894269108772,293.1699523925781,297.1499938964844,293.1499938964844,0.0525034964084625,-1509.4295654296875,304.1519775390625,0.7070491909980774,0.1002142578363418,0.0958744287490844,293.1591796875,297.1499938964844,293.1499938964844,0.0601144172251224,-1215.2547607421875,304.1509094238281,0.727128803730011,0.1094112768769264,0.0771958082914352,293.161865234375,297.1499938964844,293.1499938964844,0.0716088190674781,-1858.565673828125,304.15106201171875,0.7554891705513,0.1237196400761604,0.1180588379502296,293.2707214355469,297.1499938964844,293.1499938964844,0.0004949551075696,-170.51332092285156,291.7772216796875,0.5529743432998657,0.050000000745058,0.2287362962961197,291.1556701660156,291.1499938964844,272.185302734375,271.55242919921875,284.0924987792969,293.2708435058594,291.15594482421875,1.0,0.1719057112932205,0.996221959590912,0.996221959590912,1.0,1.0,-0.7072620987892151,0.3081049025058746,0.3991572260856628,0.1070432513952255,0.0,0.0,0.2031438797712326,25.20273780822754,25.0,2.7209930419921875,-5046.1826171875,50.41061019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16357421875,304.98272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.1125091388821601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474138051271438,0.1474180966615677,-4.290407559892628e-06,0.0,0.0001141824686783,0.0,0.0,5.850198745727539,0.0,0.0,0.0,0.2773674130439758,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0317882522940635,-1093.0498046875,304.1501159667969,0.643456757068634,0.0762833207845687,0.0694412589073181,293.17010498046875,297.1499938964844,293.1499938964844,0.0522636733949184,-1505.1988525390625,304.1520690917969,0.7062587738037109,0.0999323651194572,0.0956108048558235,293.159423828125,297.1499938964844,293.1499938964844,0.0599785894155502,-1213.4237060546875,304.1509704589844,0.7267058491706848,0.1092463061213493,0.0770835503935813,293.1620178222656,297.1499938964844,293.1499938964844,0.071464404463768,-1855.8121337890625,304.1511535644531,0.7550331950187683,0.1235381215810775,0.1178902834653854,293.27020263671875,297.1499938964844,293.1499938964844,0.0004891635617241,-165.05148315429688,291.7585144042969,0.5528789758682251,0.050000000745058,0.2287395298480987,291.15643310546875,291.1499938964844,272.1941833496094,271.55731201171875,284.0955810546875,293.2702941894531,291.1566772460937,1.0,0.1718524992465973,0.9963039755821228,0.9963039755821228,1.0,1.0,-0.7065548300743103,0.3078129589557647,0.3987418711185455,0.1068710461258888,0.0,0.0,0.2026325464248657,25.21263313293457,25.0,2.372441291809082,-5038.990234375,50.33201217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,304.9772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.112502783536911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471345275640487,0.1471388190984726,-4.289947355573531e-06,0.0,0.0001141760221798,0.0,0.0,5.838077068328857,0.0,0.0,0.0,0.2773210704326629,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0316809862852096,-1091.2122802734375,304.1502685546875,0.6429449915885925,0.0761534795165062,0.0693306177854538,293.17041015625,297.1499938964844,293.1499938964844,0.0517734549939632,-1496.5677490234375,304.1521911621094,0.7046377062797546,0.0993558764457702,0.0950709581375122,293.15997314453125,297.1499938964844,293.1499938964844,0.0596923641860485,-1209.5736083984375,304.151123046875,0.7258177399635315,0.1088979244232177,0.076845645904541,293.1623840332031,297.1499938964844,293.1499938964844,0.0711662173271179,-1850.1375732421875,304.1512451171875,0.7540939450263977,0.1231620833277702,0.1175403073430061,293.2692565917969,297.1499938964844,293.1499938964844,0.0004780044255312,-154.25701904296875,291.7207336425781,0.5526869297027588,0.050000000745058,0.2287460714578628,291.1577453613281,291.1499938964844,272.2119445800781,271.5668334960937,284.101806640625,293.26934814453125,291.1579284667969,1.0,0.1717391312122345,0.9964678883552552,0.9964678883552552,1.0,1.0,-0.7050764560699463,0.3072011172771454,0.3978753387928009,0.1065149009227752,0.0,0.0,0.2015094608068466,25.232149124145508,25.0,1.7944560050964355,-5024.15869140625,50.16664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,304.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1124534308910369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465165615081787,0.1465208530426025,-4.288902346161194e-06,0.0,0.0001141259344876,0.0,0.0,5.811234951019287,0.0,0.0,0.0,0.2772180140018463,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0316809862852096,-1091.2122802734375,304.1502685546875,0.6429449915885925,0.0761534795165062,0.0693306177854538,293.17041015625,297.1499938964844,293.1499938964844,0.0517734549939632,-1496.5677490234375,304.1521911621094,0.7046377062797546,0.0993558764457702,0.0950709581375122,293.15997314453125,297.1499938964844,293.1499938964844,0.0596923641860485,-1209.5736083984375,304.151123046875,0.7258177399635315,0.1088979244232177,0.076845645904541,293.1623840332031,297.1499938964844,293.1499938964844,0.0711662173271179,-1850.1375732421875,304.1512451171875,0.7540939450263977,0.1231620833277702,0.1175403073430061,293.2692565917969,297.1499938964844,293.1499938964844,0.0004780044255312,-154.25701904296875,291.7207336425781,0.5526869297027588,0.050000000745058,0.2287460714578628,291.1577453613281,291.1499938964844,272.2119445800781,271.5668334960937,284.101806640625,293.26934814453125,291.1579284667969,1.0,0.1717391312122345,0.9964678883552552,0.9964678883552552,1.0,1.0,-0.7050764560699463,0.3072011172771454,0.3978753387928009,0.1065149009227752,0.0,0.0,0.2015094608068466,25.232149124145508,25.0,1.7944560050964355,-5024.15869140625,50.16664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,304.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1124534308910369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465165615081787,0.1465208530426025,-4.288902346161194e-06,0.0,0.0001141259344876,0.0,0.0,5.811234951019287,0.0,0.0,0.0,0.2772180140018463,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0315588414669036,-1089.1256103515625,304.150390625,0.6423827409744263,0.0760053768754005,0.0692028105258941,293.1707763671875,297.1499938964844,293.1499938964844,0.051270268857479,-1487.7296142578125,304.1522827148437,0.702969491481781,0.0987642332911491,0.0945160761475563,293.1605529785156,297.1499938964844,293.1499938964844,0.0593879111111164,-1205.489013671875,304.1512451171875,0.7248790860176086,0.1085269376635551,0.0765913277864456,293.16278076171875,297.1499938964844,293.1499938964844,0.070856399834156,-1844.2547607421875,304.1513671875,0.753123939037323,0.1227703094482421,0.1171748116612434,293.2684326171875,297.1499938964844,293.1499938964844,0.0004669535555876,-143.43154907226562,291.6826477050781,0.552495002746582,0.050000000745058,0.2287526130676269,291.15875244140625,291.1499938964844,272.2295837402344,271.575927734375,284.10797119140625,293.2685241699219,291.1589050292969,1.0,0.1716165542602539,0.9966318011283876,0.9966318011283876,1.0,1.0,-0.7035211324691772,0.3065586686134338,0.3969624638557434,0.1061373576521873,0.0,0.0,0.2002687454223632,25.25088882446289,25.0,1.3837497234344482,-5008.873046875,49.99098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,304.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1123429760336875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458306908607483,0.1458349823951721,-4.287719093554188e-06,0.0,0.0001140138338087,0.0,0.0,5.781440258026123,0.0,0.0,0.0,0.2771032750606537,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0315588414669036,-1089.1256103515625,304.150390625,0.6423827409744263,0.0760053768754005,0.0692028105258941,293.1707763671875,297.1499938964844,293.1499938964844,0.051270268857479,-1487.7296142578125,304.1522827148437,0.702969491481781,0.0987642332911491,0.0945160761475563,293.1605529785156,297.1499938964844,293.1499938964844,0.0593879111111164,-1205.489013671875,304.1512451171875,0.7248790860176086,0.1085269376635551,0.0765913277864456,293.16278076171875,297.1499938964844,293.1499938964844,0.070856399834156,-1844.2547607421875,304.1513671875,0.753123939037323,0.1227703094482421,0.1171748116612434,293.2684326171875,297.1499938964844,293.1499938964844,0.0004669535555876,-143.43154907226562,291.6826477050781,0.552495002746582,0.050000000745058,0.2287526130676269,291.15875244140625,291.1499938964844,272.2295837402344,271.575927734375,284.10797119140625,293.2685241699219,291.1589050292969,1.0,0.1716165542602539,0.9966318011283876,0.9966318011283876,1.0,1.0,-0.7035211324691772,0.3065586686134338,0.3969624638557434,0.1061373576521873,0.0,0.0,0.2002687454223632,25.25088882446289,25.0,1.3837497234344482,-5008.873046875,49.99098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,304.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1123429760336875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458306908607483,0.1458349823951721,-4.287719093554188e-06,0.0,0.0001140138338087,0.0,0.0,5.781440258026123,0.0,0.0,0.0,0.2771032750606537,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314241871237754,-1086.8277587890625,304.1504821777344,0.6417796611785889,0.0758418813347816,0.0690605863928794,293.1711730957031,297.1499938964844,293.1499938964844,0.0507559962570667,-1478.717041015625,304.1523742675781,0.7012619376182556,0.0981599539518356,0.0939486920833587,293.1611633300781,297.1499938964844,293.1499938964844,0.0590674541890621,-1201.1993408203125,304.1513671875,0.7238969206809998,0.1081363782286644,0.0763228610157966,293.1631774902344,297.1499938964844,293.1499938964844,0.0705364644527435,-1838.1917724609373,304.15142822265625,0.7521296739578247,0.1223651096224784,0.1167961210012435,293.2677001953125,297.1499938964844,293.1499938964844,0.0004558539658319,-132.6168212890625,291.6444396972656,0.5523046255111694,0.050000000745058,0.2287591248750686,291.1595764160156,291.1499938964844,272.2471008300781,271.5846862792969,284.11395263671875,293.26776123046875,291.1596984863281,1.0,0.1714853644371032,0.9968015551567078,0.9968015551567078,1.0,1.0,-0.7019006609916687,0.3058949112892151,0.3960057497024536,0.1057314351201057,0.0,0.0,0.1989340186119079,25.268537521362305,25.0,1.0725069046020508,-4993.244140625,49.80622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,304.953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1121638193726539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450916081666946,0.1450958997011184,-4.2864294300670736e-06,0.0,0.0001138320221798,0.0,0.0,5.749348640441895,0.0,0.0,0.0,0.2769795060157776,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314241871237754,-1086.8277587890625,304.1504821777344,0.6417796611785889,0.0758418813347816,0.0690605863928794,293.1711730957031,297.1499938964844,293.1499938964844,0.0507559962570667,-1478.717041015625,304.1523742675781,0.7012619376182556,0.0981599539518356,0.0939486920833587,293.1611633300781,297.1499938964844,293.1499938964844,0.0590674541890621,-1201.1993408203125,304.1513671875,0.7238969206809998,0.1081363782286644,0.0763228610157966,293.1631774902344,297.1499938964844,293.1499938964844,0.0705364644527435,-1838.1917724609373,304.15142822265625,0.7521296739578247,0.1223651096224784,0.1167961210012435,293.2677001953125,297.1499938964844,293.1499938964844,0.0004558539658319,-132.6168212890625,291.6444396972656,0.5523046255111694,0.050000000745058,0.2287591248750686,291.1595764160156,291.1499938964844,272.2471008300781,271.5846862792969,284.11395263671875,293.26776123046875,291.1596984863281,1.0,0.1714853644371032,0.9968015551567078,0.9968015551567078,1.0,1.0,-0.7019006609916687,0.3058949112892151,0.3960057497024536,0.1057314351201057,0.0,0.0,0.1989340186119079,25.268537521362305,25.0,1.0725069046020508,-4993.244140625,49.80622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,304.953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1121638193726539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450916081666946,0.1450958997011184,-4.2864294300670736e-06,0.0,0.0001138320221798,0.0,0.0,5.749348640441895,0.0,0.0,0.0,0.2769795060157776,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0312789119780063,-1084.349853515625,304.1505432128906,0.6411422491073608,0.0756650790572166,0.0689059570431709,293.17156982421875,297.1499938964844,293.1499938964844,0.0502322502434253,-1469.5584716796875,304.1524658203125,0.6995202898979187,0.0975449159741401,0.0933706909418106,293.1617736816406,297.1499938964844,293.1499938964844,0.0587329007685184,-1196.730712890625,304.1514587402344,0.7228755354881287,0.1077285781502723,0.0760419517755508,293.16357421875,297.1499938964844,293.1499938964844,0.0702077373862266,-1831.9736328125,304.1514892578125,0.7511151432991028,0.1219481527805328,0.1164059266448021,293.2670288085937,297.1499938964844,293.1499938964844,0.0004445837112143,-121.8329086303711,291.60614013671875,0.5521162748336792,0.050000000745058,0.2287655919790268,291.1601867675781,291.1499938964844,272.2645568847656,271.5931091308594,284.1195983886719,293.26708984375,291.1602783203125,1.0,0.1713462024927139,0.9969713687896729,0.9969713687896729,1.0,1.0,-0.7002236843109131,0.305217444896698,0.3950062692165375,0.1052897199988365,0.0,0.0,0.197529911994934,25.28494644165039,25.0,0.7905446887016296,-4977.34619140625,49.6133918762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,304.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1119139939546585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443134546279907,0.1443177461624145,-4.285059276298853e-06,0.0,0.0001135784768848,0.0,0.0,5.715582847595215,0.0,0.0,0.0,0.2768491506576538,4.0,0.0,1.0
