time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0312789119780063,-1084.349853515625,304.1505432128906,0.6411422491073608,0.0756650790572166,0.0689059570431709,293.17156982421875,297.1499938964844,293.1499938964844,0.0502322502434253,-1469.5584716796875,304.1524658203125,0.6995202898979187,0.0975449159741401,0.0933706909418106,293.1617736816406,297.1499938964844,293.1499938964844,0.0587329007685184,-1196.730712890625,304.1514587402344,0.7228755354881287,0.1077285781502723,0.0760419517755508,293.16357421875,297.1499938964844,293.1499938964844,0.0702077373862266,-1831.9736328125,304.1514892578125,0.7511151432991028,0.1219481527805328,0.1164059266448021,293.2670288085937,297.1499938964844,293.1499938964844,0.0004445837112143,-121.8329086303711,291.60614013671875,0.5521162748336792,0.050000000745058,0.2287655919790268,291.1601867675781,291.1499938964844,272.2645568847656,271.5931091308594,284.1195983886719,293.26708984375,291.1602783203125,1.0,0.1713462024927139,0.9969713687896729,0.9969713687896729,1.0,1.0,-0.7002236843109131,0.305217444896698,0.3950062692165375,0.1052897199988365,0.0,0.0,0.197529911994934,25.28494644165039,25.0,0.7905446887016296,-4977.34619140625,49.6133918762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,304.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1119139939546585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443134546279907,0.1443177461624145,-4.285059276298853e-06,0.0,0.0001135784768848,0.0,0.0,5.715582847595215,0.0,0.0,0.0,0.2768491506576538,4.0,0.0,1.0
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0312027595937252,-1083.0509033203125,304.1506042480469,0.64081209897995,0.0755721554160118,0.0688244476914405,293.1717529296875,297.1499938964844,293.1499938964844,0.049967274069786,-1464.932373046875,304.1524963378906,0.698637843132019,0.0972338318824768,0.0930781811475753,293.1620788574219,297.1499938964844,293.1499938964844,0.0585608519613742,-1194.436279296875,304.1515197753906,0.7223510146141052,0.1075187847018241,0.0758972540497779,293.1637878417969,297.1499938964844,293.1499938964844,0.0700404345989227,-1828.8133544921875,304.1515197753906,0.7506011128425598,0.1217356547713279,0.116206906735897,293.2666931152344,297.1499938964844,293.1499938964844,0.0004388510424178,-116.4540786743164,291.5869445800781,0.5520228743553162,0.050000000745058,0.2287687957286834,291.1604309082031,291.1499938964844,272.2732238769531,271.5971984863281,284.12225341796875,293.26678466796875,291.1604919433594,1.0,0.171273797750473,0.997056245803833,0.997056245803833,1.0,1.0,-0.6993662118911743,0.3048755824565887,0.3944905996322632,0.1050533130764961,0.0,0.0,0.196810245513916,25.29266357421875,25.0,0.6474037170410156,-4969.3232421875,49.51420593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.9444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1117631196975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143914446234703,0.1439187377691269,-4.284352598915575e-06,0.0,0.0001134253543568,0.0,0.0,5.698278427124023,0.0,0.0,0.0,0.2767822742462158,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311244409531354,-1081.715087890625,304.150634765625,0.6404747366905212,0.0754764378070831,0.0687403157353401,293.17193603515625,297.1499938964844,293.1499938964844,0.0497004054486751,-1460.2784423828125,304.15252685546875,0.6977482438087463,0.0969206169247627,0.0927835181355476,293.1623840332031,297.1499938964844,293.1499938964844,0.0583858340978622,-1192.1048583984375,304.15155029296875,0.7218176126480103,0.1073053404688835,0.0757498890161514,293.1640014648437,297.1499938964844,293.1499938964844,0.0698713138699531,-1825.6217041015625,304.15155029296875,0.7500828504562378,0.1215206608176231,0.116005428135395,293.2663879394531,297.1499938964844,293.1499938964844,0.0004330407246015,-111.0872039794922,291.5677490234375,0.5519298911094666,0.050000000745058,0.2287719845771789,291.1606140136719,291.1499938964844,272.2818603515625,271.60125732421875,284.1247863769531,293.2664489746094,291.16064453125,1.0,0.1711995899677276,0.9971448183059692,0.9971448183059692,1.0,1.0,-0.6984967589378357,0.3045324087142944,0.3939643502235412,0.104806013405323,0.0,0.0,0.1960838735103607,25.30005073547364,25.0,0.5011187791824341,-4961.2666015625,49.41327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020874023437,304.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1115956231951713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435116231441497,0.1435158997774124,-4.283636371837929e-06,0.0,0.000113255373435,0.0,0.0,5.68081521987915,0.0,0.0,0.0,0.2767147719860077,4.0,0.0,1.0
304020,293.1542053222656,297.1499938964844,293.1499938964844,0.0309622194617986,-1078.9471435546875,304.15069580078125,0.6397824883460999,0.0752775743603706,0.0685651749372482,293.1723022460937,297.1499938964844,293.1499938964844,0.0491618886590004,-1450.9017333984375,304.152587890625,0.6959511041641235,0.0962887182831764,0.0921888053417205,293.1629943847656,297.1499938964844,293.1499938964844,0.0580280013382434,-1187.3455810546875,304.1516418457031,0.7207272052764893,0.1068688035011291,0.0754482150077819,293.1643981933594,297.1499938964844,293.1499938964844,0.0695282965898513,-1819.1571044921875,304.151611328125,0.7490366101264954,0.121084026992321,0.1155960112810134,293.2657775878906,297.1499938964844,293.1499938964844,0.000421131029725,-100.3772201538086,291.5293273925781,0.5517463684082031,0.050000000745058,0.2287783175706863,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.12957763671875,293.265869140625,291.16082763671875,1.0,0.1710463315248489,0.9973219037055968,0.9973219037055968,1.0,1.0,-0.6967269778251648,0.303840160369873,0.3928868174552917,0.1042882651090622,0.0,0.0,0.1946253031492233,25.313873291015625,25.0,0.2262660264968872,-4945.09130859375,49.20688629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,304.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.1112173497676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427031457424163,0.1427074372768402,-4.282190730009461e-06,0.0,0.0001128714720834,0.0,0.0,5.645787715911865,0.0,0.0,0.0,0.2765792608261108,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0309622194617986,-1078.9471435546875,304.15069580078125,0.6397824883460999,0.0752775743603706,0.0685651749372482,293.1723022460937,297.1499938964844,293.1499938964844,0.0491618886590004,-1450.9017333984375,304.152587890625,0.6959511041641235,0.0962887182831764,0.0921888053417205,293.1629943847656,297.1499938964844,293.1499938964844,0.0580280013382434,-1187.3455810546875,304.1516418457031,0.7207272052764893,0.1068688035011291,0.0754482150077819,293.1643981933594,297.1499938964844,293.1499938964844,0.0695282965898513,-1819.1571044921875,304.151611328125,0.7490366101264954,0.121084026992321,0.1155960112810134,293.2657775878906,297.1499938964844,293.1499938964844,0.000421131029725,-100.3772201538086,291.5293273925781,0.5517463684082031,0.050000000745058,0.2287783175706863,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.12957763671875,293.265869140625,291.16082763671875,1.0,0.1710463315248489,0.9973219037055968,0.9973219037055968,1.0,1.0,-0.6967269778251648,0.303840160369873,0.3928868174552917,0.1042882651090622,0.0,0.0,0.1946253031492233,25.313873291015625,25.0,0.2262660264968872,-4945.09130859375,49.20688629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,304.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.1112173497676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427031457424163,0.1427074372768402,-4.282190730009461e-06,0.0,0.0001128714720834,0.0,0.0,5.645787715911865,0.0,0.0,0.0,0.2765792608261108,4.0,0.0,1.0
304140,293.1546936035156,297.1499938964844,293.1499938964844,0.0307929683476686,-1076.0567626953125,304.1507263183594,0.6390703320503235,0.0750695541501045,0.0683815106749534,293.17266845703125,297.1499938964844,293.1499938964844,0.0486174151301384,-1441.4403076171875,304.1526184082031,0.694134533405304,0.0956504344940185,0.0915876850485801,293.16357421875,297.1499938964844,293.1499938964844,0.0576602630317211,-1182.4642333984375,304.1517028808594,0.7196083664894104,0.1064204424619674,0.0751379579305648,293.164794921875,297.1499938964844,293.1499938964844,0.0691790208220481,-1812.585693359375,304.1516418457031,0.7479804754257202,0.1206391602754592,0.1151785179972648,293.26519775390625,297.1499938964844,293.1499938964844,0.0004087912966497,-89.71892547607422,291.4908752441406,0.551567792892456,0.050000000745058,0.2287844866514206,291.1608581542969,291.1499938964844,272.31610107421875,271.6167907714844,284.1342163085937,293.2652587890625,291.1608581542969,1.0,0.1708869338035583,0.9974989891052246,0.9974989891052246,1.0,1.0,-0.6949191093444824,0.3031336963176727,0.3917854130268097,0.1037583798170089,0.0,0.0,0.193171426653862,25.326440811157227,25.0,0.0368436276912689,-4928.814453125,48.994895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,304.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1107887476682663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418996900320053,0.1419039666652679,-4.280747816665098e-06,0.0,0.0001124364935094,0.0,0.0,5.611011505126953,0.0,0.0,0.0,0.2764446139335632,4.0,0.0,1.0
304200,293.1546936035156,297.1499938964844,293.1499938964844,0.0307929683476686,-1076.0567626953125,304.1507263183594,0.6390703320503235,0.0750695541501045,0.0683815106749534,293.17266845703125,297.1499938964844,293.1499938964844,0.0486174151301384,-1441.4403076171875,304.1526184082031,0.694134533405304,0.0956504344940185,0.0915876850485801,293.16357421875,297.1499938964844,293.1499938964844,0.0576602630317211,-1182.4642333984375,304.1517028808594,0.7196083664894104,0.1064204424619674,0.0751379579305648,293.164794921875,297.1499938964844,293.1499938964844,0.0691790208220481,-1812.585693359375,304.1516418457031,0.7479804754257202,0.1206391602754592,0.1151785179972648,293.26519775390625,297.1499938964844,293.1499938964844,0.0004087912966497,-89.71892547607422,291.4908752441406,0.551567792892456,0.050000000745058,0.2287844866514206,291.1608581542969,291.1499938964844,272.31610107421875,271.6167907714844,284.1342163085937,293.2652587890625,291.1608581542969,1.0,0.1708869338035583,0.9974989891052246,0.9974989891052246,1.0,1.0,-0.6949191093444824,0.3031336963176727,0.3917854130268097,0.1037583798170089,0.0,0.0,0.193171426653862,25.326440811157227,25.0,0.0368436276912689,-4928.814453125,48.994895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,304.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1107887476682663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418996900320053,0.1419039666652679,-4.280747816665098e-06,0.0,0.0001124364935094,0.0,0.0,5.611011505126953,0.0,0.0,0.0,0.2764446139335632,4.0,0.0,1.0
304260,293.1551818847656,297.1499938964844,293.1499938964844,0.0306174047291278,-1073.053955078125,304.1507873535156,0.638343095779419,0.0748536139726638,0.0681903883814811,293.1730041503906,297.1499938964844,293.1499938964844,0.0480676963925361,-1431.905029296875,304.1526794433594,0.6923040747642517,0.0950071960687637,0.0909814685583114,293.1641540527344,297.1499938964844,293.1499938964844,0.0572834201157093,-1177.4708251953125,304.1517639160156,0.7184647917747498,0.1059618815779686,0.0748202502727508,293.1651611328125,297.1499938964844,293.1499938964844,0.0688237249851226,-1805.910888671875,304.1517028808594,0.7469183206558228,0.1201871037483215,0.1147539243102073,293.2646179199219,297.1499938964844,293.1499938964844,0.0003959444293286,-79.11293029785156,291.4525451660156,0.5513960123062134,0.050000000745058,0.2287904322147369,291.1608581542969,291.1499938964844,272.3330078125,271.624267578125,284.1389465332031,293.26470947265625,291.16082763671875,1.0,0.1707220375537872,0.997680127620697,0.997680127620697,1.0,1.0,-0.6930784583091736,0.3024075329303741,0.3906709253787994,0.1032356992363929,0.0,0.0,0.1917259991168975,25.33778381347656,25.0,-0.0510156899690628,-4912.345703125,48.77806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419738769531,304.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1103217005729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411051005125045,0.1411093771457672,-4.279322183720069e-06,0.0,0.0001119625085266,0.0,0.0,5.57666015625,0.0,0.0,0.0,0.2763116359710693,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0306174047291278,-1073.053955078125,304.1507873535156,0.638343095779419,0.0748536139726638,0.0681903883814811,293.1730041503906,297.1499938964844,293.1499938964844,0.0480676963925361,-1431.905029296875,304.1526794433594,0.6923040747642517,0.0950071960687637,0.0909814685583114,293.1641540527344,297.1499938964844,293.1499938964844,0.0572834201157093,-1177.4708251953125,304.1517639160156,0.7184647917747498,0.1059618815779686,0.0748202502727508,293.1651611328125,297.1499938964844,293.1499938964844,0.0688237249851226,-1805.910888671875,304.1517028808594,0.7469183206558228,0.1201871037483215,0.1147539243102073,293.2646179199219,297.1499938964844,293.1499938964844,0.0003959444293286,-79.11293029785156,291.4525451660156,0.5513960123062134,0.050000000745058,0.2287904322147369,291.1608581542969,291.1499938964844,272.3330078125,271.624267578125,284.1389465332031,293.26470947265625,291.16082763671875,1.0,0.1707220375537872,0.997680127620697,0.997680127620697,1.0,1.0,-0.6930784583091736,0.3024075329303741,0.3906709253787994,0.1032356992363929,0.0,0.0,0.1917259991168975,25.33778381347656,25.0,-0.0510156899690628,-4912.345703125,48.77806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419738769531,304.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1103217005729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411051005125045,0.1411093771457672,-4.279322183720069e-06,0.0,0.0001119625085266,0.0,0.0,5.57666015625,0.0,0.0,0.0,0.2763116359710693,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304364431649446,-1069.9530029296875,304.1508178710937,0.6376048922538757,0.0746310502290725,0.0679929479956626,293.17333984375,297.1499938964844,293.1499938964844,0.0475139617919921,-1422.3165283203125,304.1527099609375,0.6904653906822205,0.0943608731031417,0.0903717577457428,293.1646728515625,297.1499938964844,293.1499938964844,0.0568985231220722,-1172.3795166015625,304.1518249511719,0.717299222946167,0.1054947972297668,0.0744962245225906,293.16552734375,297.1499938964844,293.1499938964844,0.0684629902243614,-1799.1435546875,304.1517333984375,0.7458531856536865,0.1197290569543838,0.1143232882022857,293.2640686035156,297.1499938964844,293.1499938964844,0.0003825055900961,-68.55850982666016,291.4143981933594,0.5512319803237915,0.050000000745058,0.2287961095571518,291.1607971191406,291.1499938964844,272.3497619628906,271.631591796875,284.1438293457031,293.2641296386719,291.1607971191406,1.0,0.1705521941184997,0.9978613257408142,0.9978613257408142,1.0,1.0,-0.6912108659744263,0.3016617596149444,0.3895491361618042,0.102726899087429,0.0,0.0,0.1902885437011718,25.34789085388184,25.0,-0.0885252803564071,-4895.6015625,48.5571517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,304.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1098280623555183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140319213271141,0.1403234899044037,-4.277915650163777e-06,0.0,0.0001114615224651,0.0,0.0,5.542730808258057,0.0,0.0,0.0,0.2761803269386291,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304364431649446,-1069.9530029296875,304.1508178710937,0.6376048922538757,0.0746310502290725,0.0679929479956626,293.17333984375,297.1499938964844,293.1499938964844,0.0475139617919921,-1422.3165283203125,304.1527099609375,0.6904653906822205,0.0943608731031417,0.0903717577457428,293.1646728515625,297.1499938964844,293.1499938964844,0.0568985231220722,-1172.3795166015625,304.1518249511719,0.717299222946167,0.1054947972297668,0.0744962245225906,293.16552734375,297.1499938964844,293.1499938964844,0.0684629902243614,-1799.1435546875,304.1517333984375,0.7458531856536865,0.1197290569543838,0.1143232882022857,293.2640686035156,297.1499938964844,293.1499938964844,0.0003825055900961,-68.55850982666016,291.4143981933594,0.5512319803237915,0.050000000745058,0.2287961095571518,291.1607971191406,291.1499938964844,272.3497619628906,271.631591796875,284.1438293457031,293.2641296386719,291.1607971191406,1.0,0.1705521941184997,0.9978613257408142,0.9978613257408142,1.0,1.0,-0.6912108659744263,0.3016617596149444,0.3895491361618042,0.102726899087429,0.0,0.0,0.1902885437011718,25.34789085388184,25.0,-0.0885252803564071,-4895.6015625,48.5571517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,304.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1098280623555183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140319213271141,0.1403234899044037,-4.277915650163777e-06,0.0,0.0001114615224651,0.0,0.0,5.542730808258057,0.0,0.0,0.0,0.2761803269386291,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303442757576704,-1068.3714599609375,304.1508483886719,0.6372326612472534,0.0745176598429679,0.0678921937942504,293.1734619140625,297.1499938964844,293.1499938964844,0.0472362488508224,-1417.5137939453125,304.1527099609375,0.6895449757575989,0.0940373241901397,0.0900662913918495,293.1649169921875,297.1499938964844,293.1499938964844,0.056703433394432,-1169.8023681640625,304.1518249511719,0.7167086601257324,0.1052584797143936,0.0743321552872657,293.16571044921875,297.1499938964844,293.1499938964844,0.068280890583992,-1795.731201171875,304.1517333984375,0.745320200920105,0.1194981634616851,0.1141060516238212,293.2637634277344,297.1499938964844,293.1499938964844,0.0003755334182642,-63.30074691772461,291.3953857421875,0.5511528253555298,0.050000000745058,0.2287988662719726,291.1607666015625,291.1499938964844,272.35809326171875,271.6351928710937,284.14630126953125,293.26385498046875,291.1607360839844,1.0,0.1704655587673187,0.997951865196228,0.997951865196228,1.0,1.0,-0.6902690529823303,0.3012837469577789,0.3889853060245514,0.1024750471115112,0.0,0.0,0.1895743310451507,25.35243797302246,25.0,-0.1152744591236114,-4887.12353515625,48.44538497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,304.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1095746755599975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399299800395965,0.1399342566728592,-4.277220341464272e-06,0.0,0.0001112043610191,0.0,0.0,5.525941848754883,0.0,0.0,0.0,0.2761153876781463,4.0,0.0,1.0
304560,293.1560363769531,297.1499938964844,293.1499938964844,0.0302513279020786,-1066.7750244140625,304.1508483886719,0.6368589997291565,0.0744032710790634,0.0677904114127159,293.1736145019531,297.1499938964844,293.1499938964844,0.0469584055244922,-1412.7127685546875,304.1527404785156,0.6886246204376221,0.0937140062451362,0.0897608324885368,293.1651916503906,297.1499938964844,293.1499938964844,0.056507010012865,-1167.2099609375,304.15185546875,0.7161132097244263,0.1050208061933517,0.0741670206189155,293.1658630371094,297.1499938964844,293.1499938964844,0.0680979788303375,-1792.3062744140625,304.1517639160156,0.7447872161865234,0.1192664057016372,0.1138878688216209,293.26348876953125,297.1499938964844,293.1499938964844,0.0003683745744638,-58.05760192871094,291.3764038085937,0.551075279712677,0.050000000745058,0.2288015633821487,291.16070556640625,291.1499938964844,272.3663635253906,271.6387939453125,284.14874267578125,293.2635498046875,291.1606750488281,1.0,0.1703779697418213,0.998046576976776,0.998046576976776,1.0,1.0,-0.6893234848976135,0.3009046018123626,0.3884189128875732,0.1022217124700546,0.0,0.0,0.18886499106884,25.356670379638672,25.0,-0.1582426875829696,-4878.603515625,48.332984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,304.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1093190908432006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395439058542251,0.1395481824874878,-4.276530034985626e-06,0.0,0.0001109449804062,0.0,0.0,5.509298324584961,0.0,0.0,0.0,0.2760509848594665,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.030063759535551,-1063.54931640625,304.15087890625,0.6361080408096313,0.0741719305515289,0.0675843358039856,293.173828125,297.1499938964844,293.1499938964844,0.0464036054909229,-1403.1383056640625,304.1527404785156,0.6867866516113281,0.0930690765380859,0.0891511365771293,293.1656494140625,297.1499938964844,293.1499938964844,0.0561108961701393,-1161.989501953125,304.15191650390625,0.7149074077606201,0.1045418232679367,0.0738340392708778,293.16619873046875,297.1499938964844,293.1499938964844,0.0677304193377494,-1785.4327392578125,304.1517944335937,0.7437214255332947,0.1188008114695549,0.1134492978453636,293.2629089355469,297.1499938964844,293.1499938964844,0.0003534101706463,-47.61211013793945,291.3384704589844,0.5509239435195923,0.050000000745058,0.2288068383932113,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.1533508300781,293.26300048828125,291.1604919433594,1.0,0.1702002435922622,0.9982360601425172,0.9982360601425172,1.0,1.0,-0.6874248385429382,0.300150454044342,0.3872743844985962,0.1016969084739685,0.0,0.0,0.187471866607666,25.3641300201416,25.0,-0.3127839267253876,-4861.548828125,48.10665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1088058501482009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387862414121627,0.1387905180454254,-4.275172159395879e-06,0.0,0.0001104241091525,0.0,0.0,5.476658821105957,0.0,0.0,0.0,0.2759247124195099,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.030063759535551,-1063.54931640625,304.15087890625,0.6361080408096313,0.0741719305515289,0.0675843358039856,293.173828125,297.1499938964844,293.1499938964844,0.0464036054909229,-1403.1383056640625,304.1527404785156,0.6867866516113281,0.0930690765380859,0.0891511365771293,293.1656494140625,297.1499938964844,293.1499938964844,0.0561108961701393,-1161.989501953125,304.15191650390625,0.7149074077606201,0.1045418232679367,0.0738340392708778,293.16619873046875,297.1499938964844,293.1499938964844,0.0677304193377494,-1785.4327392578125,304.1517944335937,0.7437214255332947,0.1188008114695549,0.1134492978453636,293.2629089355469,297.1499938964844,293.1499938964844,0.0003534101706463,-47.61211013793945,291.3384704589844,0.5509239435195923,0.050000000745058,0.2288068383932113,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.1533508300781,293.26300048828125,291.1604919433594,1.0,0.1702002435922622,0.9982360601425172,0.9982360601425172,1.0,1.0,-0.6874248385429382,0.300150454044342,0.3872743844985962,0.1016969084739685,0.0,0.0,0.187471866607666,25.3641300201416,25.0,-0.3127839267253876,-4861.548828125,48.10665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1088058501482009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387862414121627,0.1387905180454254,-4.275172159395879e-06,0.0,0.0001104241091525,0.0,0.0,5.476658821105957,0.0,0.0,0.0,0.2759247124195099,4.0,0.0,1.0
304740,293.1567687988281,297.1499938964844,293.1499938964844,0.0298756305128335,-1060.2984619140625,304.1509094238281,0.6353533267974854,0.0739382356405258,0.0673757940530777,293.17401123046875,297.1499938964844,293.1499938964844,0.0458520576357841,-1393.636474609375,304.1527404785156,0.6849560141563416,0.0924284905195236,0.0885449424386024,293.16607666015625,297.1499938964844,293.1499938964844,0.0557115711271762,-1156.7373046875,304.1519470214844,0.7136805057525635,0.1040590032935142,0.0734981074929237,293.1664733886719,297.1499938964844,293.1499938964844,0.0673617869615554,-1778.5517578125,304.1517944335937,0.7426561713218689,0.1183335855603218,0.1130087822675705,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006286621094,0.5507760047912598,0.050000000745058,0.2288119941949844,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.1573181152344,293.2624206542969,291.1600952148437,1.0,0.1700195074081421,0.998425543308258,0.998425543308258,1.0,1.0,-0.6855213642120361,0.2994143664836883,0.3861069977283478,0.1011253893375396,0.0,0.0,0.1861380040645599,25.37019157409668,25.0,-0.5558253526687622,-4844.7265625,47.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1082978472113609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380600482225418,0.1380643248558044,-4.273861577530624e-06,0.0,0.0001099085493478,0.0,0.0,5.445397853851318,0.0,0.0,0.0,0.275803655385971,4.0,0.0,1.0
304800,293.1567687988281,297.1499938964844,293.1499938964844,0.0298756305128335,-1060.2984619140625,304.1509094238281,0.6353533267974854,0.0739382356405258,0.0673757940530777,293.17401123046875,297.1499938964844,293.1499938964844,0.0458520576357841,-1393.636474609375,304.1527404785156,0.6849560141563416,0.0924284905195236,0.0885449424386024,293.16607666015625,297.1499938964844,293.1499938964844,0.0557115711271762,-1156.7373046875,304.1519470214844,0.7136805057525635,0.1040590032935142,0.0734981074929237,293.1664733886719,297.1499938964844,293.1499938964844,0.0673617869615554,-1778.5517578125,304.1517944335937,0.7426561713218689,0.1183335855603218,0.1130087822675705,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006286621094,0.5507760047912598,0.050000000745058,0.2288119941949844,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.1573181152344,293.2624206542969,291.1600952148437,1.0,0.1700195074081421,0.998425543308258,0.998425543308258,1.0,1.0,-0.6855213642120361,0.2994143664836883,0.3861069977283478,0.1011253893375396,0.0,0.0,0.1861380040645599,25.37019157409668,25.0,-0.5558253526687622,-4844.7265625,47.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1082978472113609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380600482225418,0.1380643248558044,-4.273861577530624e-06,0.0,0.0001099085493478,0.0,0.0,5.445397853851318,0.0,0.0,0.0,0.275803655385971,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297089293599128,-1057.2508544921875,304.15087890625,0.6346349716186523,0.0737247914075851,0.0671785250306129,293.174072265625,297.1499938964844,293.1499938964844,0.0453134067356586,-1384.3753662109375,304.1527404785156,0.683158814907074,0.0918066650629043,0.0879517346620559,293.1663513183594,297.1499938964844,293.1499938964844,0.0553221963346004,-1151.6297607421875,304.1519470214844,0.7124632000923157,0.1035940796136856,0.0731694623827934,293.1666564941406,297.1499938964844,293.1499938964844,0.0670009776949882,-1771.83349609375,304.1517944335937,0.7416096925735474,0.117879033088684,0.1125755980610847,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5506308674812317,0.050000000745058,0.2288170754909515,291.15948486328125,291.1499938964844,272.41510009765625,271.6600036621094,284.1582946777344,293.26092529296875,291.1592712402344,1.0,0.1698373258113861,0.9986183047294616,0.9986183047294616,1.0,1.0,-0.6836643815040588,0.2987797260284424,0.3848846554756164,0.1003758758306503,0.0,0.0,0.1849108785390854,25.372961044311523,25.0,-1.312987208366394,-4828.97412109375,47.65386581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,304.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.1078041866421699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373831331729889,0.1373874098062515,-4.272620572010055e-06,0.0,0.0001094075414584,0.0,0.0,5.416264057159424,0.0,0.0,0.0,0.2756906449794769,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297089293599128,-1057.2508544921875,304.15087890625,0.6346349716186523,0.0737247914075851,0.0671785250306129,293.174072265625,297.1499938964844,293.1499938964844,0.0453134067356586,-1384.3753662109375,304.1527404785156,0.683158814907074,0.0918066650629043,0.0879517346620559,293.1663513183594,297.1499938964844,293.1499938964844,0.0553221963346004,-1151.6297607421875,304.1519470214844,0.7124632000923157,0.1035940796136856,0.0731694623827934,293.1666564941406,297.1499938964844,293.1499938964844,0.0670009776949882,-1771.83349609375,304.1517944335937,0.7416096925735474,0.117879033088684,0.1125755980610847,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5506308674812317,0.050000000745058,0.2288170754909515,291.15948486328125,291.1499938964844,272.41510009765625,271.6600036621094,284.1582946777344,293.26092529296875,291.1592712402344,1.0,0.1698373258113861,0.9986183047294616,0.9986183047294616,1.0,1.0,-0.6836643815040588,0.2987797260284424,0.3848846554756164,0.1003758758306503,0.0,0.0,0.1849108785390854,25.372961044311523,25.0,-1.312987208366394,-4828.97412109375,47.65386581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,304.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.1078041866421699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373831331729889,0.1373874098062515,-4.272620572010055e-06,0.0,0.0001094075414584,0.0,0.0,5.416264057159424,0.0,0.0,0.0,0.2756906449794769,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295533500611782,-1054.4212646484375,304.1508483886719,0.6339914798736572,0.0735159590840339,0.0669929608702659,293.174072265625,297.1499938964844,293.1499938964844,0.0447910092771053,-1375.4110107421875,304.1526794433594,0.6814502477645874,0.0911979153752327,0.0873747691512107,293.16656494140625,297.1499938964844,293.1499938964844,0.0549447163939476,-1146.69091796875,304.15191650390625,0.7113040685653687,0.1031336709856987,0.0728493258357048,293.1667785644531,297.1499938964844,293.1499938964844,0.0666506364941597,-1765.326171875,304.1517944335937,0.7406306862831116,0.117431029677391,0.11215241253376,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5505297780036926,0.050000000745058,0.2288206219673156,291.1582946777344,291.1499938964844,272.4309997558594,271.6670837402344,284.1623840332031,293.2598876953125,291.1581726074219,1.0,0.1696553826332092,0.9988110661506652,0.9988110661506652,1.0,1.0,-0.681861400604248,0.2980493009090423,0.3838120996952057,0.0999136641621589,0.0,0.0,0.1838884353637695,25.37300109863281,25.0,-1.1326450109481812,-4814.0849609375,47.43301773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,304.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.107336439192295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368144005537033,0.1368186771869659,-4.271527359378524e-06,0.0,0.0001089328361558,0.0,0.0,5.391746044158936,0.0,0.0,0.0,0.2755947411060333,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295533500611782,-1054.4212646484375,304.1508483886719,0.6339914798736572,0.0735159590840339,0.0669929608702659,293.174072265625,297.1499938964844,293.1499938964844,0.0447910092771053,-1375.4110107421875,304.1526794433594,0.6814502477645874,0.0911979153752327,0.0873747691512107,293.16656494140625,297.1499938964844,293.1499938964844,0.0549447163939476,-1146.69091796875,304.15191650390625,0.7113040685653687,0.1031336709856987,0.0728493258357048,293.1667785644531,297.1499938964844,293.1499938964844,0.0666506364941597,-1765.326171875,304.1517944335937,0.7406306862831116,0.117431029677391,0.11215241253376,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5505297780036926,0.050000000745058,0.2288206219673156,291.1582946777344,291.1499938964844,272.4309997558594,271.6670837402344,284.1623840332031,293.2598876953125,291.1581726074219,1.0,0.1696553826332092,0.9988110661506652,0.9988110661506652,1.0,1.0,-0.681861400604248,0.2980493009090423,0.3838120996952057,0.0999136641621589,0.0,0.0,0.1838884353637695,25.37300109863281,25.0,-1.1326450109481812,-4814.0849609375,47.43301773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,304.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.107336439192295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368144005537033,0.1368186771869659,-4.271527359378524e-06,0.0,0.0001089328361558,0.0,0.0,5.391746044158936,0.0,0.0,0.0,0.2755947411060333,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0294660683721303,-1052.909912109375,304.1508483886719,0.6336707472801208,0.0734068378806114,0.066896766424179,293.174072265625,297.1499938964844,293.1499938964844,0.0445282272994518,-1370.8973388671875,304.1526794433594,0.680612325668335,0.0908946767449379,0.087087906897068,293.1667175292969,297.1499938964844,293.1499938964844,0.0547495521605014,-1144.1337890625,304.15191650390625,0.7107229232788086,0.1028987690806388,0.0726866722106933,293.1668395996094,297.1499938964844,293.1499938964844,0.0664713755249977,-1761.9912109375,304.1517944335937,0.7401530146598816,0.1172059550881385,0.1119402721524238,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5504916310310364,0.050000000745058,0.2288219630718231,291.1581726074219,291.1499938964844,272.4388427734375,271.6706237792969,284.16656494140625,293.2595520019531,291.1582336425781,1.0,0.1695643067359924,0.9989074468612672,0.9989074468612672,1.0,1.0,-0.6809535026550293,0.2976172566413879,0.3833362460136413,0.0998295918107032,0.0,0.0,0.1833568960428238,25.373279571533203,25.0,-0.213773027062416,-4806.3740234375,47.3223762512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,304.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.1071146726608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365433037281036,0.136547565460205,-4.271042598702479e-06,0.0,0.0001087077762349,0.0,0.0,5.3801116943359375,0.0,0.0,0.0,0.2755494117736816,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0293654855340719,-1051.3206787109375,304.15087890625,0.633334755897522,0.0732946544885635,0.066797636449337,293.1740417480469,297.1499938964844,293.1499938964844,0.0442636050283908,-1366.348388671875,304.1526794433594,0.6797670125961304,0.0905921086668968,0.08680160343647,293.1668395996094,297.1499938964844,293.1499938964844,0.0545489378273487,-1141.5028076171875,304.1519470214844,0.7101212739944458,0.1026605442166328,0.0725216343998909,293.1669006347656,297.1499938964844,293.1499938964844,0.0662886276841163,-1758.5872802734375,304.1517944335937,0.7396662831306458,0.1169800609350204,0.1117273420095443,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5504462718963623,0.050000000745058,0.2288235574960708,291.15850830078125,291.1499938964844,272.4466552734375,271.6741943359375,284.1703796386719,293.25927734375,291.15869140625,1.0,0.1694730818271637,0.99900621175766,0.99900621175766,1.0,1.0,-0.6800392866134644,0.2972088456153869,0.382830411195755,0.0996834933757782,0.0,0.0,0.1827569305896759,25.37377166748047,25.0,0.583137571811676,-4798.2666015625,47.21140670776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,304.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3359375,18000.0,0.0,0.0,0.1069008931517601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362449526786804,0.1362492144107818,-4.270551926310873e-06,0.0,0.0001084908217308,0.0,0.0,5.36736536026001,0.0,0.0,0.0,0.275500476360321,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0289242956787347,-1048.08642578125,304.1513671875,0.6326268911361694,0.073061466217041,0.0665915682911872,293.17401123046875,297.1499938964844,293.1499938964844,0.043736670166254,-1357.2979736328125,304.15264892578125,0.67806476354599,0.0899892821907997,0.0862312242388725,293.1671447753906,297.1499938964844,293.1499938964844,0.0541399829089641,-1136.146728515625,304.1519775390625,0.7088646292686462,0.1021746322512626,0.0721849203109741,293.16705322265625,297.1499938964844,293.1499938964844,0.0659209638833999,-1751.7481689453125,304.1517944335937,0.7386723160743713,0.1165245249867439,0.1112985163927078,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5503418445587158,0.050000000745058,0.2288272380828857,291.15924072265625,291.1499938964844,272.4621276855469,271.681396484375,284.17608642578125,293.25897216796875,291.1592712402344,1.0,0.1692900508642196,0.999203622341156,0.999203622341156,1.0,1.0,-0.6781930923461914,0.2964317798614502,0.3817612826824188,0.0992787331342697,0.0,0.0,0.181469589471817,25.375274658203125,25.0,0.6033450961112976,-4780.97998046875,46.988502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,304.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1064938083291053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355766206979751,0.1355808973312378,-4.269451437721727e-06,0.0,0.0001080776783055,0.0,0.0,5.338831901550293,0.0,0.0,0.0,0.2753916084766388,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0289242956787347,-1048.08642578125,304.1513671875,0.6326268911361694,0.073061466217041,0.0665915682911872,293.17401123046875,297.1499938964844,293.1499938964844,0.043736670166254,-1357.2979736328125,304.15264892578125,0.67806476354599,0.0899892821907997,0.0862312242388725,293.1671447753906,297.1499938964844,293.1499938964844,0.0541399829089641,-1136.146728515625,304.1519775390625,0.7088646292686462,0.1021746322512626,0.0721849203109741,293.16705322265625,297.1499938964844,293.1499938964844,0.0659209638833999,-1751.7481689453125,304.1517944335937,0.7386723160743713,0.1165245249867439,0.1112985163927078,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5503418445587158,0.050000000745058,0.2288272380828857,291.15924072265625,291.1499938964844,272.4621276855469,271.681396484375,284.17608642578125,293.25897216796875,291.1592712402344,1.0,0.1692900508642196,0.999203622341156,0.999203622341156,1.0,1.0,-0.6781930923461914,0.2964317798614502,0.3817612826824188,0.0992787331342697,0.0,0.0,0.181469589471817,25.375274658203125,25.0,0.6033450961112976,-4780.97998046875,46.988502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,304.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1064938083291053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355766206979751,0.1355808973312378,-4.269451437721727e-06,0.0,0.0001080776783055,0.0,0.0,5.338831901550293,0.0,0.0,0.0,0.2753916084766388,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0287240371108055,-1045.5328369140625,304.15118408203125,0.6318875551223755,0.0728198885917663,0.066376507282257,293.1739807128906,297.1499938964844,293.1499938964844,0.0432161353528499,-1348.372314453125,304.15264892578125,0.6763652563095093,0.0893914476037025,0.0856649428606033,293.1674499511719,297.1499938964844,293.1499938964844,0.0537246242165565,-1130.72119140625,304.1520080566406,0.7075559496879578,0.1016786694526672,0.0718405619263649,293.16717529296875,297.1499938964844,293.1499938964844,0.0655530244112014,-1744.922119140625,304.1518249511719,0.7376646399497986,0.116065114736557,0.1108655706048011,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.550232470035553,0.050000000745058,0.2288310825824737,291.15936279296875,291.1499938964844,272.47735595703125,271.688720703125,284.1815185546875,293.2589111328125,291.15936279296875,1.0,0.169106051325798,0.9994010925292968,0.9994010925292968,1.0,1.0,-0.676327109336853,0.2956556379795074,0.3806714415550232,0.0988488048315048,0.0,0.0,0.1802112907171249,25.377182006835938,25.0,0.211860790848732,-4763.73388671875,46.76444625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,304.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1061086803674697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349113136529922,0.1349155902862548,-4.268287739250809e-06,0.0,0.0001076868211384,0.0,0.0,5.310369491577148,0.0,0.0,0.0,0.2752819955348968,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0287240371108055,-1045.5328369140625,304.15118408203125,0.6318875551223755,0.0728198885917663,0.066376507282257,293.1739807128906,297.1499938964844,293.1499938964844,0.0432161353528499,-1348.372314453125,304.15264892578125,0.6763652563095093,0.0893914476037025,0.0856649428606033,293.1674499511719,297.1499938964844,293.1499938964844,0.0537246242165565,-1130.72119140625,304.1520080566406,0.7075559496879578,0.1016786694526672,0.0718405619263649,293.16717529296875,297.1499938964844,293.1499938964844,0.0655530244112014,-1744.922119140625,304.1518249511719,0.7376646399497986,0.116065114736557,0.1108655706048011,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.550232470035553,0.050000000745058,0.2288310825824737,291.15936279296875,291.1499938964844,272.47735595703125,271.688720703125,284.1815185546875,293.2589111328125,291.15936279296875,1.0,0.169106051325798,0.9994010925292968,0.9994010925292968,1.0,1.0,-0.676327109336853,0.2956556379795074,0.3806714415550232,0.0988488048315048,0.0,0.0,0.1802112907171249,25.377182006835938,25.0,0.211860790848732,-4763.73388671875,46.76444625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,304.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1061086803674697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349113136529922,0.1349155902862548,-4.268287739250809e-06,0.0,0.0001076868211384,0.0,0.0,5.310369491577148,0.0,0.0,0.0,0.2752819955348968,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0283944439142942,-1041.2220458984375,304.1512756347656,0.6311390995979309,0.0725748240947723,0.0661577060818672,293.17388916015625,297.1499938964844,293.1499938964844,0.0427021011710166,-1339.5654296875,304.1526184082031,0.6746853590011597,0.0888018235564231,0.0851056352257728,293.167724609375,297.1499938964844,293.1499938964844,0.0533032082021236,-1125.2261962890625,304.15203857421875,0.7062258720397949,0.1011767387390136,0.0714913234114646,293.16729736328125,297.1499938964844,293.1499938964844,0.0651836842298507,-1738.081298828125,304.1518249511719,0.736656129360199,0.1156046912074089,0.1104309409856796,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5501258373260498,0.050000000745058,0.2288348376750946,291.15936279296875,291.1499938964844,272.49237060546875,271.6962280273437,284.18701171875,293.2589416503906,291.15936279296875,1.0,0.1689212769269943,0.9996054172515868,0.9996054172515868,1.0,1.0,-0.6744570136070251,0.2948735058307647,0.3795835077762604,0.0984287410974502,0.0,0.0,0.178963229060173,25.378772735595703,25.0,0.062031514942646,-4746.7138671875,46.540321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,304.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1057421714067459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342587023973465,0.1342629790306091,-4.267143594915979e-06,0.0,0.0001073148596333,0.0,0.0,5.282474040985107,0.0,0.0,0.0,0.2751743793487549,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0283944439142942,-1041.2220458984375,304.1512756347656,0.6311390995979309,0.0725748240947723,0.0661577060818672,293.17388916015625,297.1499938964844,293.1499938964844,0.0427021011710166,-1339.5654296875,304.1526184082031,0.6746853590011597,0.0888018235564231,0.0851056352257728,293.167724609375,297.1499938964844,293.1499938964844,0.0533032082021236,-1125.2261962890625,304.15203857421875,0.7062258720397949,0.1011767387390136,0.0714913234114646,293.16729736328125,297.1499938964844,293.1499938964844,0.0651836842298507,-1738.081298828125,304.1518249511719,0.736656129360199,0.1156046912074089,0.1104309409856796,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5501258373260498,0.050000000745058,0.2288348376750946,291.15936279296875,291.1499938964844,272.49237060546875,271.6962280273437,284.18701171875,293.2589416503906,291.15936279296875,1.0,0.1689212769269943,0.9996054172515868,0.9996054172515868,1.0,1.0,-0.6744570136070251,0.2948735058307647,0.3795835077762604,0.0984287410974502,0.0,0.0,0.178963229060173,25.378772735595703,25.0,0.062031514942646,-4746.7138671875,46.540321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,304.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1057421714067459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342587023973465,0.1342629790306091,-4.267143594915979e-06,0.0,0.0001073148596333,0.0,0.0,5.282474040985107,0.0,0.0,0.0,0.2751743793487549,4.0,0.0,1.0
