time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.028240667656064,-1037.73876953125,304.151123046875,0.6303938031196594,0.0723295211791992,0.0659378841519355,293.1737365722656,297.1499938964844,293.1499938964844,0.0421965643763542,-1330.908447265625,304.152587890625,0.6730390191078186,0.0882233753800392,0.0845561474561691,293.1679992675781,297.1499938964844,293.1499938964844,0.0528778620064258,-1119.688720703125,304.1520690917969,0.7048898935317993,0.1006722152233123,0.0711396038532257,293.1673889160156,297.1499938964844,293.1499938964844,0.0648142471909523,-1731.24853515625,304.1518249511719,0.7356570363044739,0.1151459291577339,0.1099971607327461,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.550027072429657,0.050000000745058,0.2288383245468139,291.1593933105469,291.1499938964844,272.5071716308594,271.7038879394531,284.1928405761719,293.2591247558594,291.1593933105469,1.0,0.1687360554933548,0.999809741973877,0.999809741973877,1.0,1.0,-0.6725952625274658,0.2940810024738312,0.3785142302513122,0.0980431362986564,0.0,0.0,0.1777087748050689,25.379602432250977,25.0,0.0874649211764335,-4729.76708984375,46.31710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,304.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1053911224007606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336078345775604,0.133612111210823,-4.266012183506973e-06,0.0,0.0001069585923687,0.0,0.0,5.254691123962402,0.0,0.0,0.0,0.2750673294067383,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.028240667656064,-1037.73876953125,304.151123046875,0.6303938031196594,0.0723295211791992,0.0659378841519355,293.1737365722656,297.1499938964844,293.1499938964844,0.0421965643763542,-1330.908447265625,304.152587890625,0.6730390191078186,0.0882233753800392,0.0845561474561691,293.1679992675781,297.1499938964844,293.1499938964844,0.0528778620064258,-1119.688720703125,304.1520690917969,0.7048898935317993,0.1006722152233123,0.0711396038532257,293.1673889160156,297.1499938964844,293.1499938964844,0.0648142471909523,-1731.24853515625,304.1518249511719,0.7356570363044739,0.1151459291577339,0.1099971607327461,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.550027072429657,0.050000000745058,0.2288383245468139,291.1593933105469,291.1499938964844,272.5071716308594,271.7038879394531,284.1928405761719,293.2591247558594,291.1593933105469,1.0,0.1687360554933548,0.999809741973877,0.999809741973877,1.0,1.0,-0.6725952625274658,0.2940810024738312,0.3785142302513122,0.0980431362986564,0.0,0.0,0.1777087748050689,25.379602432250977,25.0,0.0874649211764335,-4729.76708984375,46.31710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,304.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1053911224007606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336078345775604,0.133612111210823,-4.266012183506973e-06,0.0,0.0001069585923687,0.0,0.0,5.254691123962402,0.0,0.0,0.0,0.2750673294067383,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0281652621924877,-1036.0045166015625,304.15106201171875,0.6300250887870789,0.0722073763608932,0.0658282414078712,293.1736755371094,297.1499938964844,293.1499938964844,0.0419476106762886,-1326.646240234375,304.1525573730469,0.6722317337989807,0.0879391282796859,0.0842858552932739,293.1681213378906,297.1499938964844,293.1499938964844,0.0526644922792911,-1116.9139404296875,304.1520690917969,0.7042233943939209,0.1004200056195259,0.0709635689854621,293.1674499511719,297.1499938964844,293.1499938964844,0.0646300315856933,-1727.8448486328125,304.1518249511719,0.7351635098457336,0.1149179935455322,0.1097813919186592,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5499815344810486,0.050000000745058,0.2288399338722229,291.1594543457031,291.1499938964844,272.51446533203125,271.70782470703125,284.1959533691406,293.2592163085937,291.1594543457031,1.0,0.1686434596776962,0.9999119639396667,0.9999119639396667,1.0,1.0,-0.6716709733009338,0.2936811745166778,0.377989798784256,0.0978667363524437,0.0,0.0,0.1770739704370498,25.379636764526367,25.0,0.1428457051515579,-4721.2958984375,46.20615768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2448425292969,304.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1052199453115463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332806050777435,0.1332848668098449,-4.265446932549821e-06,0.0,0.0001067848716047,0.0,0.0,5.240736961364746,0.0,0.0,0.0,0.2750136256217956,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0280901901423931,-1034.275390625,304.1510009765625,0.6296600103378296,0.0720859393477439,0.0657190680503845,293.1735534667969,297.1499938964844,293.1499938964844,0.0417015887796878,-1322.4345703125,304.1525573730469,0.6714365482330322,0.0876586735248565,0.0840189605951309,293.1682434082031,297.1499938964844,293.1499938964844,0.0524510331451892,-1114.1400146484375,304.152099609375,0.7035592794418335,0.1001683175563812,0.0707877352833747,293.16748046875,297.1499938964844,293.1499938964844,0.0644464567303657,-1724.455322265625,304.1518249511719,0.7346749305725098,0.1146914437413215,0.1095667481422424,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5499387979507446,0.050000000745058,0.2288414388895034,291.1595153808594,291.1499938964844,272.5216979980469,271.7118225097656,284.1991577148437,293.25933837890625,291.1595458984375,1.0,0.1685509532690048,0.9999295473098756,0.9999295473098756,0.9999125003814696,1.0,-0.6707528233528137,0.2932803034782409,0.3774724900722503,0.0977013930678367,0.0,0.0,0.1764311045408249,25.379379272460938,25.0,0.205384150147438,-4712.8134765625,46.095802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24298095703125,304.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.1050509586930275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132950559258461,0.1329548358917236,-4.264879407855915e-06,0.0,0.0001066133700078,0.0,0.0,5.226672649383545,0.0,0.0,0.0,0.274959534406662,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279419422149658,-1030.854248046875,304.1509094238281,0.6289438605308533,0.0718462094664573,0.0655031725764274,293.17333984375,297.1499938964844,293.1499938964844,0.041219562292099,-1314.183837890625,304.1524963378906,0.6698856949806213,0.0871101394295692,0.0834964290261268,293.1684265136719,297.1499938964844,293.1499938964844,0.0520253255963325,-1108.6142578125,304.152099609375,0.7022419571876526,0.0996678695082664,0.0704377442598342,293.16748046875,297.1499938964844,293.1499938964844,0.0640824660658836,-1717.74169921875,304.1518249511719,0.7337152361869812,0.1142436563968658,0.1091420203447341,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.54986172914505,0.050000000745058,0.2288441658020019,291.15972900390625,291.1499938964844,272.5359802246094,271.7200012207031,284.2057800292969,293.2596130371094,291.1597595214844,1.0,0.1683665961027145,0.9999647736549376,0.9999647736549376,0.999737560749054,1.0,-0.6689401268959045,0.2924798130989074,0.376460313796997,0.0973966643214225,0.0,0.0,0.1751198917627334,25.377906799316406,25.0,0.2898190915584564,-4695.81787109375,45.87739944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,304.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1047169342637062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322800666093826,0.132284328341484,-4.263732080289628e-06,0.0,0.0001062743758666,0.0,0.0,5.198126792907715,0.0,0.0,0.0,0.2748498320579529,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279419422149658,-1030.854248046875,304.1509094238281,0.6289438605308533,0.0718462094664573,0.0655031725764274,293.17333984375,297.1499938964844,293.1499938964844,0.041219562292099,-1314.183837890625,304.1524963378906,0.6698856949806213,0.0871101394295692,0.0834964290261268,293.1684265136719,297.1499938964844,293.1499938964844,0.0520253255963325,-1108.6142578125,304.152099609375,0.7022419571876526,0.0996678695082664,0.0704377442598342,293.16748046875,297.1499938964844,293.1499938964844,0.0640824660658836,-1717.74169921875,304.1518249511719,0.7337152361869812,0.1142436563968658,0.1091420203447341,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.54986172914505,0.050000000745058,0.2288441658020019,291.15972900390625,291.1499938964844,272.5359802246094,271.7200012207031,284.2057800292969,293.2596130371094,291.1597595214844,1.0,0.1683665961027145,0.9999647736549376,0.9999647736549376,0.999737560749054,1.0,-0.6689401268959045,0.2924798130989074,0.376460313796997,0.0973966643214225,0.0,0.0,0.1751198917627334,25.377906799316406,25.0,0.2898190915584564,-4695.81787109375,45.87739944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,304.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1047169342637062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322800666093826,0.132284328341484,-4.263732080289628e-06,0.0,0.0001062743758666,0.0,0.0,5.198126792907715,0.0,0.0,0.0,0.2748498320579529,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0277975853532552,-1027.5048828125,304.1508483886719,0.6282492876052856,0.0716119408607482,0.0652917250990867,293.17303466796875,297.1499938964844,293.1499938964844,0.0407527387142181,-1306.194580078125,304.1524353027344,0.6683916449546814,0.0865797773003578,0.0829905271530151,293.1685791015625,297.1499938964844,293.1499938964844,0.0516031719744205,-1103.143310546875,304.152099609375,0.7009433507919312,0.0991731360554695,0.0700912550091743,293.16748046875,297.1499938964844,293.1499938964844,0.0637244135141372,-1711.1480712890625,304.1518249511719,0.7327810525894165,0.1138045564293861,0.1087249368429184,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5497953295707703,0.050000000745058,0.2288465350866317,291.1599426269531,291.1499938964844,272.54998779296875,271.7284851074219,284.2124938964844,293.2599182128906,291.15997314453125,1.0,0.1681835949420929,1.0,1.0,0.9995625615119934,1.0,-0.6671656370162964,0.2916897237300873,0.3754759132862091,0.0971138328313827,0.0,0.0,0.1737795770168304,25.37508201599121,25.0,0.2696808278560638,-4678.85791015625,45.66275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375793457031,304.74151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.1043849512934684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315968781709671,0.1316011399030685,-4.262564743839903e-06,0.0,0.0001059374553733,0.0,0.0,5.169070243835449,0.0,0.0,0.0,0.2747381925582886,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0277975853532552,-1027.5048828125,304.1508483886719,0.6282492876052856,0.0716119408607482,0.0652917250990867,293.17303466796875,297.1499938964844,293.1499938964844,0.0407527387142181,-1306.194580078125,304.1524353027344,0.6683916449546814,0.0865797773003578,0.0829905271530151,293.1685791015625,297.1499938964844,293.1499938964844,0.0516031719744205,-1103.143310546875,304.152099609375,0.7009433507919312,0.0991731360554695,0.0700912550091743,293.16748046875,297.1499938964844,293.1499938964844,0.0637244135141372,-1711.1480712890625,304.1518249511719,0.7327810525894165,0.1138045564293861,0.1087249368429184,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5497953295707703,0.050000000745058,0.2288465350866317,291.1599426269531,291.1499938964844,272.54998779296875,271.7284851074219,284.2124938964844,293.2599182128906,291.15997314453125,1.0,0.1681835949420929,1.0,1.0,0.9995625615119934,1.0,-0.6671656370162964,0.2916897237300873,0.3754759132862091,0.0971138328313827,0.0,0.0,0.1737795770168304,25.37508201599121,25.0,0.2696808278560638,-4678.85791015625,45.66275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375793457031,304.74151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.1043849512934684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315968781709671,0.1316011399030685,-4.262564743839903e-06,0.0,0.0001059374553733,0.0,0.0,5.169070243835449,0.0,0.0,0.0,0.2747381925582886,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0264989100396633,-1000.4332885742188,304.1528015136719,0.6213312745094299,0.0692944824695587,0.063594751060009,293.18359375,297.1499938964844,293.1499938964844,0.0387956500053405,-1272.4351806640625,304.1549377441406,0.6603602766990662,0.0838412418961525,0.0808574631810188,293.17919921875,297.1499938964844,293.1499938964844,0.0497433952987194,-1078.9443359375,304.154541015625,0.6932961940765381,0.0965272709727287,0.0685642510652542,293.1781616210937,297.1499938964844,293.1499938964844,0.0619813278317451,-1678.893798828125,304.1541748046875,0.726544201374054,0.1111814379692077,0.1066929474472999,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5478434562683105,0.050000000745058,0.2289157509803772,291.1635437011719,291.1499938964844,272.563232421875,271.7366943359375,284.2229309082031,293.27178955078125,291.1659851074219,1.0,0.1678695529699325,1.0,1.0,0.9993473291397096,1.0,-0.6583821773529053,0.2879340946674347,0.3704481124877929,0.0953182876110076,0.0,0.0,0.1718632280826568,25.66203117370605,25.0,12.179224014282228,-4642.609375,44.94801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,304.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1040337160229682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307949870824813,0.1307992488145828,-4.261369667801773e-06,0.0,0.0001055809989338,0.0,0.0,5.135209083557129,0.0,0.0,0.0,0.2746084034442901,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0264989100396633,-1000.4332885742188,304.1528015136719,0.6213312745094299,0.0692944824695587,0.063594751060009,293.18359375,297.1499938964844,293.1499938964844,0.0387956500053405,-1272.4351806640625,304.1549377441406,0.6603602766990662,0.0838412418961525,0.0808574631810188,293.17919921875,297.1499938964844,293.1499938964844,0.0497433952987194,-1078.9443359375,304.154541015625,0.6932961940765381,0.0965272709727287,0.0685642510652542,293.1781616210937,297.1499938964844,293.1499938964844,0.0619813278317451,-1678.893798828125,304.1541748046875,0.726544201374054,0.1111814379692077,0.1066929474472999,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5478434562683105,0.050000000745058,0.2289157509803772,291.1635437011719,291.1499938964844,272.563232421875,271.7366943359375,284.2229309082031,293.27178955078125,291.1659851074219,1.0,0.1678695529699325,1.0,1.0,0.9993473291397096,1.0,-0.6583821773529053,0.2879340946674347,0.3704481124877929,0.0953182876110076,0.0,0.0,0.1718632280826568,25.66203117370605,25.0,12.179224014282228,-4642.609375,44.94801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,304.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1040337160229682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307949870824813,0.1307992488145828,-4.261369667801773e-06,0.0,0.0001055809989338,0.0,0.0,5.135209083557129,0.0,0.0,0.0,0.2746084034442901,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253623016178607,-979.0707397460938,304.1537170410156,0.6161074042320251,0.0680335387587547,0.0622975192964077,293.1881103515625,297.1499938964844,293.1499938964844,0.0370238311588764,-1241.71826171875,304.1561889648437,0.6539515852928162,0.0820614174008369,0.0789978355169296,293.18377685546875,297.1499938964844,293.1499938964844,0.0480793975293636,-1057.3819580078125,304.15576171875,0.6872797608375549,0.0948551818728447,0.0672726929187774,293.18280029296875,297.1499938964844,293.1499938964844,0.0603856705129146,-1649.52880859375,304.1553955078125,0.7216108441352844,0.1095200479030609,0.1049492582678794,293.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5466483235359192,0.050000000745058,0.2289589792490005,291.1796264648437,291.1499938964844,272.5752258300781,271.7440490722656,284.2314453125,293.2823791503906,291.18218994140625,1.0,0.1674606800079345,1.0,1.0,0.9991320371627808,1.0,-0.6510023474693298,0.2847881913185119,0.3662141263484955,0.0938003659248352,0.0,0.0,0.1668509393930435,25.82344436645508,25.0,18.43844413757324,-4590.517578125,44.266090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,304.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.1035690456628799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286775022745132,0.1286817491054535,-4.258933131495724e-06,0.0,0.000105109415017,0.0,0.0,5.046804904937744,0.0,0.0,0.0,0.2742840051651001,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253623016178607,-979.0707397460938,304.1537170410156,0.6161074042320251,0.0680335387587547,0.0622975192964077,293.1881103515625,297.1499938964844,293.1499938964844,0.0370238311588764,-1241.71826171875,304.1561889648437,0.6539515852928162,0.0820614174008369,0.0789978355169296,293.18377685546875,297.1499938964844,293.1499938964844,0.0480793975293636,-1057.3819580078125,304.15576171875,0.6872797608375549,0.0948551818728447,0.0672726929187774,293.18280029296875,297.1499938964844,293.1499938964844,0.0603856705129146,-1649.52880859375,304.1553955078125,0.7216108441352844,0.1095200479030609,0.1049492582678794,293.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5466483235359192,0.050000000745058,0.2289589792490005,291.1796264648437,291.1499938964844,272.5752258300781,271.7440490722656,284.2314453125,293.2823791503906,291.18218994140625,1.0,0.1674606800079345,1.0,1.0,0.9991320371627808,1.0,-0.6510023474693298,0.2847881913185119,0.3662141263484955,0.0938003659248352,0.0,0.0,0.1668509393930435,25.82344436645508,25.0,18.43844413757324,-4590.517578125,44.266090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,304.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.1035690456628799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286775022745132,0.1286817491054535,-4.258933131495724e-06,0.0,0.000105109415017,0.0,0.0,5.046804904937744,0.0,0.0,0.0,0.2742840051651001,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.024956177920103,-971.4007568359376,304.1537780761719,0.6143040657043457,0.0675569549202919,0.0618357993662357,293.189208984375,297.1499938964844,293.1499938964844,0.0363530814647674,-1230.087646484375,304.1562805175781,0.6516870856285095,0.0813623368740081,0.0782876834273338,293.1849975585937,297.1499938964844,293.1499938964844,0.0474395044147968,-1049.1500244140625,304.1558837890625,0.6851368546485901,0.0941838920116424,0.066774196922779,293.1839599609375,297.1499938964844,293.1499938964844,0.0597837939858436,-1638.55029296875,304.1554870605469,0.719882071018219,0.1088715195655822,0.104290172457695,293.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5463576912879944,0.050000000745058,0.2289696037769317,291.1851501464844,291.1499938964844,272.5807800292969,271.7474365234375,284.2352905273437,293.28668212890625,291.1865234375,1.0,0.1672481298446655,1.0,1.0,0.9990243911743164,1.0,-0.6482194066047668,0.2836012840270996,0.3646181225776672,0.0932334586977958,0.0,0.0,0.1639356911182403,25.854190826416016,25.0,13.96906852722168,-4561.6806640625,43.97780227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,304.7002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.30078125,18000.0,0.0,0.0,0.1032677441835403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272521913051605,0.1272564381361007,-4.256865395291243e-06,0.0,0.0001048036356223,0.0,0.0,4.986928939819336,0.0,0.0,0.0,0.2740614712238312,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246135015040636,-964.8870849609376,304.1537170410156,0.6127521395683289,0.0671305954456329,0.06143144890666,293.1898803710937,297.1499938964844,293.1499938964844,0.0357741974294185,-1220.0648193359375,304.1561889648437,0.6497681736946106,0.0807382240891456,0.0776630043983459,293.1858825683594,297.1499938964844,293.1499938964844,0.0468765273690223,-1041.9490966796875,304.15582275390625,0.6832903623580933,0.0935719236731529,0.0663268864154815,293.1847229003906,297.1499938964844,293.1499938964844,0.0592663437128067,-1629.1763916015625,304.1554260253906,0.7184162735939026,0.1082921475172042,0.1037108600139617,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.5461699962615967,0.050000000745058,0.2289765030145645,291.1877136230469,291.1499938964844,272.58599853515625,271.7506103515625,284.2387084960937,293.2904052734375,291.1880798339844,1.0,0.1670344918966293,1.0,1.0,0.9988759756088256,1.0,-0.6457604765892029,0.2825551927089691,0.3632053136825561,0.0927306562662124,0.0,0.0,0.161154568195343,25.8680477142334,25.0,8.153027534484863,-4534.541015625,43.70965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,304.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.630859375,18000.0,0.0,0.0,0.1029136329889297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258492916822433,0.1258535534143448,-4.254567102179863e-06,0.0,0.0001044442542479,0.0,0.0,4.927802562713623,0.0,0.0,0.0,0.2738374471664428,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240383427590131,-953.9081420898438,304.1534423828125,0.6100925207138062,0.0663777068257331,0.0607274658977985,293.1902770996094,297.1499938964844,293.1499938964844,0.0347959510982036,-1203.1473388671875,304.15576171875,0.6465798616409302,0.0796409994363784,0.0765808075666427,293.18682861328125,297.1499938964844,293.1499938964844,0.0458967871963977,-1029.5013427734375,304.155517578125,0.6801396608352661,0.0924669876694679,0.0655293017625808,293.1854248046875,297.1499938964844,293.1499938964844,0.0583930648863315,-1613.4886474609375,304.15509033203125,0.7159639000892639,0.1072697564959526,0.1027044132351875,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5459735989570618,0.050000000745058,0.2289837598800659,291.1868591308594,291.1499938964844,272.5955810546875,271.75640869140625,284.24420166015625,293.2962646484375,291.1861572265625,1.0,0.1666107475757599,1.0,1.0,0.998579204082489,1.0,-0.6414603590965271,0.2807371616363525,0.3607231676578522,0.0918303653597831,0.0,0.0,0.1562353521585464,25.86644554138184,25.0,-1.624614119529724,-4487.8349609375,43.215431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013610839844,304.6163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.453125,18000.0,0.0,0.0,0.1020581424236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233537197113037,0.1233579665422439,-4.25010784965707e-06,0.0,0.0001035760433296,0.0,0.0,4.822485446929932,0.0,0.0,0.0,0.2734313309192657,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240383427590131,-953.9081420898438,304.1534423828125,0.6100925207138062,0.0663777068257331,0.0607274658977985,293.1902770996094,297.1499938964844,293.1499938964844,0.0347959510982036,-1203.1473388671875,304.15576171875,0.6465798616409302,0.0796409994363784,0.0765808075666427,293.18682861328125,297.1499938964844,293.1499938964844,0.0458967871963977,-1029.5013427734375,304.155517578125,0.6801396608352661,0.0924669876694679,0.0655293017625808,293.1854248046875,297.1499938964844,293.1499938964844,0.0583930648863315,-1613.4886474609375,304.15509033203125,0.7159639000892639,0.1072697564959526,0.1027044132351875,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5459735989570618,0.050000000745058,0.2289837598800659,291.1868591308594,291.1499938964844,272.5955810546875,271.75640869140625,284.24420166015625,293.2962646484375,291.1861572265625,1.0,0.1666107475757599,1.0,1.0,0.998579204082489,1.0,-0.6414603590965271,0.2807371616363525,0.3607231676578522,0.0918303653597831,0.0,0.0,0.1562353521585464,25.86644554138184,25.0,-1.624614119529724,-4487.8349609375,43.215431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013610839844,304.6163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.453125,18000.0,0.0,0.0,0.1020581424236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233537197113037,0.1233579665422439,-4.25010784965707e-06,0.0,0.0001035760433296,0.0,0.0,4.822485446929932,0.0,0.0,0.0,0.2734313309192657,4.0,0.0,1.0
306540,293.17510986328125,297.1499938964844,293.1499938964844,0.023557461798191,-944.663330078125,304.153076171875,0.6078373789787292,0.0657208859920501,0.0601175054907798,293.19000244140625,297.1499938964844,293.1499938964844,0.0339669361710548,-1188.798095703125,304.1552124023437,0.6439207792282104,0.078678160905838,0.0756416693329811,293.1871337890625,297.1499938964844,293.1499938964844,0.0450393483042717,-1018.67333984375,304.15509033203125,0.6774352788925171,0.091473177075386,0.0648173317313194,293.1854553222656,297.1499938964844,293.1499938964844,0.0576494969427585,-1600.2374267578125,304.1546325683594,0.7138853669166565,0.1063667312264442,0.101825512945652,293.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.545907199382782,0.050000000745058,0.2289862781763076,291.18212890625,291.1499938964844,272.60400390625,271.7614440917969,284.2478332519531,293.3005065917969,291.1809997558594,1.0,0.1661986410617828,1.0,1.0,0.9982823729515076,1.0,-0.6376948952674866,0.2791661024093628,0.3585287928581238,0.0909992903470993,0.0,0.0,0.1522487848997116,25.843843460083008,25.0,-6.970668315887451,-4450.60693359375,42.76300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,304.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.1010512486100196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213363334536552,0.1213405802845954,-4.2463361751288176e-06,0.0,0.0001025541714625,0.0,0.0,4.737433910369873,0.0,0.0,0.0,0.2731000185012817,4.0,0.0,1.0
306600,293.17510986328125,297.1499938964844,293.1499938964844,0.023557461798191,-944.663330078125,304.153076171875,0.6078373789787292,0.0657208859920501,0.0601175054907798,293.19000244140625,297.1499938964844,293.1499938964844,0.0339669361710548,-1188.798095703125,304.1552124023437,0.6439207792282104,0.078678160905838,0.0756416693329811,293.1871337890625,297.1499938964844,293.1499938964844,0.0450393483042717,-1018.67333984375,304.15509033203125,0.6774352788925171,0.091473177075386,0.0648173317313194,293.1854553222656,297.1499938964844,293.1499938964844,0.0576494969427585,-1600.2374267578125,304.1546325683594,0.7138853669166565,0.1063667312264442,0.101825512945652,293.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.545907199382782,0.050000000745058,0.2289862781763076,291.18212890625,291.1499938964844,272.60400390625,271.7614440917969,284.2478332519531,293.3005065917969,291.1809997558594,1.0,0.1661986410617828,1.0,1.0,0.9982823729515076,1.0,-0.6376948952674866,0.2791661024093628,0.3585287928581238,0.0909992903470993,0.0,0.0,0.1522487848997116,25.843843460083008,25.0,-6.970668315887451,-4450.60693359375,42.76300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,304.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.1010512486100196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213363334536552,0.1213405802845954,-4.2463361751288176e-06,0.0,0.0001025541714625,0.0,0.0,4.737433910369873,0.0,0.0,0.0,0.2731000185012817,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231410712003707,-936.5872802734376,304.1527404785156,0.6058672070503235,0.0651377961039543,0.0595774836838245,293.1893005371094,297.1499938964844,293.1499938964844,0.0332321301102638,-1176.03662109375,304.1546936035156,0.6415920257568359,0.0778085812926292,0.0747979655861854,293.1869812011719,297.1499938964844,293.1499938964844,0.0442616082727909,-1008.8837890625,304.1546936035156,0.6750210523605347,0.0905619338154792,0.0641667023301124,293.18505859375,297.1499938964844,293.1499938964844,0.0569837354123592,-1588.4288330078125,304.1542053222656,0.7120267748832703,0.1055457815527916,0.1010306477546691,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5459073185920715,0.050000000745058,0.2289863526821136,291.1761474609375,291.1499938964844,272.611328125,271.7657470703125,284.2497863769531,293.3035583496094,291.17498779296875,1.0,0.1658028662204742,1.0,1.0,0.998007833957672,1.0,-0.6342995166778564,0.2777732014656067,0.3565263152122497,0.0901985540986061,0.0,0.0,0.1491585224866867,25.81094551086425,25.0,-8.652724266052246,-4421.20947265625,42.34442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.888671875,18000.0,0.0,0.0,0.0999600365757942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197774857282638,0.1197817251086235,-4.243355306243757e-06,0.0,0.0001014467343338,0.0,0.0,4.671809673309326,0.0,0.0,0.0,0.272843062877655,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231410712003707,-936.5872802734376,304.1527404785156,0.6058672070503235,0.0651377961039543,0.0595774836838245,293.1893005371094,297.1499938964844,293.1499938964844,0.0332321301102638,-1176.03662109375,304.1546936035156,0.6415920257568359,0.0778085812926292,0.0747979655861854,293.1869812011719,297.1499938964844,293.1499938964844,0.0442616082727909,-1008.8837890625,304.1546936035156,0.6750210523605347,0.0905619338154792,0.0641667023301124,293.18505859375,297.1499938964844,293.1499938964844,0.0569837354123592,-1588.4288330078125,304.1542053222656,0.7120267748832703,0.1055457815527916,0.1010306477546691,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5459073185920715,0.050000000745058,0.2289863526821136,291.1761474609375,291.1499938964844,272.611328125,271.7657470703125,284.2497863769531,293.3035583496094,291.17498779296875,1.0,0.1658028662204742,1.0,1.0,0.998007833957672,1.0,-0.6342995166778564,0.2777732014656067,0.3565263152122497,0.0901985540986061,0.0,0.0,0.1491585224866867,25.81094551086425,25.0,-8.652724266052246,-4421.20947265625,42.34442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.888671875,18000.0,0.0,0.0,0.0999600365757942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197774857282638,0.1197817251086235,-4.243355306243757e-06,0.0,0.0001014467343338,0.0,0.0,4.671809673309326,0.0,0.0,0.0,0.272843062877655,4.0,0.0,1.0
306780,293.17431640625,297.1499938964844,293.1499938964844,0.022772891446948,-929.3712768554688,304.1524658203125,0.6041156649589539,0.0646149590611457,0.0590943321585655,293.18829345703125,297.1499938964844,293.1499938964844,0.0325647667050361,-1164.3846435546875,304.1542663574219,0.6395004987716675,0.0770121738314628,0.0740275084972381,293.1865234375,297.1499938964844,293.1499938964844,0.0435415245592594,-999.8313598632812,304.1543273925781,0.6728215217590332,0.089717760682106,0.0635653063654899,293.1844177246094,297.1499938964844,293.1499938964844,0.0563704520463943,-1577.5775146484375,304.15380859375,0.7103177905082703,0.1047890782356262,0.100300058722496,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5459437966346741,0.050000000745058,0.2289850860834121,291.1705017089844,291.1499938964844,272.6175842285156,271.76934814453125,284.250244140625,293.3056945800781,291.16949462890625,1.0,0.1654258072376251,1.0,1.0,0.997733235359192,1.0,-0.6311948895454407,0.2765229344367981,0.3546719551086426,0.0894166156649589,0.0,0.0,0.1468140631914138,25.77298164367676,25.0,-8.03579044342041,-4397.6474609375,41.95574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,304.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.0988517627120018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186044290661811,0.1186086758971214,-4.241091573931044e-06,0.0,0.0001003219731501,0.0,0.0,4.622500896453857,0.0,0.0,0.0,0.2726494371891022,4.0,0.0,1.0
306840,293.17431640625,297.1499938964844,293.1499938964844,0.022772891446948,-929.3712768554688,304.1524658203125,0.6041156649589539,0.0646149590611457,0.0590943321585655,293.18829345703125,297.1499938964844,293.1499938964844,0.0325647667050361,-1164.3846435546875,304.1542663574219,0.6395004987716675,0.0770121738314628,0.0740275084972381,293.1865234375,297.1499938964844,293.1499938964844,0.0435415245592594,-999.8313598632812,304.1543273925781,0.6728215217590332,0.089717760682106,0.0635653063654899,293.1844177246094,297.1499938964844,293.1499938964844,0.0563704520463943,-1577.5775146484375,304.15380859375,0.7103177905082703,0.1047890782356262,0.100300058722496,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5459437966346741,0.050000000745058,0.2289850860834121,291.1705017089844,291.1499938964844,272.6175842285156,271.76934814453125,284.250244140625,293.3056945800781,291.16949462890625,1.0,0.1654258072376251,1.0,1.0,0.997733235359192,1.0,-0.6311948895454407,0.2765229344367981,0.3546719551086426,0.0894166156649589,0.0,0.0,0.1468140631914138,25.77298164367676,25.0,-8.03579044342041,-4397.6474609375,41.95574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,304.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.0988517627120018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186044290661811,0.1186086758971214,-4.241091573931044e-06,0.0,0.0001003219731501,0.0,0.0,4.622500896453857,0.0,0.0,0.0,0.2726494371891022,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.0226034019142389,-926.0208740234376,304.1523132324219,0.6033071875572205,0.0643728226423263,0.0588709525763988,293.187744140625,297.1499938964844,293.1499938964844,0.032251488417387,-1158.888427734375,304.154052734375,0.6385259032249451,0.0766374096274375,0.0736654996871948,293.1861877441406,297.1499938964844,293.1499938964844,0.0431987792253494,-995.5230102539062,304.1541748046875,0.6717867851257324,0.0893172770738601,0.0632804110646247,293.1840209960937,297.1499938964844,293.1499938964844,0.0560789890587329,-1572.4251708984375,304.1536560058594,0.7095062136650085,0.1044313088059425,0.0999551266431808,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5459699630737305,0.050000000745058,0.2289841622114181,291.16802978515625,291.1499938964844,272.62030029296875,271.7709045410156,284.2499694824219,293.3065185546875,291.1671142578125,1.0,0.1652446836233139,1.0,1.0,0.9975959658622742,1.0,-0.6297353506088257,0.2759428024291992,0.3537925481796264,0.0890328139066696,0.0,0.0,0.145863801240921,25.75312614440918,25.0,-7.300624847412109,-4387.41455078125,41.77172470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39111328125,304.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.0983110666275024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181330978870391,0.1181373447179794,-4.240183898218675e-06,0.0,9.977323497878388e-05,0.0,0.0,4.602714538574219,0.0,0.0,0.0,0.272571712732315,4.0,0.0,1.0
306960,293.1736145019531,297.1499938964844,293.1499938964844,0.0224420502781867,-922.8131103515624,304.1521911621094,0.6025359034538269,0.0641417056322097,0.058657944202423,293.1871337890625,297.1499938964844,293.1499938964844,0.0319498069584369,-1153.5775146484375,304.15386962890625,0.637590765953064,0.0762762650847435,0.0733169019222259,293.18585205078125,297.1499938964844,293.1499938964844,0.0428657121956348,-991.3355712890624,304.1540222167969,0.6707879304885864,0.0889292582869529,0.063004620373249,293.18359375,297.1499938964844,293.1499938964844,0.0557959601283073,-1567.4239501953125,304.15350341796875,0.7087172865867615,0.1040855050086975,0.0996219739317894,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5459992289543152,0.050000000745058,0.2289831191301345,291.1658630371094,291.1499938964844,272.622802734375,271.7723083496094,284.2494812011719,293.3072204589844,291.1650695800781,1.0,0.1650684624910354,1.0,1.0,0.9974604845046996,1.0,-0.6283292770385742,0.2753879129886627,0.3529413342475891,0.0886545702815055,0.0,0.0,0.1450293362140655,25.73307991027832,25.0,-6.474225997924805,-4377.89990234375,41.59399032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3947448730469,304.509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.0977884009480476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177216470241546,0.1177258864045143,-4.2393953663122375e-06,0.0,9.924278856487943e-05,0.0,0.0,4.585456371307373,0.0,0.0,0.0,0.2725039720535278,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.022140858694911,-916.7755126953124,304.1519470214844,0.6010900139808655,0.0637087374925613,0.0582594983279705,293.1858825683594,297.1499938964844,293.1499938964844,0.0313779599964618,-1143.4586181640625,304.1535339355469,0.6358240246772766,0.0755909755825996,0.0726560801267623,293.1850280761719,297.1499938964844,293.1499938964844,0.0422255843877792,-983.2847900390624,304.1537475585937,0.6688835620880127,0.0881867036223411,0.0624774396419525,293.1826477050781,297.1499938964844,293.1499938964844,0.0552528239786624,-1557.832275390625,304.1532592773437,0.7072045207023621,0.1034265682101249,0.0989877060055732,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5460630655288696,0.050000000745058,0.2289808541536331,291.16229248046875,291.1499938964844,272.62701416015625,271.7746276855469,284.24786376953125,293.3083190917969,291.16168212890625,1.0,0.1647305637598037,1.0,1.0,0.9971895813941956,1.0,-0.6256613731384277,0.274343341588974,0.3513180017471313,0.087920144200325,0.0,0.0,0.1436428129673004,25.693174362182617,25.0,-4.878139972686768,-4360.4248046875,41.25618743896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0968185439705848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170432418584823,0.117047481238842,-4.2381057028251234e-06,0.0,9.825851884670556e-05,0.0,0.0,4.557034492492676,0.0,0.0,0.0,0.2723925709724426,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.022140858694911,-916.7755126953124,304.1519470214844,0.6010900139808655,0.0637087374925613,0.0582594983279705,293.1858825683594,297.1499938964844,293.1499938964844,0.0313779599964618,-1143.4586181640625,304.1535339355469,0.6358240246772766,0.0755909755825996,0.0726560801267623,293.1850280761719,297.1499938964844,293.1499938964844,0.0422255843877792,-983.2847900390624,304.1537475585937,0.6688835620880127,0.0881867036223411,0.0624774396419525,293.1826477050781,297.1499938964844,293.1499938964844,0.0552528239786624,-1557.832275390625,304.1532592773437,0.7072045207023621,0.1034265682101249,0.0989877060055732,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5460630655288696,0.050000000745058,0.2289808541536331,291.16229248046875,291.1499938964844,272.62701416015625,271.7746276855469,284.24786376953125,293.3083190917969,291.16168212890625,1.0,0.1647305637598037,1.0,1.0,0.9971895813941956,1.0,-0.6256613731384277,0.274343341588974,0.3513180017471313,0.087920144200325,0.0,0.0,0.1436428129673004,25.693174362182617,25.0,-4.878139972686768,-4360.4248046875,41.25618743896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0968185439705848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170432418584823,0.117047481238842,-4.2381057028251234e-06,0.0,9.825851884670556e-05,0.0,0.0,4.557034492492676,0.0,0.0,0.0,0.2723925709724426,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0218647308647632,-911.1818237304688,304.1517639160156,0.5997543334960938,0.063309870660305,0.0578930713236331,293.1845703125,297.1499938964844,293.1499938964844,0.0308442097157239,-1133.948974609375,304.1532592773437,0.6341767311096191,0.074950024485588,0.0720387026667594,293.1841125488281,297.1499938964844,293.1499938964844,0.0416166558861732,-975.6220703125,304.15350341796875,0.6670859456062317,0.0874837189912796,0.0619790218770504,293.1816101074219,297.1499938964844,293.1499938964844,0.0547378771007061,-1548.74609375,304.15301513671875,0.7057810425758362,0.1028070747852325,0.0983919650316238,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5461298227310181,0.050000000745058,0.2289784699678421,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.2456970214844,293.30908203125,291.1591186523437,1.0,0.1644116938114166,1.0,1.0,0.9969186186790466,1.0,-0.6231646537780762,0.2733704745769501,0.3497941493988037,0.0872246474027633,0.0,0.0,0.1425566226243972,25.65437698364257,25.0,-3.608976840972901,-4344.4052734375,40.94022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.998046875,18000.0,0.0,0.0,0.0959756895899772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165158301591873,0.1165200695395469,-4.237112989358138e-06,0.0,9.74031281657517e-05,0.0,0.0,4.534968376159668,0.0,0.0,0.0,0.2723062038421631,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0218647308647632,-911.1818237304688,304.1517639160156,0.5997543334960938,0.063309870660305,0.0578930713236331,293.1845703125,297.1499938964844,293.1499938964844,0.0308442097157239,-1133.948974609375,304.1532592773437,0.6341767311096191,0.074950024485588,0.0720387026667594,293.1841125488281,297.1499938964844,293.1499938964844,0.0416166558861732,-975.6220703125,304.15350341796875,0.6670859456062317,0.0874837189912796,0.0619790218770504,293.1816101074219,297.1499938964844,293.1499938964844,0.0547378771007061,-1548.74609375,304.15301513671875,0.7057810425758362,0.1028070747852325,0.0983919650316238,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5461298227310181,0.050000000745058,0.2289784699678421,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.2456970214844,293.30908203125,291.1591186523437,1.0,0.1644116938114166,1.0,1.0,0.9969186186790466,1.0,-0.6231646537780762,0.2733704745769501,0.3497941493988037,0.0872246474027633,0.0,0.0,0.1425566226243972,25.65437698364257,25.0,-3.608976840972901,-4344.4052734375,40.94022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.998046875,18000.0,0.0,0.0,0.0959756895899772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165158301591873,0.1165200695395469,-4.237112989358138e-06,0.0,9.74031281657517e-05,0.0,0.0,4.534968376159668,0.0,0.0,0.0,0.2723062038421631,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216099005192518,-905.9696044921876,304.151611328125,0.5985093712806702,0.0629397854208946,0.0575535595417022,293.1832275390625,297.1499938964844,293.1499938964844,0.0303442142903804,-1124.98095703125,304.1529846191406,0.6326295733451843,0.0743477120995521,0.0714590698480606,293.18316650390625,297.1499938964844,293.1499938964844,0.0410351939499378,-968.3009643554688,304.1533203125,0.665377140045166,0.08681470900774,0.0615051910281181,293.1805419921875,297.1499938964844,293.1499938964844,0.0542486272752285,-1540.1221923828125,304.15283203125,0.7044342160224915,0.1022224426269531,0.0978301167488098,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5461963415145874,0.050000000745058,0.2289761006832122,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.2432861328125,293.3096618652344,291.1571350097656,1.0,0.1641107648611068,1.0,1.0,0.9966468811035156,1.0,-0.6208156943321228,0.2724534869194031,0.3483622372150421,0.0865763947367668,0.0,0.0,0.1417009532451629,25.617307662963867,25.0,-2.7024927139282227,-4329.443359375,40.64387130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,304.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.0952770262956619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161020919680595,0.1161063238978385,-4.236338554619579e-06,0.0,9.669407154433428e-05,0.0,0.0,4.517673492431641,0.0,0.0,0.0,0.2722385823726654,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216099005192518,-905.9696044921876,304.151611328125,0.5985093712806702,0.0629397854208946,0.0575535595417022,293.1832275390625,297.1499938964844,293.1499938964844,0.0303442142903804,-1124.98095703125,304.1529846191406,0.6326295733451843,0.0743477120995521,0.0714590698480606,293.18316650390625,297.1499938964844,293.1499938964844,0.0410351939499378,-968.3009643554688,304.1533203125,0.665377140045166,0.08681470900774,0.0615051910281181,293.1805419921875,297.1499938964844,293.1499938964844,0.0542486272752285,-1540.1221923828125,304.15283203125,0.7044342160224915,0.1022224426269531,0.0978301167488098,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5461963415145874,0.050000000745058,0.2289761006832122,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.2432861328125,293.3096618652344,291.1571350097656,1.0,0.1641107648611068,1.0,1.0,0.9966468811035156,1.0,-0.6208156943321228,0.2724534869194031,0.3483622372150421,0.0865763947367668,0.0,0.0,0.1417009532451629,25.617307662963867,25.0,-2.7024927139282227,-4329.443359375,40.64387130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,304.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.0952770262956619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161020919680595,0.1161063238978385,-4.236338554619579e-06,0.0,9.669407154433428e-05,0.0,0.0,4.517673492431641,0.0,0.0,0.0,0.2722385823726654,4.0,0.0,1.0
