time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0213737338781356,-901.0957641601562,304.1514587402344,0.5973423719406128,0.0625948756933212,0.0572374835610389,293.1818542480469,297.1499938964844,293.1499938964844,0.0298749729990959,-1116.5079345703125,304.1527709960937,0.6311693787574768,0.0737800821661949,0.0709132030606269,293.1821594238281,297.1499938964844,293.1499938964844,0.0404786467552185,-961.289306640625,304.15313720703125,0.6637452840805054,0.0861758515238761,0.0610531009733676,293.1794738769531,297.1499938964844,293.1499938964844,0.0537834651768207,-1531.93212890625,304.1526794433594,0.7031556367874146,0.1016696542501449,0.097299113869667,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5462607741355896,0.050000000745058,0.2289738059043884,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.2407531738281,293.3100891113281,291.15557861328125,1.0,0.1638268530368805,1.0,1.0,0.9963750839233398,1.0,-0.6185986399650574,0.2715826332569122,0.3470160365104675,0.0859785228967666,0.0,0.0,0.1410290747880935,25.582284927368164,25.0,-2.059600830078125,-4315.4208984375,40.36545944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,304.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.0947294309735298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157780140638351,0.1157822459936142,-4.235732376400847e-06,0.0,9.613832662580536e-05,0.0,0.0,4.504134178161621,0.0,0.0,0.0,0.2721856832504272,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0213737338781356,-901.0957641601562,304.1514587402344,0.5973423719406128,0.0625948756933212,0.0572374835610389,293.1818542480469,297.1499938964844,293.1499938964844,0.0298749729990959,-1116.5079345703125,304.1527709960937,0.6311693787574768,0.0737800821661949,0.0709132030606269,293.1821594238281,297.1499938964844,293.1499938964844,0.0404786467552185,-961.289306640625,304.15313720703125,0.6637452840805054,0.0861758515238761,0.0610531009733676,293.1794738769531,297.1499938964844,293.1499938964844,0.0537834651768207,-1531.93212890625,304.1526794433594,0.7031556367874146,0.1016696542501449,0.097299113869667,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5462607741355896,0.050000000745058,0.2289738059043884,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.2407531738281,293.3100891113281,291.15557861328125,1.0,0.1638268530368805,1.0,1.0,0.9963750839233398,1.0,-0.6185986399650574,0.2715826332569122,0.3470160365104675,0.0859785228967666,0.0,0.0,0.1410290747880935,25.582284927368164,25.0,-2.059600830078125,-4315.4208984375,40.36545944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,304.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.0947294309735298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157780140638351,0.1157822459936142,-4.235732376400847e-06,0.0,9.613832662580536e-05,0.0,0.0,4.504134178161621,0.0,0.0,0.0,0.2721856832504272,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.021262040361762,-898.7759399414062,304.1513977050781,0.5967854261398315,0.0624310672283172,0.0570874847471714,293.1811828613281,297.1499938964844,293.1499938964844,0.0296626966446638,-1112.4390869140625,304.15264892578125,0.6304689645767212,0.0735084041953086,0.070652075111866,293.1816711425781,297.1499938964844,293.1499938964844,0.0402091294527053,-957.8920288085938,304.1530456542969,0.662955641746521,0.0858669057488441,0.060834601521492,293.17889404296875,297.1499938964844,293.1499938964844,0.0535595640540123,-1527.9932861328125,304.152587890625,0.7025403380393982,0.1014045774936676,0.0970445573329925,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5462917685508728,0.050000000745058,0.22897270321846,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.2394714355469,293.3102722167969,291.15496826171875,1.0,0.1636910438537597,1.0,1.0,0.9962392449378968,1.0,-0.617536187171936,0.2711627185344696,0.3463734686374664,0.0856985226273536,0.0,0.0,0.1407503485679626,25.565593719482425,25.0,-1.799699783325195,-4308.7607421875,40.23259353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32330322265625,304.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.094512291252613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156439185142517,0.1156481578946113,-4.2354818106105085e-06,0.0,9.59179669735022e-05,0.0,0.0,4.498534202575684,0.0,0.0,0.0,0.2721637785434723,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211541857570409,-896.5265502929688,304.1513366699219,0.5962443947792053,0.0622724965214729,0.0569423176348209,293.1805419921875,297.1499938964844,293.1499938964844,0.0294531174004077,-1108.4847412109375,304.1525573730469,0.6297863721847534,0.0732441619038581,0.070398136973381,293.18115234375,297.1499938964844,293.1499938964844,0.0399449653923511,-954.5608520507812,304.1529846191406,0.6621819138526917,0.0855643525719642,0.0606206804513931,293.1783447265625,297.1499938964844,293.1499938964844,0.0533410608768463,-1524.1514892578125,304.15252685546875,0.7019398212432861,0.1011465117335319,0.0967967659235,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5463219285011292,0.050000000745058,0.2289716154336929,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.2381591796875,293.3104248046875,291.1543884277344,1.0,0.163559079170227,1.0,1.0,0.9961017370224,1.0,-0.6165018081665039,0.2707521021366119,0.3457497060298919,0.0854305401444435,0.0,0.0,0.1405021250247955,25.549448013305664,25.0,-1.5611584186553955,-4302.33203125,40.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,304.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.0943306013941764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155249029397964,0.1155291423201561,-4.235259893903276e-06,0.0,9.573357237968594e-05,0.0,0.0,4.493565082550049,0.0,0.0,0.0,0.2721443474292755,4.0,0.0,1.0
307620,293.16827392578125,297.1499938964844,293.1499938964844,0.0209492873400449,-892.2279052734375,304.1512451171875,0.5952044129371643,0.0619700923562049,0.0566656813025474,293.1792297363281,297.1499938964844,293.1499938964844,0.0286658369004726,-1101.2073974609375,304.153076171875,0.6284680962562561,0.0727361962199211,0.0699105635285377,293.18017578125,297.1499938964844,293.1499938964844,0.0394320152699947,-948.0881958007812,304.15283203125,0.6606768369674683,0.0849775373935699,0.060205940157175,293.1772766113281,297.1499938964844,293.1499938964844,0.052919790148735,-1516.7503662109375,304.1523742675781,0.7007781863212585,0.100650742650032,0.0963208228349685,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5463764071464539,0.050000000745058,0.2289696782827377,291.1536865234375,291.1499938964844,272.63433837890625,271.7778015136719,284.2351989746094,293.3106689453125,291.15350341796875,1.0,0.1633062362670898,1.0,1.0,0.9958267211914062,1.0,-0.6145133972167969,0.269971638917923,0.3445417284965515,0.0848964899778366,0.0,0.0,0.1400787234306335,25.518779754638672,25.0,-1.1735026836395264,-4290.244140625,39.856910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0940671786665916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153233796358108,0.1153276115655899,-4.2348874558229e-06,0.0,9.546622459311038e-05,0.0,0.0,4.485157489776611,0.0,0.0,0.0,0.2721115350723266,4.0,0.0,1.0
307680,293.16827392578125,297.1499938964844,293.1499938964844,0.0209492873400449,-892.2279052734375,304.1512451171875,0.5952044129371643,0.0619700923562049,0.0566656813025474,293.1792297363281,297.1499938964844,293.1499938964844,0.0286658369004726,-1101.2073974609375,304.153076171875,0.6284680962562561,0.0727361962199211,0.0699105635285377,293.18017578125,297.1499938964844,293.1499938964844,0.0394320152699947,-948.0881958007812,304.15283203125,0.6606768369674683,0.0849775373935699,0.060205940157175,293.1772766113281,297.1499938964844,293.1499938964844,0.052919790148735,-1516.7503662109375,304.1523742675781,0.7007781863212585,0.100650742650032,0.0963208228349685,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5463764071464539,0.050000000745058,0.2289696782827377,291.1536865234375,291.1499938964844,272.63433837890625,271.7778015136719,284.2351989746094,293.3106689453125,291.15350341796875,1.0,0.1633062362670898,1.0,1.0,0.9958267211914062,1.0,-0.6145133972167969,0.269971638917923,0.3445417284965515,0.0848964899778366,0.0,0.0,0.1400787234306335,25.518779754638672,25.0,-1.1735026836395264,-4290.244140625,39.856910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0940671786665916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153233796358108,0.1153276115655899,-4.2348874558229e-06,0.0,9.546622459311038e-05,0.0,0.0,4.485157489776611,0.0,0.0,0.0,0.2721115350723266,4.0,0.0,1.0
307740,293.1673889160156,297.1499938964844,293.1499938964844,0.0207574442028999,-888.1723022460938,304.1511535644531,0.5942275524139404,0.0616858676075935,0.0564056150615215,293.1779479980469,297.1499938964844,293.1499938964844,0.0282721370458602,-1093.734375,304.1526794433594,0.6272151470184326,0.0722537264227867,0.0694472268223762,293.1791687011719,297.1499938964844,293.1499938964844,0.0389377139508724,-941.844482421875,304.1527099609375,0.6592345237731934,0.0844124928116798,0.0598069578409194,293.1761779785156,297.1499938964844,293.1499938964844,0.0525181256234645,-1509.70068359375,304.1522521972656,0.6996787786483765,0.1001800373196601,0.0958691388368606,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5464352965354919,0.050000000745058,0.2289675772190094,291.1529846191406,291.1499938964844,272.6333312988281,271.77691650390625,284.2333679199219,293.3108825683594,291.15289306640625,1.0,0.1630672365427017,1.0,1.0,0.9955517649650574,1.0,-0.6126217842102051,0.2691757977008819,0.3434459865093231,0.0845104604959487,0.0,0.0,0.1397293508052826,25.49029541015625,25.0,-0.6343532204627991,-4278.8837890625,39.623870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,304.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0939202830195427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151594072580337,0.1151636391878128,-4.234588686813368e-06,0.0,9.531714749755338e-05,0.0,0.0,4.4783220291137695,0.0,0.0,0.0,0.2720849215984344,4.0,0.0,1.0
307800,293.1673889160156,297.1499938964844,293.1499938964844,0.0207574442028999,-888.1723022460938,304.1511535644531,0.5942275524139404,0.0616858676075935,0.0564056150615215,293.1779479980469,297.1499938964844,293.1499938964844,0.0282721370458602,-1093.734375,304.1526794433594,0.6272151470184326,0.0722537264227867,0.0694472268223762,293.1791687011719,297.1499938964844,293.1499938964844,0.0389377139508724,-941.844482421875,304.1527099609375,0.6592345237731934,0.0844124928116798,0.0598069578409194,293.1761779785156,297.1499938964844,293.1499938964844,0.0525181256234645,-1509.70068359375,304.1522521972656,0.6996787786483765,0.1001800373196601,0.0958691388368606,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5464352965354919,0.050000000745058,0.2289675772190094,291.1529846191406,291.1499938964844,272.6333312988281,271.77691650390625,284.2333679199219,293.3108825683594,291.15289306640625,1.0,0.1630672365427017,1.0,1.0,0.9955517649650574,1.0,-0.6126217842102051,0.2691757977008819,0.3434459865093231,0.0845104604959487,0.0,0.0,0.1397293508052826,25.49029541015625,25.0,-0.6343532204627991,-4278.8837890625,39.623870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,304.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0939202830195427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151594072580337,0.1151636391878128,-4.234588686813368e-06,0.0,9.531714749755338e-05,0.0,0.0,4.4783220291137695,0.0,0.0,0.0,0.2720849215984344,4.0,0.0,1.0
307860,293.1665344238281,297.1499938964844,293.1499938964844,0.0205771066248416,-884.323486328125,304.15106201171875,0.5933139324188232,0.0614200234413147,0.0561620853841304,293.1767272949219,297.1499938964844,293.1499938964844,0.0279810298234224,-1086.6929931640625,304.1522827148437,0.6260261535644531,0.0717962980270385,0.0690080001950264,293.17822265625,297.1499938964844,293.1499938964844,0.0384577773511409,-935.7694091796876,304.1526184082031,0.6578487157821655,0.0838675945997238,0.0594222508370876,293.17510986328125,297.1499938964844,293.1499938964844,0.0521318428218364,-1502.919677734375,304.15216064453125,0.6986375451087952,0.0997332111001014,0.0954402461647987,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.546497642993927,0.050000000745058,0.2289653420448303,291.1530456542969,291.1499938964844,272.631591796875,271.775634765625,284.23321533203125,293.31103515625,291.15313720703125,1.0,0.1628412455320358,1.0,1.0,0.9952751994132996,1.0,-0.6108232736587524,0.2683727145195007,0.3424505591392517,0.0842494592070579,0.0,0.0,0.1393267810344696,25.46377944946289,25.0,0.3712879717350006,-4267.87744140625,39.40374374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21954345703125,304.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.0938676223158836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149912774562835,0.1149955093860626,-4.234325388097204e-06,0.0,9.52637055888772e-05,0.0,0.0,4.471359252929688,0.0,0.0,0.0,0.2720582783222198,4.0,0.0,1.0
307920,293.1665344238281,297.1499938964844,293.1499938964844,0.0205771066248416,-884.323486328125,304.15106201171875,0.5933139324188232,0.0614200234413147,0.0561620853841304,293.1767272949219,297.1499938964844,293.1499938964844,0.0279810298234224,-1086.6929931640625,304.1522827148437,0.6260261535644531,0.0717962980270385,0.0690080001950264,293.17822265625,297.1499938964844,293.1499938964844,0.0384577773511409,-935.7694091796876,304.1526184082031,0.6578487157821655,0.0838675945997238,0.0594222508370876,293.17510986328125,297.1499938964844,293.1499938964844,0.0521318428218364,-1502.919677734375,304.15216064453125,0.6986375451087952,0.0997332111001014,0.0954402461647987,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.546497642993927,0.050000000745058,0.2289653420448303,291.1530456542969,291.1499938964844,272.631591796875,271.775634765625,284.23321533203125,293.31103515625,291.15313720703125,1.0,0.1628412455320358,1.0,1.0,0.9952751994132996,1.0,-0.6108232736587524,0.2683727145195007,0.3424505591392517,0.0842494592070579,0.0,0.0,0.1393267810344696,25.46377944946289,25.0,0.3712879717350006,-4267.87744140625,39.40374374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21954345703125,304.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.0938676223158836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149912774562835,0.1149955093860626,-4.234325388097204e-06,0.0,9.52637055888772e-05,0.0,0.0,4.471359252929688,0.0,0.0,0.0,0.2720582783222198,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204078461974859,-880.6824951171875,304.1510009765625,0.5924479961395264,0.0611699074506759,0.0559334084391593,293.175537109375,297.1499938964844,293.1499938964844,0.0277100801467895,-1080.0474853515625,304.1519775390625,0.6248852610588074,0.0713609680533409,0.068590372800827,293.17730712890625,297.1499938964844,293.1499938964844,0.0379929021000862,-929.8753662109376,304.15252685546875,0.6565057039260864,0.0833411961793899,0.0590507835149765,293.174072265625,297.1499938964844,293.1499938964844,0.0517621748149395,-1496.433349609375,304.15203857421875,0.6976409554481506,0.0993087068200111,0.0950328931212425,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5465537309646606,0.050000000745058,0.2289633452892303,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.2325134277344,293.31121826171875,291.1536865234375,1.0,0.1626272499561309,1.0,1.0,0.9949986338615416,1.0,-0.6091105341911316,0.2676115930080414,0.3414989411830902,0.0839937403798103,0.0,0.0,0.1388129889965057,25.439069747924805,25.0,0.7671285271644592,-4256.9462890625,39.19544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.0938805937767028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147732064127922,0.1147774383425712,-4.234009338688338e-06,0.0,9.527686779620126e-05,0.0,0.0,4.462357521057129,0.0,0.0,0.0,0.2720244824886322,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204078461974859,-880.6824951171875,304.1510009765625,0.5924479961395264,0.0611699074506759,0.0559334084391593,293.175537109375,297.1499938964844,293.1499938964844,0.0277100801467895,-1080.0474853515625,304.1519775390625,0.6248852610588074,0.0713609680533409,0.068590372800827,293.17730712890625,297.1499938964844,293.1499938964844,0.0379929021000862,-929.8753662109376,304.15252685546875,0.6565057039260864,0.0833411961793899,0.0590507835149765,293.174072265625,297.1499938964844,293.1499938964844,0.0517621748149395,-1496.433349609375,304.15203857421875,0.6976409554481506,0.0993087068200111,0.0950328931212425,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5465537309646606,0.050000000745058,0.2289633452892303,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.2325134277344,293.31121826171875,291.1536865234375,1.0,0.1626272499561309,1.0,1.0,0.9949986338615416,1.0,-0.6091105341911316,0.2676115930080414,0.3414989411830902,0.0839937403798103,0.0,0.0,0.1388129889965057,25.439069747924805,25.0,0.7671285271644592,-4256.9462890625,39.19544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.0938805937767028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147732064127922,0.1147774383425712,-4.234009338688338e-06,0.0,9.527686779620126e-05,0.0,0.0,4.462357521057129,0.0,0.0,0.0,0.2720244824886322,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203272067010402,-878.939697265625,304.1509704589844,0.5920315384864807,0.0610502250492572,0.055824015289545,293.1749572753906,297.1499938964844,293.1499938964844,0.0275829546153545,-1076.8447265625,304.15185546875,0.6243317127227783,0.0711509585380554,0.0683889836072921,293.1768493652344,297.1499938964844,293.1499938964844,0.0377664417028427,-927.0016479492188,304.1524658203125,0.6558501124382019,0.0830845460295677,0.0588697157800197,293.1735534667969,297.1499938964844,293.1499938964844,0.0515840202569961,-1493.3101806640625,304.1520080566406,0.697159469127655,0.0991044044494628,0.0948368608951568,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5465801954269409,0.050000000745058,0.2289623916149139,291.15386962890625,291.1499938964844,272.6276550292969,271.77294921875,284.232177734375,293.311279296875,291.1539611816406,1.0,0.1625244915485382,1.0,1.0,0.9948603510856628,1.0,-0.6082838773727417,0.267240971326828,0.3410429060459137,0.0838780924677848,0.0,0.0,0.1385273933410644,25.42738151550293,25.0,0.8321205973625183,-4251.60107421875,39.09542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,304.3216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0939031839370727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146501824259758,0.1146544143557548,-4.233825166011229e-06,0.0,9.529979433864356e-05,0.0,0.0,4.457274436950684,0.0,0.0,0.0,0.2720053195953369,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202490873634815,-877.246337890625,304.15093994140625,0.5916258096694946,0.0609340034425258,0.0557177774608135,293.17437744140625,297.1499938964844,293.1499938964844,0.0274587497115135,-1073.7164306640625,304.1517333984375,0.6237887740135193,0.0709458366036415,0.0681922957301139,293.1763916015625,297.1499938964844,293.1499938964844,0.0375438146293163,-924.1748657226562,304.1524353027344,0.6552047729492188,0.0828321129083633,0.0586916357278823,293.1730651855469,297.1499938964844,293.1499938964844,0.0514101721346378,-1490.26416015625,304.1519470214844,0.6966888904571533,0.0989052504301071,0.0946457609534263,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5466058254241943,0.050000000745058,0.2289614826440811,291.1541442871094,291.1499938964844,272.6260070800781,271.7718811035156,284.2318420410156,293.3113708496094,291.1542663574219,1.0,0.1624244302511215,1.0,1.0,0.9947185516357422,1.0,-0.6074761748313904,0.2668765783309936,0.3405995965003967,0.0837706625461578,0.0,0.0,0.1382224708795547,25.41611671447754,25.0,0.8640556335449219,-4246.36474609375,38.99803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.97265625,18000.0,0.0,0.0,0.0939320996403694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145188957452774,0.1145231276750564,-4.233626441418892e-06,0.0,9.532913827570157e-05,0.0,0.0,4.45184850692749,0.0,0.0,0.0,0.2719848155975342,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201002024114131,-874.0050659179688,304.15087890625,0.5908463001251221,0.0607117116451263,0.0555145628750324,293.1733093261719,297.1499938964844,293.1499938964844,0.0272117368876934,-1067.67919921875,304.1515808105469,0.6227338910102844,0.0705497339367866,0.0678125694394111,293.175537109375,297.1499938964844,293.1499938964844,0.0371098220348358,-918.6588134765624,304.15234375,0.6539445519447327,0.0823395773768425,0.058344230055809,293.17205810546875,297.1499938964844,293.1499938964844,0.0510752536356449,-1484.400634765625,304.15185546875,0.6957807540893555,0.0985221490263938,0.0942781046032905,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5466546416282654,0.050000000745058,0.2289597392082214,291.1547241210937,291.1499938964844,272.62225341796875,271.7694702148437,284.23114013671875,293.3115234375,291.15484619140625,1.0,0.1622321009635925,1.0,1.0,0.994434893131256,1.0,-0.6059163212776184,0.2661659121513366,0.3397504091262817,0.0835795775055885,0.0,0.0,0.1375524997711181,25.394773483276367,25.0,0.870695948600769,-4236.21484375,38.810829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0939967930316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142301857471466,0.1142344176769256,-4.233187155477936e-06,0.0,9.539479651721194e-05,0.0,0.0,4.439917087554932,0.0,0.0,0.0,0.2719396948814392,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201002024114131,-874.0050659179688,304.15087890625,0.5908463001251221,0.0607117116451263,0.0555145628750324,293.1733093261719,297.1499938964844,293.1499938964844,0.0272117368876934,-1067.67919921875,304.1515808105469,0.6227338910102844,0.0705497339367866,0.0678125694394111,293.175537109375,297.1499938964844,293.1499938964844,0.0371098220348358,-918.6588134765624,304.15234375,0.6539445519447327,0.0823395773768425,0.058344230055809,293.17205810546875,297.1499938964844,293.1499938964844,0.0510752536356449,-1484.400634765625,304.15185546875,0.6957807540893555,0.0985221490263938,0.0942781046032905,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5466546416282654,0.050000000745058,0.2289597392082214,291.1547241210937,291.1499938964844,272.62225341796875,271.7694702148437,284.23114013671875,293.3115234375,291.15484619140625,1.0,0.1622321009635925,1.0,1.0,0.994434893131256,1.0,-0.6059163212776184,0.2661659121513366,0.3397504091262817,0.0835795775055885,0.0,0.0,0.1375524997711181,25.394773483276367,25.0,0.870695948600769,-4236.21484375,38.810829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0939967930316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142301857471466,0.1142344176769256,-4.233187155477936e-06,0.0,9.539479651721194e-05,0.0,0.0,4.439917087554932,0.0,0.0,0.0,0.2719396948814392,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.019960593432188,-870.9491577148438,304.1508178710937,0.5901075601577759,0.0605022571980953,0.0553230307996273,293.1722412109375,297.1499938964844,293.1499938964844,0.026950366795063,-1061.9173583984375,304.1514892578125,0.6217170357704163,0.0701712518930435,0.0674497932195663,293.1746826171875,297.1499938964844,293.1499938964844,0.0366901420056819,-913.3172607421876,304.1522521972656,0.6527226567268372,0.0818625167012214,0.0580077953636646,293.1711120605469,297.1499938964844,293.1499938964844,0.0507567562162876,-1478.83056640625,304.1517639160156,0.6949147582054138,0.0981583967804908,0.0939289480447769,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5467004179954529,0.050000000745058,0.2289581000804901,291.1553039550781,291.1499938964844,272.6178894042969,271.7667541503906,284.2304382324219,293.3116760253906,291.1553955078125,1.0,0.1620494127273559,1.0,1.0,0.99415123462677,1.0,-0.6044263243675232,0.2654795348644256,0.3389467895030975,0.0834149196743965,0.0,0.0,0.1368070691823959,25.374849319458008,25.0,0.8211236596107483,-4226.48388671875,38.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,304.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.094053640961647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139081493020057,0.1139123886823654,-4.232693299854873e-06,0.0,9.54524875851348e-05,0.0,0.0,4.426609516143799,0.0,0.0,0.0,0.271889328956604,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.019960593432188,-870.9491577148438,304.1508178710937,0.5901075601577759,0.0605022571980953,0.0553230307996273,293.1722412109375,297.1499938964844,293.1499938964844,0.026950366795063,-1061.9173583984375,304.1514892578125,0.6217170357704163,0.0701712518930435,0.0674497932195663,293.1746826171875,297.1499938964844,293.1499938964844,0.0366901420056819,-913.3172607421876,304.1522521972656,0.6527226567268372,0.0818625167012214,0.0580077953636646,293.1711120605469,297.1499938964844,293.1499938964844,0.0507567562162876,-1478.83056640625,304.1517639160156,0.6949147582054138,0.0981583967804908,0.0939289480447769,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5467004179954529,0.050000000745058,0.2289581000804901,291.1553039550781,291.1499938964844,272.6178894042969,271.7667541503906,284.2304382324219,293.3116760253906,291.1553955078125,1.0,0.1620494127273559,1.0,1.0,0.99415123462677,1.0,-0.6044263243675232,0.2654795348644256,0.3389467895030975,0.0834149196743965,0.0,0.0,0.1368070691823959,25.374849319458008,25.0,0.8211236596107483,-4226.48388671875,38.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,304.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.094053640961647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139081493020057,0.1139123886823654,-4.232693299854873e-06,0.0,9.54524875851348e-05,0.0,0.0,4.426609516143799,0.0,0.0,0.0,0.271889328956604,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.019830273464322,-868.0824584960938,304.1507568359375,0.5894101858139038,0.0603057257831096,0.0551432333886623,293.1712646484375,297.1499938964844,293.1499938964844,0.0266506895422935,-1056.430908203125,304.1514892578125,0.6207372546195984,0.069810040295124,0.0671036466956138,293.17388916015625,297.1499938964844,293.1499938964844,0.0362849347293376,-908.1526489257812,304.1521911621094,0.6515387296676636,0.0814008936285972,0.0576822832226753,293.170166015625,297.1499938964844,293.1499938964844,0.0504551827907562,-1473.5623779296875,304.15167236328125,0.694091796875,0.0978142470121383,0.0935984775424003,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5467430353164673,0.050000000745058,0.2289565801620483,291.15582275390625,291.1499938964844,272.6130065917969,271.7637634277344,284.2295837402344,293.31182861328125,291.1559143066406,1.0,0.1618761420249939,1.0,1.0,0.9938653707504272,1.0,-0.6030060648918152,0.2648213505744934,0.3381847143173218,0.0832679197192192,0.0,0.0,0.135993555188179,25.35623550415039,25.0,0.7104936838150024,-4217.19384765625,38.46451187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,304.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0940849184989929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135554611682891,0.1135596930980682,-4.232146238791756e-06,0.0,9.548423258820549e-05,0.0,0.0,4.41203498840332,0.0,0.0,0.0,0.2718340456485748,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019830273464322,-868.0824584960938,304.1507568359375,0.5894101858139038,0.0603057257831096,0.0551432333886623,293.1712646484375,297.1499938964844,293.1499938964844,0.0266506895422935,-1056.430908203125,304.1514892578125,0.6207372546195984,0.069810040295124,0.0671036466956138,293.17388916015625,297.1499938964844,293.1499938964844,0.0362849347293376,-908.1526489257812,304.1521911621094,0.6515387296676636,0.0814008936285972,0.0576822832226753,293.170166015625,297.1499938964844,293.1499938964844,0.0504551827907562,-1473.5623779296875,304.15167236328125,0.694091796875,0.0978142470121383,0.0935984775424003,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5467430353164673,0.050000000745058,0.2289565801620483,291.15582275390625,291.1499938964844,272.6130065917969,271.7637634277344,284.2295837402344,293.31182861328125,291.1559143066406,1.0,0.1618761420249939,1.0,1.0,0.9938653707504272,1.0,-0.6030060648918152,0.2648213505744934,0.3381847143173218,0.0832679197192192,0.0,0.0,0.135993555188179,25.35623550415039,25.0,0.7104936838150024,-4217.19384765625,38.46451187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,304.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0940849184989929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135554611682891,0.1135596930980682,-4.232146238791756e-06,0.0,9.548423258820549e-05,0.0,0.0,4.41203498840332,0.0,0.0,0.0,0.2718340456485748,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197085123509168,-865.392578125,304.15069580078125,0.5887508392333984,0.0601210258901119,0.0549741722643375,293.1703186035156,297.1499938964844,293.1499938964844,0.0263736993074417,-1051.1806640625,304.1514587402344,0.6197897791862488,0.0694644078612327,0.0667724087834358,293.1731262207031,297.1499938964844,293.1499938964844,0.035893153399229,-903.152099609375,304.152099609375,0.6503890156745911,0.080953262746334,0.0573666654527187,293.16925048828125,297.1499938964844,293.1499938964844,0.0501695051789283,-1468.5780029296875,304.151611328125,0.6933082342147827,0.097488135099411,0.0932852104306221,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.546782374382019,0.050000000745058,0.2289551794528961,291.1562194824219,291.1499938964844,272.6075744628906,271.760498046875,284.2284545898437,293.3119812011719,291.1562805175781,1.0,0.1617112010717392,1.0,1.0,0.9935795068740844,1.0,-0.6016492247581482,0.2641931772232055,0.337456077337265,0.0831269919872284,0.0,0.0,0.1351334899663925,25.33870887756348,25.0,0.5306960940361023,-4208.34228515625,38.30422592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,304.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.094080664217472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131810247898101,0.1131852567195892,-4.231558705214411e-06,0.0,9.547991794534028e-05,0.0,0.0,4.396562099456787,0.0,0.0,0.0,0.2717753052711487,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197085123509168,-865.392578125,304.15069580078125,0.5887508392333984,0.0601210258901119,0.0549741722643375,293.1703186035156,297.1499938964844,293.1499938964844,0.0263736993074417,-1051.1806640625,304.1514587402344,0.6197897791862488,0.0694644078612327,0.0667724087834358,293.1731262207031,297.1499938964844,293.1499938964844,0.035893153399229,-903.152099609375,304.152099609375,0.6503890156745911,0.080953262746334,0.0573666654527187,293.16925048828125,297.1499938964844,293.1499938964844,0.0501695051789283,-1468.5780029296875,304.151611328125,0.6933082342147827,0.097488135099411,0.0932852104306221,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.546782374382019,0.050000000745058,0.2289551794528961,291.1562194824219,291.1499938964844,272.6075744628906,271.760498046875,284.2284545898437,293.3119812011719,291.1562805175781,1.0,0.1617112010717392,1.0,1.0,0.9935795068740844,1.0,-0.6016492247581482,0.2641931772232055,0.337456077337265,0.0831269919872284,0.0,0.0,0.1351334899663925,25.33870887756348,25.0,0.5306960940361023,-4208.34228515625,38.30422592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,304.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.094080664217472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131810247898101,0.1131852567195892,-4.231558705214411e-06,0.0,9.547991794534028e-05,0.0,0.0,4.396562099456787,0.0,0.0,0.0,0.2717753052711487,4.0,0.0,1.0
308700,293.1617126464844,297.1499938964844,293.1499938964844,0.0196508709341287,-864.1156005859375,304.15069580078125,0.5884355902671814,0.0600331574678421,0.0548936985433101,293.1698608398437,297.1499938964844,293.1499938964844,0.0262422505766153,-1048.6466064453125,304.15142822265625,0.6193280816078186,0.0692974030971527,0.0666123703122139,293.1727294921875,297.1499938964844,293.1499938964844,0.0357023738324642,-900.7145385742188,304.1520690917969,0.6498269438743591,0.0807346999645233,0.0572125650942325,293.1688232421875,297.1499938964844,293.1499938964844,0.0500328056514263,-1466.1954345703125,304.15155029296875,0.6929314732551575,0.0973319262266159,0.0931350886821746,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5468007922172546,0.050000000745058,0.2289545238018036,291.1563720703125,291.1499938964844,272.60467529296875,271.7587585449219,284.2277526855469,293.3120422363281,291.1564025878906,1.0,0.1616318076848983,1.0,1.0,0.9934365749359132,1.0,-0.6009947061538696,0.2638916671276092,0.3371030390262604,0.0830559059977531,0.0,0.0,0.1346931159496307,25.330320358276367,25.0,0.4133219122886657,-4204.0986328125,38.22713851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519775390625,304.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.0940627455711364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129885390400886,0.1129927709698677,-4.231253569741966e-06,0.0,9.546172805130482e-05,0.0,0.0,4.388607501983643,0.0,0.0,0.0,0.2717450559139251,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0195955242961645,-862.8875732421875,304.1506652832031,0.5881307125091553,0.0599484741687774,0.0548161081969738,293.1694030761719,297.1499938964844,293.1499938964844,0.0261146463453769,-1046.1798095703125,304.1513977050781,0.6188749074935913,0.0691344514489173,0.0664562135934829,293.17236328125,297.1499938964844,293.1499938964844,0.0355152264237403,-898.3217163085938,304.15203857421875,0.6492738723754883,0.0805198401212692,0.0570610761642456,293.1683654785156,297.1499938964844,293.1499938964844,0.0499005392193794,-1463.8916015625,304.1515197753906,0.6925654411315918,0.0971805900335311,0.0929896086454391,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5468182563781738,0.050000000745058,0.2289538979530334,291.1564636230469,291.1499938964844,272.6016845703125,271.7569885253906,284.2269287109375,293.3121337890625,291.156494140625,1.0,0.1615545451641082,1.0,1.0,0.9932921528816224,1.0,-0.6003570556640625,0.2635995149612427,0.3367575109004974,0.0829834192991256,0.0,0.0,0.1342510133981704,25.322179794311523,25.0,0.2814424633979797,-4199.99609375,38.15216827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,304.256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.0940328687429428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127946823835372,0.1127989143133163,-4.230943432048662e-06,0.0,9.543140913592651e-05,0.0,0.0,4.380595207214356,0.0,0.0,0.0,0.2717145383358001,4.0,0.0,1.0
308820,293.1607666015625,297.1499938964844,293.1499938964844,0.0194909758865833,-860.5628051757812,304.1506042480469,0.5875488519668579,0.059787631034851,0.0546686388552188,293.1685485839844,297.1499938964844,293.1499938964844,0.0258691571652889,-1041.4180908203125,304.1513366699219,0.617990255355835,0.0688191428780555,0.0661540552973747,293.1716613769531,297.1499938964844,293.1499938964844,0.0351506471633911,-893.6555786132812,304.1519775390625,0.6481914520263672,0.080099917948246,0.0567650124430656,293.1675109863281,297.1499938964844,293.1499938964844,0.049647893756628,-1459.49609375,304.15142822265625,0.6918622255325317,0.0968909263610839,0.0927110165357589,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5468508005142212,0.050000000745058,0.2289527356624603,291.1565246582031,291.1499938964844,272.5953369140625,271.7532958984375,284.2248840332031,293.3122863769531,291.156494140625,1.0,0.1614055633544922,1.0,1.0,0.9930031895637512,1.0,-0.599126398563385,0.2630416452884674,0.3360847532749176,0.0828308686614036,0.0,0.0,0.1333773136138916,25.30650329589844,25.0,-0.0076617468148469,-4192.20751953125,38.00780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,304.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0939412415027618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124099940061569,0.1124142259359359,-4.230320882925298e-06,0.0,9.533841512165964e-05,0.0,0.0,4.364694118499756,0.0,0.0,0.0,0.2716538608074188,4.0,0.0,1.0
308880,293.1607666015625,297.1499938964844,293.1499938964844,0.0194909758865833,-860.5628051757812,304.1506042480469,0.5875488519668579,0.059787631034851,0.0546686388552188,293.1685485839844,297.1499938964844,293.1499938964844,0.0258691571652889,-1041.4180908203125,304.1513366699219,0.617990255355835,0.0688191428780555,0.0661540552973747,293.1716613769531,297.1499938964844,293.1499938964844,0.0351506471633911,-893.6555786132812,304.1519775390625,0.6481914520263672,0.080099917948246,0.0567650124430656,293.1675109863281,297.1499938964844,293.1499938964844,0.049647893756628,-1459.49609375,304.15142822265625,0.6918622255325317,0.0968909263610839,0.0927110165357589,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5468508005142212,0.050000000745058,0.2289527356624603,291.1565246582031,291.1499938964844,272.5953369140625,271.7532958984375,284.2248840332031,293.3122863769531,291.156494140625,1.0,0.1614055633544922,1.0,1.0,0.9930031895637512,1.0,-0.599126398563385,0.2630416452884674,0.3360847532749176,0.0828308686614036,0.0,0.0,0.1333773136138916,25.30650329589844,25.0,-0.0076617468148469,-4192.20751953125,38.00780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,304.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0939412415027618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124099940061569,0.1124142259359359,-4.230320882925298e-06,0.0,9.533841512165964e-05,0.0,0.0,4.364694118499756,0.0,0.0,0.0,0.2716538608074188,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0193942785263061,-858.4072875976562,304.15057373046875,0.5870031118392944,0.0596377551555633,0.0545310676097869,293.167724609375,297.1499938964844,293.1499938964844,0.0256358683109283,-1036.873291015625,304.1512756347656,0.6171326041221619,0.0685171484947204,0.065864659845829,293.17095947265625,297.1499938964844,293.1499938964844,0.0347984880208969,-889.1419677734375,304.1518859863281,0.6471394896507263,0.079692505300045,0.0564777515828609,293.16668701171875,297.1499938964844,293.1499938964844,0.0494105890393257,-1455.37353515625,304.1513671875,0.6911962628364563,0.0966179892420768,0.0924483239650726,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5468802452087402,0.050000000745058,0.2289516925811767,291.1563415527344,291.1499938964844,272.5885925292969,271.7494201660156,284.22235107421875,293.3124389648437,291.1562805175781,1.0,0.1612635105848312,1.0,1.0,0.99271422624588,1.0,-0.5979527235031128,0.2625185549259186,0.3354341387748718,0.082666166126728,0.0,0.0,0.1325387954711914,25.291534423828125,25.0,-0.3089253008365631,-4185.00048828125,37.87046051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,304.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0938110426068306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120386868715286,0.112042911350727,-4.229709702485707e-06,0.0,9.520628373138608e-05,0.0,0.0,4.349343776702881,0.0,0.0,0.0,0.2715951204299927,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0193942785263061,-858.4072875976562,304.15057373046875,0.5870031118392944,0.0596377551555633,0.0545310676097869,293.167724609375,297.1499938964844,293.1499938964844,0.0256358683109283,-1036.873291015625,304.1512756347656,0.6171326041221619,0.0685171484947204,0.065864659845829,293.17095947265625,297.1499938964844,293.1499938964844,0.0347984880208969,-889.1419677734375,304.1518859863281,0.6471394896507263,0.079692505300045,0.0564777515828609,293.16668701171875,297.1499938964844,293.1499938964844,0.0494105890393257,-1455.37353515625,304.1513671875,0.6911962628364563,0.0966179892420768,0.0924483239650726,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5468802452087402,0.050000000745058,0.2289516925811767,291.1563415527344,291.1499938964844,272.5885925292969,271.7494201660156,284.22235107421875,293.3124389648437,291.1562805175781,1.0,0.1612635105848312,1.0,1.0,0.99271422624588,1.0,-0.5979527235031128,0.2625185549259186,0.3354341387748718,0.082666166126728,0.0,0.0,0.1325387954711914,25.291534423828125,25.0,-0.3089253008365631,-4185.00048828125,37.87046051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,304.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0938110426068306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120386868715286,0.112042911350727,-4.229709702485707e-06,0.0,9.520628373138608e-05,0.0,0.0,4.349343776702881,0.0,0.0,0.0,0.2715951204299927,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193056352436542,-856.427490234375,304.1505432128906,0.5864962339401245,0.0594993233680725,0.0544038116931915,293.1669311523437,297.1499938964844,293.1499938964844,0.0254147499799728,-1032.547607421875,304.1512145996094,0.6163032650947571,0.0682286545634269,0.0655881762504577,293.1702880859375,297.1499938964844,293.1499938964844,0.0344590246677398,-884.78466796875,304.1518249511719,0.6461194157600403,0.0792979672551155,0.0561995469033718,293.1658630371094,297.1499938964844,293.1499938964844,0.0491891987621784,-1451.5333251953125,304.1512756347656,0.6905699968338013,0.0963624492287635,0.0922021344304084,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5469071269035339,0.050000000745058,0.2289507389068603,291.156005859375,291.1499938964844,272.5814514160156,271.74542236328125,284.2193298339844,293.3125915527344,291.1558837890625,1.0,0.161128431558609,1.0,1.0,0.992424249649048,1.0,-0.5968376994132996,0.2620303630828857,0.3348073363304138,0.0824910476803779,0.0,0.0,0.1317625045776367,25.277219772338867,25.0,-0.583911120891571,-4178.4365234375,37.74020004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,304.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0936464965343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111692689359188,0.1116969138383865,-4.229130354360677e-06,0.0,9.503928595222531e-05,0.0,0.0,4.335036277770996,0.0,0.0,0.0,0.2715402543544769,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193056352436542,-856.427490234375,304.1505432128906,0.5864962339401245,0.0594993233680725,0.0544038116931915,293.1669311523437,297.1499938964844,293.1499938964844,0.0254147499799728,-1032.547607421875,304.1512145996094,0.6163032650947571,0.0682286545634269,0.0655881762504577,293.1702880859375,297.1499938964844,293.1499938964844,0.0344590246677398,-884.78466796875,304.1518249511719,0.6461194157600403,0.0792979672551155,0.0561995469033718,293.1658630371094,297.1499938964844,293.1499938964844,0.0491891987621784,-1451.5333251953125,304.1512756347656,0.6905699968338013,0.0963624492287635,0.0922021344304084,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5469071269035339,0.050000000745058,0.2289507389068603,291.156005859375,291.1499938964844,272.5814514160156,271.74542236328125,284.2193298339844,293.3125915527344,291.1558837890625,1.0,0.161128431558609,1.0,1.0,0.992424249649048,1.0,-0.5968376994132996,0.2620303630828857,0.3348073363304138,0.0824910476803779,0.0,0.0,0.1317625045776367,25.277219772338867,25.0,-0.583911120891571,-4178.4365234375,37.74020004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,304.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0936464965343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111692689359188,0.1116969138383865,-4.229130354360677e-06,0.0,9.503928595222531e-05,0.0,0.0,4.335036277770996,0.0,0.0,0.0,0.2715402543544769,4.0,0.0,1.0
