time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192248690873384,-854.6206665039062,304.1504821777344,0.5860294103622437,0.0593723580241203,0.0542868822813034,293.1661682128906,297.1499938964844,293.1499938964844,0.025205235928297,-1028.4320068359375,304.1511535644531,0.6155023574829102,0.0679533258080482,0.0653242468833923,293.1696472167969,297.1499938964844,293.1499938964844,0.0341318883001804,-880.578857421875,304.1517639160156,0.6451314091682434,0.0789161697030067,0.0559302866458892,293.1650390625,297.1499938964844,293.1499938964844,0.0489834621548652,-1447.9697265625,304.15118408203125,0.6899845004081726,0.0961242467164993,0.0919724032282829,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5469322800636292,0.050000000745058,0.2289498597383499,291.15545654296875,291.1499938964844,272.5740051269531,271.74127197265625,284.21588134765625,293.3127746582031,291.15533447265625,1.0,0.1610000729560852,1.0,1.0,0.9921342730522156,1.0,-0.5957807302474976,0.261574923992157,0.3342057764530182,0.0823096185922622,0.0,0.0,0.1310681849718094,25.263473510742188,25.0,-0.79665207862854,-4172.52734375,37.616825103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,304.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0934564024209976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113812997937202,0.1113855242729187,-4.228599664202193e-06,0.0,9.484636393608524e-05,0.0,0.0,4.322156429290772,0.0,0.0,0.0,0.2714906930923462,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192248690873384,-854.6206665039062,304.1504821777344,0.5860294103622437,0.0593723580241203,0.0542868822813034,293.1661682128906,297.1499938964844,293.1499938964844,0.025205235928297,-1028.4320068359375,304.1511535644531,0.6155023574829102,0.0679533258080482,0.0653242468833923,293.1696472167969,297.1499938964844,293.1499938964844,0.0341318883001804,-880.578857421875,304.1517639160156,0.6451314091682434,0.0789161697030067,0.0559302866458892,293.1650390625,297.1499938964844,293.1499938964844,0.0489834621548652,-1447.9697265625,304.15118408203125,0.6899845004081726,0.0961242467164993,0.0919724032282829,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5469322800636292,0.050000000745058,0.2289498597383499,291.15545654296875,291.1499938964844,272.5740051269531,271.74127197265625,284.21588134765625,293.3127746582031,291.15533447265625,1.0,0.1610000729560852,1.0,1.0,0.9921342730522156,1.0,-0.5957807302474976,0.261574923992157,0.3342057764530182,0.0823096185922622,0.0,0.0,0.1310681849718094,25.263473510742188,25.0,-0.79665207862854,-4172.52734375,37.616825103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,304.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0934564024209976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113812997937202,0.1113855242729187,-4.228599664202193e-06,0.0,9.484636393608524e-05,0.0,0.0,4.322156429290772,0.0,0.0,0.0,0.2714906930923462,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0191875305026769,-853.7843627929688,304.1504821777344,0.5858123302459717,0.0593134090304374,0.0542324930429458,293.1658020019531,297.1499938964844,293.1499938964844,0.0251048617064952,-1026.4542236328125,304.151123046875,0.6151134371757507,0.0678207576274871,0.0651971474289894,293.1693115234375,297.1499938964844,293.1499938964844,0.033973041921854,-878.5339965820312,304.1517333984375,0.6446502804756165,0.0787302553653717,0.0557991527020931,293.1646423339844,297.1499938964844,293.1499938964844,0.0488866716623306,-1446.2947998046875,304.1511535644531,0.6897082328796387,0.0960119813680648,0.0918640121817588,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5469444394111633,0.050000000745058,0.2289494276046753,291.1551513671875,291.1499938964844,272.5701599121094,271.7391662597656,284.21405029296875,293.3128356933594,291.155029296875,1.0,0.160938486456871,1.0,1.0,0.9919893145561218,1.0,-0.5952749252319336,0.2613590657711029,0.3339158594608307,0.0822185352444648,0.0,0.0,0.1307576149702072,25.256799697875977,25.0,-0.8726899027824402,-4169.822265625,37.55778884887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,304.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.095703125,18000.0,0.0,0.0,0.0933547690510749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112412959337234,0.1112455278635025,-4.228358193358872e-06,0.0,9.47432272369042e-05,0.0,0.0,4.31636381149292,0.0,0.0,0.0,0.2714683413505554,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191519558429718,-852.9869384765625,304.15045166015625,0.5856049656867981,0.0592571198940277,0.0541805066168308,293.1654663085937,297.1499938964844,293.1499938964844,0.0250070020556449,-1024.52197265625,304.151123046875,0.6147311925888062,0.0676911473274231,0.0650728568434715,293.16900634765625,297.1499938964844,293.1499938964844,0.033816922456026,-876.5223999023438,304.1517028808594,0.6441767811775208,0.0785472467541694,0.0556700639426708,293.1642761230469,297.1499938964844,293.1499938964844,0.0487933941185474,-1444.681640625,304.151123046875,0.6894417405128479,0.0959037244319915,0.0917594209313392,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.546956479549408,0.050000000745058,0.2289489954710006,291.15484619140625,291.1499938964844,272.5662536621094,271.737060546875,284.212158203125,293.3129272460937,291.1546936035156,1.0,0.160878375172615,1.0,1.0,0.9918436408042908,1.0,-0.5947824120521545,0.2611498236656189,0.333632618188858,0.0821280032396316,0.0,0.0,0.1304695308208465,25.25023078918457,25.0,-0.9299580454826356,-4167.2587890625,37.50029373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888122558594,304.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.0932509675621986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111110746860504,0.1111152991652488,-4.22813127443078e-06,0.0,9.463787864660844e-05,0.0,0.0,4.310975074768066,0.0,0.0,0.0,0.2714475095272064,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0190864447504282,-851.516845703125,304.1504211425781,0.5852225422859192,0.0591532215476036,0.0540843307971954,293.1647644042969,297.1499938964844,293.1499938964844,0.0248192027211189,-1020.8023681640624,304.15106201171875,0.6139892935752869,0.0674414485692977,0.0648333355784416,293.1683959960937,297.1499938964844,293.1499938964844,0.0335133522748947,-872.6050415039062,304.1516418457031,0.6432546973228455,0.0781906694173812,0.055418487638235,293.1634826660156,297.1499938964844,293.1499938964844,0.0486181154847145,-1441.6527099609375,304.1510314941406,0.6889412999153137,0.0957002118229866,0.0915625691413879,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.546980619430542,0.050000000745058,0.2289481461048126,291.1541442871094,291.1499938964844,272.5582275390625,271.7327880859375,284.208251953125,293.3130798339844,291.15399169921875,1.0,0.1607629060745239,1.0,1.0,0.991552233695984,1.0,-0.5938403606414795,0.2607510089874267,0.3330893218517303,0.0819524005055427,0.0,0.0,0.1299670338630676,25.23740768432617,25.0,-0.9882853031158448,-4162.5615234375,37.39021682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,304.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0930416956543922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108828037977218,0.1108870357275009,-4.227728823025245e-06,0.0,9.442549344385044e-05,0.0,0.0,4.301526546478272,0.0,0.0,0.0,0.2714109420776367,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0190864447504282,-851.516845703125,304.1504211425781,0.5852225422859192,0.0591532215476036,0.0540843307971954,293.1647644042969,297.1499938964844,293.1499938964844,0.0248192027211189,-1020.8023681640624,304.15106201171875,0.6139892935752869,0.0674414485692977,0.0648333355784416,293.1683959960937,297.1499938964844,293.1499938964844,0.0335133522748947,-872.6050415039062,304.1516418457031,0.6432546973228455,0.0781906694173812,0.055418487638235,293.1634826660156,297.1499938964844,293.1499938964844,0.0486181154847145,-1441.6527099609375,304.1510314941406,0.6889412999153137,0.0957002118229866,0.0915625691413879,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.546980619430542,0.050000000745058,0.2289481461048126,291.1541442871094,291.1499938964844,272.5582275390625,271.7327880859375,284.208251953125,293.3130798339844,291.15399169921875,1.0,0.1607629060745239,1.0,1.0,0.991552233695984,1.0,-0.5938403606414795,0.2607510089874267,0.3330893218517303,0.0819524005055427,0.0,0.0,0.1299670338630676,25.23740768432617,25.0,-0.9882853031158448,-4162.5615234375,37.39021682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,304.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0930416956543922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108828037977218,0.1108870357275009,-4.227728823025245e-06,0.0,9.442549344385044e-05,0.0,0.0,4.301526546478272,0.0,0.0,0.0,0.2714109420776367,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190278999507427,-850.2010498046875,304.1503601074219,0.5848816633224487,0.0590602271258831,0.0539979375898838,293.1640930175781,297.1499938964844,293.1499938964844,0.0246410463005304,-1017.2590942382812,304.1510009765625,0.6132757663726807,0.0672035366296768,0.0646049976348877,293.16778564453125,297.1499938964844,293.1499938964844,0.0332204475998878,-868.8173828125,304.1515808105469,0.6423643827438354,0.0778458639979362,0.0551751442253589,293.1627197265625,297.1499938964844,293.1499938964844,0.0484567545354366,-1438.8668212890625,304.1509704589844,0.6884822845458984,0.0955129787325859,0.0913811177015304,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5470055937767029,0.050000000745058,0.2289472669363021,291.1534423828125,291.1499938964844,272.54998779296875,271.7284851074219,284.2042541503906,293.313232421875,291.1532897949219,1.0,0.1606532633304596,1.0,1.0,0.9912608861923218,1.0,-0.592951774597168,0.2603744566440582,0.3325773179531097,0.0817887634038925,0.0,0.0,0.1295545548200607,25.22493362426757,25.0,-0.9827814102172852,-4158.35595703125,37.28621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,304.218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.703125,18000.0,0.0,0.0,0.0928376019001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106941848993301,0.1106984093785286,-4.227390945743537e-06,0.0,9.421836875844748e-05,0.0,0.0,4.293715476989746,0.0,0.0,0.0,0.271380603313446,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190278999507427,-850.2010498046875,304.1503601074219,0.5848816633224487,0.0590602271258831,0.0539979375898838,293.1640930175781,297.1499938964844,293.1499938964844,0.0246410463005304,-1017.2590942382812,304.1510009765625,0.6132757663726807,0.0672035366296768,0.0646049976348877,293.16778564453125,297.1499938964844,293.1499938964844,0.0332204475998878,-868.8173828125,304.1515808105469,0.6423643827438354,0.0778458639979362,0.0551751442253589,293.1627197265625,297.1499938964844,293.1499938964844,0.0484567545354366,-1438.8668212890625,304.1509704589844,0.6884822845458984,0.0955129787325859,0.0913811177015304,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5470055937767029,0.050000000745058,0.2289472669363021,291.1534423828125,291.1499938964844,272.54998779296875,271.7284851074219,284.2042541503906,293.313232421875,291.1532897949219,1.0,0.1606532633304596,1.0,1.0,0.9912608861923218,1.0,-0.592951774597168,0.2603744566440582,0.3325773179531097,0.0817887634038925,0.0,0.0,0.1295545548200607,25.22493362426757,25.0,-0.9827814102172852,-4158.35595703125,37.28621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,304.218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.703125,18000.0,0.0,0.0,0.0928376019001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106941848993301,0.1106984093785286,-4.227390945743537e-06,0.0,9.421836875844748e-05,0.0,0.0,4.293715476989746,0.0,0.0,0.0,0.271380603313446,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0189765132963657,-849.044677734375,304.1503295898437,0.5845849514007568,0.058978583663702,0.0539217628538608,293.1634521484375,297.1499938964844,293.1499938964844,0.0244726408272981,-1013.89599609375,304.15093994140625,0.6125932335853577,0.066977821290493,0.0643882304430008,293.1672058105469,297.1499938964844,293.1499938964844,0.032938428223133,-865.1624755859375,304.1515197753906,0.6415074467658997,0.0775132328271865,0.0549403429031372,293.1619873046875,297.1499938964844,293.1499938964844,0.0483097620308399,-1436.3309326171875,304.15087890625,0.6880671977996826,0.0953427106142044,0.0912157148122787,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.547031819820404,0.050000000745058,0.2289463281631469,291.1527709960937,291.1499938964844,272.5409851074219,271.7246398925781,284.2000732421875,293.3134155273437,291.1526184082031,1.0,0.1605495512485504,1.0,1.0,0.9909684062004088,1.0,-0.5921187996864319,0.2600195109844208,0.3320992588996887,0.0816408842802047,0.0,0.0,0.1292308717966079,25.21277236938477,25.0,-0.9588667154312134,-4154.646484375,37.18842697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,304.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.0926472470164299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105446815490722,0.1105489134788513,-4.227118097333005e-06,0.0,9.402517753187568e-05,0.0,0.0,4.287520408630371,0.0,0.0,0.0,0.2713564932346344,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0189765132963657,-849.044677734375,304.1503295898437,0.5845849514007568,0.058978583663702,0.0539217628538608,293.1634521484375,297.1499938964844,293.1499938964844,0.0244726408272981,-1013.89599609375,304.15093994140625,0.6125932335853577,0.066977821290493,0.0643882304430008,293.1672058105469,297.1499938964844,293.1499938964844,0.032938428223133,-865.1624755859375,304.1515197753906,0.6415074467658997,0.0775132328271865,0.0549403429031372,293.1619873046875,297.1499938964844,293.1499938964844,0.0483097620308399,-1436.3309326171875,304.15087890625,0.6880671977996826,0.0953427106142044,0.0912157148122787,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.547031819820404,0.050000000745058,0.2289463281631469,291.1527709960937,291.1499938964844,272.5409851074219,271.7246398925781,284.2000732421875,293.3134155273437,291.1526184082031,1.0,0.1605495512485504,1.0,1.0,0.9909684062004088,1.0,-0.5921187996864319,0.2600195109844208,0.3320992588996887,0.0816408842802047,0.0,0.0,0.1292308717966079,25.21277236938477,25.0,-0.9588667154312134,-4154.646484375,37.18842697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,304.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.0926472470164299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105446815490722,0.1105489134788513,-4.227118097333005e-06,0.0,9.402517753187568e-05,0.0,0.0,4.287520408630371,0.0,0.0,0.0,0.2713564932346344,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189323779195547,-848.0513916015625,304.1502990722656,0.5843328237533569,0.0589082315564155,0.0538558289408683,293.1628112792969,297.1499938964844,293.1499938964844,0.0243141446262598,-1010.7190551757812,304.1509094238281,0.6119430065155029,0.0667643845081329,0.0641831457614898,293.1666564941406,297.1499938964844,293.1499938964844,0.0326673574745655,-861.6420288085938,304.1514587402344,0.6406833529472351,0.0771924927830696,0.0547139681875705,293.1612548828125,297.1499938964844,293.1499938964844,0.0481777228415012,-1434.0556640625,304.1508178710937,0.687697172164917,0.0951896458864212,0.0910666584968566,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5470595359802246,0.050000000745058,0.2289453446865081,291.1520690917969,291.1499938964844,272.5307006835937,271.7217102050781,284.1954345703125,293.3135681152344,291.15191650390625,1.0,0.1604517996311187,1.0,1.0,0.9906759858131408,1.0,-0.5913417935371399,0.2596862912178039,0.3316554725170135,0.0815088748931884,0.0,0.0,0.1290033906698227,25.20091438293457,25.0,-0.9994255304336548,-4151.4951171875,37.09685134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,304.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40625,18000.0,0.0,0.0,0.0924786031246185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104356795549392,0.1104399040341377,-4.226908913551597e-06,0.0,9.385402518091723e-05,0.0,0.0,4.282994747161865,0.0,0.0,0.0,0.2713387310504913,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189323779195547,-848.0513916015625,304.1502990722656,0.5843328237533569,0.0589082315564155,0.0538558289408683,293.1628112792969,297.1499938964844,293.1499938964844,0.0243141446262598,-1010.7190551757812,304.1509094238281,0.6119430065155029,0.0667643845081329,0.0641831457614898,293.1666564941406,297.1499938964844,293.1499938964844,0.0326673574745655,-861.6420288085938,304.1514587402344,0.6406833529472351,0.0771924927830696,0.0547139681875705,293.1612548828125,297.1499938964844,293.1499938964844,0.0481777228415012,-1434.0556640625,304.1508178710937,0.687697172164917,0.0951896458864212,0.0910666584968566,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5470595359802246,0.050000000745058,0.2289453446865081,291.1520690917969,291.1499938964844,272.5307006835937,271.7217102050781,284.1954345703125,293.3135681152344,291.15191650390625,1.0,0.1604517996311187,1.0,1.0,0.9906759858131408,1.0,-0.5913417935371399,0.2596862912178039,0.3316554725170135,0.0815088748931884,0.0,0.0,0.1290033906698227,25.20091438293457,25.0,-0.9994255304336548,-4151.4951171875,37.09685134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,304.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40625,18000.0,0.0,0.0,0.0924786031246185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104356795549392,0.1104399040341377,-4.226908913551597e-06,0.0,9.385402518091723e-05,0.0,0.0,4.282994747161865,0.0,0.0,0.0,0.2713387310504913,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189130250364542,-847.6163330078125,304.1502685546875,0.5842233896255493,0.058877270668745,0.0538266822695732,293.1625061035156,297.1499938964844,293.1499938964844,0.0242386106401681,-1009.201171875,304.15087890625,0.6116302013397217,0.0666622444987297,0.0640849769115448,293.1663818359375,297.1499938964844,293.1499938964844,0.0325358845293521,-859.9320068359375,304.15142822265625,0.6402834057807922,0.0770365074276924,0.0546038784086704,293.160888671875,297.1499938964844,293.1499938964844,0.0481174327433109,-1433.017822265625,304.1507873535156,0.6875292062759399,0.0951196178793907,0.0909983143210411,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5470738410949707,0.050000000745058,0.2289448380470276,291.1517028808594,291.1499938964844,272.5251159667969,271.7205505371094,284.19293212890625,293.31365966796875,291.15155029296875,1.0,0.1604051738977432,1.0,1.0,0.990529716014862,1.0,-0.5909742116928101,0.2595276832580566,0.3314465284347534,0.0814491584897041,0.0,0.0,0.1289303302764892,25.19510841369629,25.0,-1.025676727294922,-4150.16259765625,37.05338668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,304.2087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.0924046710133552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103983074426651,0.1104025319218635,-4.2268306970072445e-06,0.0,9.377899550599976e-05,0.0,0.0,4.281436920166016,0.0,0.0,0.0,0.2713325023651123,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0188951976597309,-847.2157592773438,304.1502685546875,0.584123432636261,0.0588486716151237,0.0537996925413608,293.1622314453125,297.1499938964844,293.1499938964844,0.0241651590913534,-1007.72265625,304.1508483886719,0.6113242506980896,0.0665626749396324,0.0639892816543579,293.1661071777344,297.1499938964844,293.1499938964844,0.0324066802859306,-858.2496948242188,304.15142822265625,0.639890193939209,0.0768829509615898,0.0544955246150493,293.1605224609375,297.1499938964844,293.1499938964844,0.0480603873729705,-1432.036376953125,304.1507263183594,0.6873709559440613,0.0950532779097557,0.0909335017204284,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5470885038375854,0.050000000745058,0.2289443165063858,291.1513366699219,291.1499938964844,272.51922607421875,271.7195739746094,284.1903686523437,293.3137512207031,291.15118408203125,1.0,0.1603598147630691,1.0,1.0,0.9903828501701356,1.0,-0.5906185507774353,0.2593734860420227,0.3312450349330902,0.081393264234066,0.0,0.0,0.1288812905550003,25.18937873840332,25.0,-1.0439225435256958,-4148.982421875,37.01124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,304.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.0923374816775322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103712543845176,0.1103754788637161,-4.226768851367524e-06,0.0,9.371080523123965e-05,0.0,0.0,4.280303478240967,0.0,0.0,0.0,0.2713279128074646,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.018864206969738,-846.520263671875,304.1502380371094,0.5839528441429138,0.058798898011446,0.053752414882183,293.16162109375,297.1499938964844,293.1499938964844,0.0240245927125215,-1004.8858032226562,304.1507873535156,0.6107345819473267,0.0663715302944183,0.0638055130839347,293.1655578613281,297.1499938964844,293.1499938964844,0.0321551524102687,-854.9691772460938,304.1513671875,0.6391243934631348,0.0765834227204322,0.0542841553688049,293.1597900390625,297.1499938964844,293.1499938964844,0.0479562953114509,-1430.2470703125,304.1506652832031,0.6870848536491394,0.0949321761727333,0.0908148735761642,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5471185445785522,0.050000000745058,0.2289432436227798,291.15057373046875,291.1499938964844,272.5066223144531,271.7181396484375,284.1849060058594,293.3139038085937,291.1504211425781,1.0,0.1602731049060821,1.0,1.0,0.9900891184806824,1.0,-0.5899439454078674,0.2590785026550293,0.3308654427528381,0.0812938213348388,0.0,0.0,0.1288574337959289,25.178163528442383,25.0,-1.0438354015350342,-4147.107421875,36.93106460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,304.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.0922260731458664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103494092822074,0.1103536337614059,-4.226696546538733e-06,0.0,9.359773684991524e-05,0.0,0.0,4.27936601638794,0.0,0.0,0.0,0.2713237702846527,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.018864206969738,-846.520263671875,304.1502380371094,0.5839528441429138,0.058798898011446,0.053752414882183,293.16162109375,297.1499938964844,293.1499938964844,0.0240245927125215,-1004.8858032226562,304.1507873535156,0.6107345819473267,0.0663715302944183,0.0638055130839347,293.1655578613281,297.1499938964844,293.1499938964844,0.0321551524102687,-854.9691772460938,304.1513671875,0.6391243934631348,0.0765834227204322,0.0542841553688049,293.1597900390625,297.1499938964844,293.1499938964844,0.0479562953114509,-1430.2470703125,304.1506652832031,0.6870848536491394,0.0949321761727333,0.0908148735761642,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5471185445785522,0.050000000745058,0.2289432436227798,291.15057373046875,291.1499938964844,272.5066223144531,271.7181396484375,284.1849060058594,293.3139038085937,291.1504211425781,1.0,0.1602731049060821,1.0,1.0,0.9900891184806824,1.0,-0.5899439454078674,0.2590785026550293,0.3308654427528381,0.0812938213348388,0.0,0.0,0.1288574337959289,25.178163528442383,25.0,-1.0438354015350342,-4147.107421875,36.93106460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,304.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.0922260731458664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103494092822074,0.1103536337614059,-4.226696546538733e-06,0.0,9.359773684991524e-05,0.0,0.0,4.27936601638794,0.0,0.0,0.0,0.2713237702846527,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188393108546733,-845.962646484375,304.1501770019531,0.5838212370872498,0.0587589330971241,0.0537140294909477,293.1610717773437,297.1499938964844,293.1499938964844,0.0238922052085399,-1002.2047119140624,304.1507568359375,0.6101769804954529,0.0661909133195877,0.0636318027973175,293.1650390625,297.1499938964844,293.1499938964844,0.0319124832749366,-851.7968139648438,304.1513061523437,0.6383856534957886,0.0762938186526298,0.0540797971189022,293.1590881347656,297.1499938964844,293.1499938964844,0.0478653348982334,-1428.6849365234375,304.1506042480469,0.6868391633033752,0.0948264524340629,0.0907109081745147,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5471497774124146,0.050000000745058,0.2289421260356903,291.1498718261719,291.1499938964844,272.49298095703125,271.7173156738281,284.1791381835937,293.3140869140625,291.14971923828125,1.0,0.1601916998624801,1.0,1.0,0.9897953271865844,1.0,-0.589318037033081,0.2588010430335998,0.3305169641971588,0.0812112167477607,0.0,0.0,0.1289277225732803,25.16728401184082,25.0,-0.9827195405960084,-4145.8818359375,36.85629653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18133544921875,304.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0921476036310195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103690564632415,0.11037328094244,-4.226692908559926e-06,0.0,9.35181087697856e-05,0.0,0.0,4.280140399932861,0.0,0.0,0.0,0.2713261842727661,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188393108546733,-845.962646484375,304.1501770019531,0.5838212370872498,0.0587589330971241,0.0537140294909477,293.1610717773437,297.1499938964844,293.1499938964844,0.0238922052085399,-1002.2047119140624,304.1507568359375,0.6101769804954529,0.0661909133195877,0.0636318027973175,293.1650390625,297.1499938964844,293.1499938964844,0.0319124832749366,-851.7968139648438,304.1513061523437,0.6383856534957886,0.0762938186526298,0.0540797971189022,293.1590881347656,297.1499938964844,293.1499938964844,0.0478653348982334,-1428.6849365234375,304.1506042480469,0.6868391633033752,0.0948264524340629,0.0907109081745147,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5471497774124146,0.050000000745058,0.2289421260356903,291.1498718261719,291.1499938964844,272.49298095703125,271.7173156738281,284.1791381835937,293.3140869140625,291.14971923828125,1.0,0.1601916998624801,1.0,1.0,0.9897953271865844,1.0,-0.589318037033081,0.2588010430335998,0.3305169641971588,0.0812112167477607,0.0,0.0,0.1289277225732803,25.16728401184082,25.0,-0.9827195405960084,-4145.8818359375,36.85629653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18133544921875,304.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0921476036310195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103690564632415,0.11037328094244,-4.226692908559926e-06,0.0,9.35181087697856e-05,0.0,0.0,4.280140399932861,0.0,0.0,0.0,0.2713261842727661,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.018820209428668,-845.535888671875,304.150146484375,0.5837275385856628,0.0587284825742244,0.0536842495203018,293.1605224609375,297.1499938964844,293.1499938964844,0.0237675476819276,-999.6710205078124,304.1507263183594,0.6096509695053101,0.066020518541336,0.0634678229689598,293.16455078125,297.1499938964844,293.1499938964844,0.0316781364381313,-848.7254638671875,304.1512756347656,0.6376729607582092,0.0760137662291526,0.0538821779191494,293.1584167480469,297.1499938964844,293.1499938964844,0.0477869510650634,-1427.339599609375,304.1505432128906,0.6866331100463867,0.0947357341647148,0.090621218085289,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5471820831298828,0.050000000745058,0.2289409637451172,291.1492004394531,291.1499938964844,272.4783630371094,271.71697998046875,284.1730651855469,293.31427001953125,291.1490783691406,1.0,0.16011543571949,1.0,1.0,0.9895010590553284,1.0,-0.588739275932312,0.2585402727127075,0.3301990330219269,0.0811456814408302,0.0,0.0,0.1290792524814605,25.15673446655273,25.0,-0.8674606680870056,-4145.26513671875,36.78676223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,304.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0921027287840843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104252338409423,0.1104294657707214,-4.226752025715541e-06,0.0,9.347256127512082e-05,0.0,0.0,4.282423973083496,0.0,0.0,0.0,0.2713344097137451,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.018820209428668,-845.535888671875,304.150146484375,0.5837275385856628,0.0587284825742244,0.0536842495203018,293.1605224609375,297.1499938964844,293.1499938964844,0.0237675476819276,-999.6710205078124,304.1507263183594,0.6096509695053101,0.066020518541336,0.0634678229689598,293.16455078125,297.1499938964844,293.1499938964844,0.0316781364381313,-848.7254638671875,304.1512756347656,0.6376729607582092,0.0760137662291526,0.0538821779191494,293.1584167480469,297.1499938964844,293.1499938964844,0.0477869510650634,-1427.339599609375,304.1505432128906,0.6866331100463867,0.0947357341647148,0.090621218085289,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5471820831298828,0.050000000745058,0.2289409637451172,291.1492004394531,291.1499938964844,272.4783630371094,271.71697998046875,284.1730651855469,293.31427001953125,291.1490783691406,1.0,0.16011543571949,1.0,1.0,0.9895010590553284,1.0,-0.588739275932312,0.2585402727127075,0.3301990330219269,0.0811456814408302,0.0,0.0,0.1290792524814605,25.15673446655273,25.0,-0.8674606680870056,-4145.26513671875,36.78676223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,304.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0921027287840843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104252338409423,0.1104294657707214,-4.226752025715541e-06,0.0,9.347256127512082e-05,0.0,0.0,4.282423973083496,0.0,0.0,0.0,0.2713344097137451,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188067164272069,-845.235595703125,304.1501159667969,0.5836712121963501,0.0587073676288127,0.0536629110574722,293.1600036621094,297.1499938964844,293.1499938964844,0.0236503612250089,-997.2805786132812,304.1506652832031,0.6091565489768982,0.0658601969480514,0.0633134245872497,293.1640625,297.1499938964844,293.1499938964844,0.0314517654478549,-845.7509155273438,304.1512145996094,0.6369855999946594,0.0757430419325828,0.0536911189556121,293.1577453613281,297.1499938964844,293.1499938964844,0.0477208122611045,-1426.205078125,304.15045166015625,0.6864661574363708,0.0946598052978515,0.0905455946922302,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5472155213356018,0.050000000745058,0.2289397716522216,291.148681640625,291.1499938964844,272.462890625,271.7170715332031,284.1667785644531,293.3144226074219,291.1485595703125,1.0,0.1600442081689834,1.0,1.0,0.9892067909240724,1.0,-0.5882068872451782,0.2582955956459045,0.3299112915992737,0.0810974389314651,0.0,0.0,0.1292969286441803,25.14650154113769,25.0,-0.7197567224502563,-4145.20458984375,36.72234725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.0920906588435173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110511727631092,0.1105159521102905,-4.226865257805912e-06,0.0,9.346030856249854e-05,0.0,0.0,4.285962104797363,0.0,0.0,0.0,0.2713475227355957,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188067164272069,-845.235595703125,304.1501159667969,0.5836712121963501,0.0587073676288127,0.0536629110574722,293.1600036621094,297.1499938964844,293.1499938964844,0.0236503612250089,-997.2805786132812,304.1506652832031,0.6091565489768982,0.0658601969480514,0.0633134245872497,293.1640625,297.1499938964844,293.1499938964844,0.0314517654478549,-845.7509155273438,304.1512145996094,0.6369855999946594,0.0757430419325828,0.0536911189556121,293.1577453613281,297.1499938964844,293.1499938964844,0.0477208122611045,-1426.205078125,304.15045166015625,0.6864661574363708,0.0946598052978515,0.0905455946922302,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5472155213356018,0.050000000745058,0.2289397716522216,291.148681640625,291.1499938964844,272.462890625,271.7170715332031,284.1667785644531,293.3144226074219,291.1485595703125,1.0,0.1600442081689834,1.0,1.0,0.9892067909240724,1.0,-0.5882068872451782,0.2582955956459045,0.3299112915992737,0.0810974389314651,0.0,0.0,0.1292969286441803,25.14650154113769,25.0,-0.7197567224502563,-4145.20458984375,36.72234725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.0920906588435173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110511727631092,0.1105159521102905,-4.226865257805912e-06,0.0,9.346030856249854e-05,0.0,0.0,4.285962104797363,0.0,0.0,0.0,0.2713475227355957,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188020355999469,-845.1320190429688,304.1501159667969,0.5836568474769592,0.0587002784013748,0.0536553673446178,293.1597595214844,297.1499938964844,293.1499938964844,0.0235945247113704,-996.138427734375,304.1506652832031,0.608921229839325,0.0657838135957717,0.0632397979497909,293.1638488769531,297.1499938964844,293.1499938964844,0.0313414968550205,-844.299072265625,304.1512145996094,0.6366512775421143,0.0756111368536949,0.0535980090498924,293.15740966796875,297.1499938964844,293.1499938964844,0.0476922690868377,-1425.715576171875,304.1504211425781,0.6863972544670105,0.0946273505687713,0.0905129984021186,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5472327470779419,0.050000000745058,0.2289391607046127,291.1484375,291.1499938964844,272.454833984375,271.7172546386719,284.1635437011719,293.31451416015625,291.1483459472656,1.0,0.1600104570388794,1.0,1.0,0.9890596270561218,1.0,-0.5879579186439514,0.2581791877746582,0.3297787010669708,0.0810798481106758,0.0,0.0,0.1294258087873459,25.141498565673828,25.0,-0.6413883566856384,-4145.36474609375,36.69202423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,304.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0920962691307067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105642989277839,0.1105685234069824,-4.2269389268767554e-06,0.0,9.346600563731045e-05,0.0,0.0,4.2881178855896,0.0,0.0,0.0,0.2713555693626404,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0187986437231302,-845.0575561523438,304.15008544921875,0.5836512446403503,0.0586953312158584,0.0536497756838798,293.1595153808594,297.1499938964844,293.1499938964844,0.0235404185950756,-995.0298461914062,304.150634765625,0.608693540096283,0.0657098069787025,0.0631684213876724,293.1636047363281,297.1499938964844,293.1499938964844,0.0312330573797225,-842.8694458007812,304.15118408203125,0.6363228559494019,0.0754813700914383,0.0535064153373241,293.1570739746094,297.1499938964844,293.1499938964844,0.047666560858488,-1425.2747802734375,304.150390625,0.6863375306129456,0.0945983156561851,0.0904836729168891,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5472502708435059,0.050000000745058,0.2289385348558426,291.1482238769531,291.1499938964844,272.44659423828125,271.7174987792969,284.1602783203125,293.3146057128906,291.1481628417969,1.0,0.1599778532981872,1.0,1.0,0.9889121055603028,1.0,-0.5877196788787842,0.2580664157867431,0.3296532332897186,0.0810665190219879,0.0,0.0,0.1295649856328964,25.13656044006348,25.0,-0.5636083483695984,-4145.63623046875,36.662879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,304.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.0921087116003036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110621728003025,0.1106259599328041,-4.227021690894617e-06,0.0,9.347863669972868e-05,0.0,0.0,4.290475368499756,0.0,0.0,0.0,0.2713644206523895,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0187958627939224,-844.9990844726562,304.15008544921875,0.5836671590805054,0.0586921796202659,0.0536446459591388,293.1590270996094,297.1499938964844,293.1499938964844,0.0234376434236764,-992.9185791015624,304.1506042480469,0.6082623600959778,0.0655693039298057,0.0630327761173248,293.16314697265625,297.1499938964844,293.1499938964844,0.0310218576341867,-840.0794067382812,304.1511535644531,0.6356843709945679,0.0752285942435264,0.0533279441297054,293.15643310546875,297.1499938964844,293.1499938964844,0.0476239919662475,-1424.5452880859375,304.1503295898437,0.6862467527389526,0.0945509821176529,0.0904352068901062,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5472863912582397,0.050000000745058,0.2289372384548187,291.1479187011719,291.1499938964844,272.4295959472656,271.7181091308594,284.15362548828125,293.3148193359375,291.1478576660156,1.0,0.1599162220954895,1.0,1.0,0.988616943359375,1.0,-0.5872767567634583,0.2578523457050323,0.3294244408607483,0.0810529366135597,0.0,0.0,0.129869133234024,25.12688064575196,25.0,-0.4184512794017792,-4146.5029296875,36.60824203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533203125,304.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0921530425548553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107489168643951,0.1107531413435936,-4.227211320539936e-06,0.0,9.352362394565716e-05,0.0,0.0,4.295702934265137,0.0,0.0,0.0,0.2713841199874878,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0187958627939224,-844.9990844726562,304.15008544921875,0.5836671590805054,0.0586921796202659,0.0536446459591388,293.1590270996094,297.1499938964844,293.1499938964844,0.0234376434236764,-992.9185791015624,304.1506042480469,0.6082623600959778,0.0655693039298057,0.0630327761173248,293.16314697265625,297.1499938964844,293.1499938964844,0.0310218576341867,-840.0794067382812,304.1511535644531,0.6356843709945679,0.0752285942435264,0.0533279441297054,293.15643310546875,297.1499938964844,293.1499938964844,0.0476239919662475,-1424.5452880859375,304.1503295898437,0.6862467527389526,0.0945509821176529,0.0904352068901062,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5472863912582397,0.050000000745058,0.2289372384548187,291.1479187011719,291.1499938964844,272.4295959472656,271.7181091308594,284.15362548828125,293.3148193359375,291.1478576660156,1.0,0.1599162220954895,1.0,1.0,0.988616943359375,1.0,-0.5872767567634583,0.2578523457050323,0.3294244408607483,0.0810529366135597,0.0,0.0,0.129869133234024,25.12688064575196,25.0,-0.4184512794017792,-4146.5029296875,36.60824203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533203125,304.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0921530425548553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107489168643951,0.1107531413435936,-4.227211320539936e-06,0.0,9.352362394565716e-05,0.0,0.0,4.295702934265137,0.0,0.0,0.0,0.2713841199874878,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0187981780618429,-845.0560302734375,304.1500549316406,0.5837175250053406,0.0586975589394569,0.0536471866071224,293.1585388183594,297.1499938964844,293.1499938964844,0.0233418550342321,-990.9445190429688,304.1505432128906,0.607862651348114,0.0654384866356849,0.0629062429070472,293.1627197265625,297.1499938964844,293.1499938964844,0.0308179184794425,-837.3783569335938,304.1510925292969,0.6350693106651306,0.0749844089150428,0.0531554669141769,293.1557922363281,297.1499938964844,293.1499938964844,0.047592669725418,-1424.00927734375,304.1502685546875,0.6861924529075623,0.0945172235369682,0.0903995931148529,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5473241209983826,0.050000000745058,0.22893588244915,291.1476745605469,291.1499938964844,272.4119567871094,271.7188720703125,284.1468505859375,293.31500244140625,291.1476135253906,1.0,0.1598590761423111,1.0,1.0,0.988321840763092,1.0,-0.586876630783081,0.25765261054039,0.329224020242691,0.081056423485279,0.0,0.0,0.1301980018615722,25.117416381835938,25.0,-0.2949897050857544,-4147.74951171875,36.558204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,304.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.0922187268733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108880937099456,0.1108923181891441,-4.227424142300151e-06,0.0,9.35902789933607e-05,0.0,0.0,4.301429271697998,0.0,0.0,0.0,0.2714057862758636,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0187981780618429,-845.0560302734375,304.1500549316406,0.5837175250053406,0.0586975589394569,0.0536471866071224,293.1585388183594,297.1499938964844,293.1499938964844,0.0233418550342321,-990.9445190429688,304.1505432128906,0.607862651348114,0.0654384866356849,0.0629062429070472,293.1627197265625,297.1499938964844,293.1499938964844,0.0308179184794425,-837.3783569335938,304.1510925292969,0.6350693106651306,0.0749844089150428,0.0531554669141769,293.1557922363281,297.1499938964844,293.1499938964844,0.047592669725418,-1424.00927734375,304.1502685546875,0.6861924529075623,0.0945172235369682,0.0903995931148529,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5473241209983826,0.050000000745058,0.22893588244915,291.1476745605469,291.1499938964844,272.4119567871094,271.7188720703125,284.1468505859375,293.31500244140625,291.1476135253906,1.0,0.1598590761423111,1.0,1.0,0.988321840763092,1.0,-0.586876630783081,0.25765261054039,0.329224020242691,0.081056423485279,0.0,0.0,0.1301980018615722,25.117416381835938,25.0,-0.2949897050857544,-4147.74951171875,36.558204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,304.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.0922187268733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108880937099456,0.1108923181891441,-4.227424142300151e-06,0.0,9.35902789933607e-05,0.0,0.0,4.301429271697998,0.0,0.0,0.0,0.2714057862758636,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188058353960514,-845.2341918945312,304.1500244140625,0.5838040709495544,0.0587118119001388,0.0536577105522155,293.1580505371094,297.1499938964844,293.1499938964844,0.023253533989191,-989.1189575195312,304.1505126953125,0.6074972748756409,0.0653180703520774,0.0627894848585128,293.16229248046875,297.1499938964844,293.1499938964844,0.0306216478347778,-834.772216796875,304.15106201171875,0.6344791650772095,0.0747492983937263,0.0529893077909946,293.1551818847656,297.1499938964844,293.1499938964844,0.0475731529295444,-1423.676513671875,304.15020751953125,0.6861764192581177,0.0944976061582565,0.0903773754835128,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5473636388778687,0.050000000745058,0.2289344668388366,291.1474914550781,291.1499938964844,272.3937683105469,271.7196655273437,284.1399841308594,293.315185546875,291.1474609375,1.0,0.1598065495491027,1.0,1.0,0.9880262613296508,1.0,-0.5865213871002197,0.2574681341648102,0.3290532231330871,0.0810774117708206,0.0,0.0,0.1305441707372665,25.108139038085938,25.0,-0.1984765976667404,-4149.35888671875,36.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,304.20831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0923019424080848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110358461737632,0.1110400781035423,-4.2276542444597e-06,0.0,9.367473830934614e-05,0.0,0.0,4.307514190673828,0.0,0.0,0.0,0.2714288830757141,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188058353960514,-845.2341918945312,304.1500244140625,0.5838040709495544,0.0587118119001388,0.0536577105522155,293.1580505371094,297.1499938964844,293.1499938964844,0.023253533989191,-989.1189575195312,304.1505126953125,0.6074972748756409,0.0653180703520774,0.0627894848585128,293.16229248046875,297.1499938964844,293.1499938964844,0.0306216478347778,-834.772216796875,304.15106201171875,0.6344791650772095,0.0747492983937263,0.0529893077909946,293.1551818847656,297.1499938964844,293.1499938964844,0.0475731529295444,-1423.676513671875,304.15020751953125,0.6861764192581177,0.0944976061582565,0.0903773754835128,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5473636388778687,0.050000000745058,0.2289344668388366,291.1474914550781,291.1499938964844,272.3937683105469,271.7196655273437,284.1399841308594,293.315185546875,291.1474609375,1.0,0.1598065495491027,1.0,1.0,0.9880262613296508,1.0,-0.5865213871002197,0.2574681341648102,0.3290532231330871,0.0810774117708206,0.0,0.0,0.1305441707372665,25.108139038085938,25.0,-0.1984765976667404,-4149.35888671875,36.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,304.20831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0923019424080848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110358461737632,0.1110400781035423,-4.2276542444597e-06,0.0,9.367473830934614e-05,0.0,0.0,4.307514190673828,0.0,0.0,0.0,0.2714288830757141,4.0,0.0,1.0
