time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188185907900333,-845.5281982421875,304.1499938964844,0.5839250683784485,0.0587345026433467,0.0536758005619049,293.1575927734375,297.1499938964844,293.1499938964844,0.0231725201010704,-987.43994140625,304.1504821777344,0.6071659922599792,0.0652078539133071,0.0626822784543037,293.161865234375,297.1499938964844,293.1499938964844,0.0304328091442585,-832.2586669921875,304.1510314941406,0.6339131593704224,0.0745229497551918,0.0528292320668697,293.1545715332031,297.1499938964844,293.1499938964844,0.0475648827850818,-1423.53759765625,304.150146484375,0.6861967444419861,0.0944913625717163,0.0903678089380264,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5474051833152771,0.050000000745058,0.2289329618215561,291.1473999023437,291.1499938964844,272.3750915527344,271.72039794921875,284.1330871582031,293.3153991699219,291.1473693847656,1.0,0.1597583442926406,1.0,1.0,0.9877306818962096,1.0,-0.5862090587615967,0.2572981119155884,0.3289109170436859,0.0811154320836067,0.0,0.0,0.1309009939432144,25.098997116088867,25.0,-0.1282166689634323,-4151.2861328125,36.47219467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361389160156,304.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0923972502350807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111890226602554,0.1111932471394538,-4.2278957153030206e-06,0.0,9.37714648898691e-05,0.0,0.0,4.313826084136963,0.0,0.0,0.0,0.2714529037475586,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188185907900333,-845.5281982421875,304.1499938964844,0.5839250683784485,0.0587345026433467,0.0536758005619049,293.1575927734375,297.1499938964844,293.1499938964844,0.0231725201010704,-987.43994140625,304.1504821777344,0.6071659922599792,0.0652078539133071,0.0626822784543037,293.161865234375,297.1499938964844,293.1499938964844,0.0304328091442585,-832.2586669921875,304.1510314941406,0.6339131593704224,0.0745229497551918,0.0528292320668697,293.1545715332031,297.1499938964844,293.1499938964844,0.0475648827850818,-1423.53759765625,304.150146484375,0.6861967444419861,0.0944913625717163,0.0903678089380264,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5474051833152771,0.050000000745058,0.2289329618215561,291.1473999023437,291.1499938964844,272.3750915527344,271.72039794921875,284.1330871582031,293.3153991699219,291.1473693847656,1.0,0.1597583442926406,1.0,1.0,0.9877306818962096,1.0,-0.5862090587615967,0.2572981119155884,0.3289109170436859,0.0811154320836067,0.0,0.0,0.1309009939432144,25.098997116088867,25.0,-0.1282166689634323,-4151.2861328125,36.47219467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361389160156,304.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0923972502350807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111890226602554,0.1111932471394538,-4.2278957153030206e-06,0.0,9.37714648898691e-05,0.0,0.0,4.313826084136963,0.0,0.0,0.0,0.2714529037475586,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188271403312683,-845.724609375,304.14996337890625,0.5840001702308655,0.0587494149804115,0.0536880418658256,293.1573791503906,297.1499938964844,293.1499938964844,0.0231351871043443,-986.664794921875,304.15045166015625,0.6070153117179871,0.0651571899652481,0.0626328364014625,293.16168212890625,297.1499938964844,293.1499938964844,0.0303415805101394,-831.0421752929688,304.1510009765625,0.6336406469345093,0.0744135528802871,0.0527518130838871,293.1542663574219,297.1499938964844,293.1499938964844,0.0475655160844326,-1423.550537109375,304.1501159667969,0.6862223744392395,0.094493880867958,0.09036835283041,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5474268794059753,0.050000000745058,0.228932186961174,291.1473388671875,291.1499938964844,272.3656005859375,271.720703125,284.1296081542969,293.31549072265625,291.1473388671875,1.0,0.1597360521554947,1.0,1.0,0.9875829219818116,1.0,-0.5860711932182312,0.2572194933891296,0.3288516998291015,0.0811412930488586,0.0,0.0,0.1310825496912002,25.094467163085938,25.0,-0.1036323383450508,-4152.37548828125,36.4537239074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,304.2135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0924484208226203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112672090530395,0.111271433532238,-4.228019406582462e-06,0.0,9.382340067531914e-05,0.0,0.0,4.317049026489258,0.0,0.0,0.0,0.2714651525020599,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188369918614625,-845.9506225585938,304.14996337890625,0.5840840339660645,0.0587664358317852,0.0537021905183792,293.1571350097656,297.1499938964844,293.1499938964844,0.0230998117476701,-985.9295043945312,304.15045166015625,0.6068739891052246,0.0651092603802681,0.0625859573483467,293.1614685058594,297.1499938964844,293.1499938964844,0.0302523039281368,-829.850341796875,304.1509704589844,0.6333744525909424,0.0743064507842063,0.0526759922504425,293.1539611816406,297.1499938964844,293.1499938964844,0.0475690141320228,-1423.61279296875,304.1501159667969,0.6862572431564331,0.0944997519254684,0.090372085571289,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5474491715431213,0.050000000745058,0.2289313971996307,291.1473083496094,291.1499938964844,272.35601806640625,271.720947265625,284.12615966796875,293.31561279296875,291.1473083496094,1.0,0.1597148478031158,1.0,1.0,0.9874350428581238,1.0,-0.585944414138794,0.2571446597576141,0.3287997543811798,0.0811713337898254,0.0,0.0,0.1312655806541443,25.08995246887207,25.0,-0.0847441405057907,-4153.53759765625,36.43639755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,304.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0925009548664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113461405038833,0.1113503724336624,-4.228144916851306e-06,0.0,9.387670434080064e-05,0.0,0.0,4.320303916931152,0.0,0.0,0.0,0.2714775502681732,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188606157898902,-846.4918823242188,304.1499328613281,0.5842781066894531,0.0588068813085556,0.0537361912429332,293.1566772460937,297.1499938964844,293.1499938964844,0.0230350643396377,-984.5818481445312,304.150390625,0.606620192527771,0.0650218352675437,0.0625000521540641,293.1610412597656,297.1499938964844,293.1499938964844,0.0300797149538993,-827.5425415039062,304.15093994140625,0.6328617930412292,0.0740993022918701,0.0525292046368122,293.1533508300781,297.1499938964844,293.1499938964844,0.0475845709443092,-1423.885498046875,304.1500549316406,0.6863548159599304,0.0945215448737144,0.0903890207409858,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5474956035614014,0.050000000745058,0.228929728269577,291.1472473144531,291.1499938964844,272.3366394042969,271.7212829589844,284.1192321777344,293.3158264160156,291.1472473144531,1.0,0.1596756428480148,1.0,1.0,0.9871392846107484,1.0,-0.5857242941856384,0.2570064961910248,0.328717827796936,0.0812442600727081,0.0,0.0,0.1316356211900711,25.080955505371094,25.0,-0.0625006258487701,-4156.0693359375,36.40517044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0926083102822303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115059852600097,0.1115102097392082,-4.228399575367803e-06,0.0,9.398566180607304e-05,0.0,0.0,4.326895713806152,0.0,0.0,0.0,0.271502673625946,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188606157898902,-846.4918823242188,304.1499328613281,0.5842781066894531,0.0588068813085556,0.0537361912429332,293.1566772460937,297.1499938964844,293.1499938964844,0.0230350643396377,-984.5818481445312,304.150390625,0.606620192527771,0.0650218352675437,0.0625000521540641,293.1610412597656,297.1499938964844,293.1499938964844,0.0300797149538993,-827.5425415039062,304.15093994140625,0.6328617930412292,0.0740993022918701,0.0525292046368122,293.1533508300781,297.1499938964844,293.1499938964844,0.0475845709443092,-1423.885498046875,304.1500549316406,0.6863548159599304,0.0945215448737144,0.0903890207409858,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5474956035614014,0.050000000745058,0.228929728269577,291.1472473144531,291.1499938964844,272.3366394042969,271.7212829589844,284.1192321777344,293.3158264160156,291.1472473144531,1.0,0.1596756428480148,1.0,1.0,0.9871392846107484,1.0,-0.5857242941856384,0.2570064961910248,0.328717827796936,0.0812442600727081,0.0,0.0,0.1316356211900711,25.080955505371094,25.0,-0.0625006258487701,-4156.0693359375,36.40517044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0926083102822303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115059852600097,0.1115102097392082,-4.228399575367803e-06,0.0,9.398566180607304e-05,0.0,0.0,4.326895713806152,0.0,0.0,0.0,0.271502673625946,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0188894961029291,-847.1524658203125,304.14990234375,0.5845074653625488,0.0588558390736579,0.0537777990102767,293.1562194824219,297.1499938964844,293.1499938964844,0.0229785311967134,-983.4032592773438,304.1503601074219,0.6064062714576721,0.0649459660053253,0.0624249167740345,293.16064453125,297.1499938964844,293.1499938964844,0.0299152303487062,-825.3385009765625,304.1509094238281,0.6323760151863098,0.073901742696762,0.0523890331387519,293.1527709960937,297.1499938964844,293.1499938964844,0.0476114936172962,-1424.3548583984375,304.1499938964844,0.6864892840385437,0.0945566222071647,0.0904184803366661,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5475448369979858,0.050000000745058,0.2289279550313949,291.147216796875,291.1499938964844,272.3170471191406,271.7212829589844,284.1123962402344,293.3160095214844,291.1471862792969,1.0,0.1596406549215316,1.0,1.0,0.9868435859680176,1.0,-0.5855491161346436,0.2568838000297546,0.3286652863025665,0.081334188580513,0.0,0.0,0.132011130452156,25.071956634521484,25.0,-0.0576385669410228,-4158.865234375,36.37849044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0927165150642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116683855652809,0.1116726174950599,-4.228658326610457e-06,0.0,9.40954705583863e-05,0.0,0.0,4.333595275878906,0.0,0.0,0.0,0.2715282142162323,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0188894961029291,-847.1524658203125,304.14990234375,0.5845074653625488,0.0588558390736579,0.0537777990102767,293.1562194824219,297.1499938964844,293.1499938964844,0.0229785311967134,-983.4032592773438,304.1503601074219,0.6064062714576721,0.0649459660053253,0.0624249167740345,293.16064453125,297.1499938964844,293.1499938964844,0.0299152303487062,-825.3385009765625,304.1509094238281,0.6323760151863098,0.073901742696762,0.0523890331387519,293.1527709960937,297.1499938964844,293.1499938964844,0.0476114936172962,-1424.3548583984375,304.1499938964844,0.6864892840385437,0.0945566222071647,0.0904184803366661,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5475448369979858,0.050000000745058,0.2289279550313949,291.147216796875,291.1499938964844,272.3170471191406,271.7212829589844,284.1123962402344,293.3160095214844,291.1471862792969,1.0,0.1596406549215316,1.0,1.0,0.9868435859680176,1.0,-0.5855491161346436,0.2568838000297546,0.3286652863025665,0.081334188580513,0.0,0.0,0.132011130452156,25.071956634521484,25.0,-0.0576385669410228,-4158.865234375,36.37849044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0927165150642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116683855652809,0.1116726174950599,-4.228658326610457e-06,0.0,9.40954705583863e-05,0.0,0.0,4.333595275878906,0.0,0.0,0.0,0.2715282142162323,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189243163913488,-847.94775390625,304.1498718261719,0.5847764611244202,0.0589143447577953,0.0538279376924037,293.15576171875,297.1499938964844,293.1499938964844,0.022931694984436,-982.4258422851562,304.1503295898437,0.6062399744987488,0.0648838430643081,0.062362540513277,293.1602478027344,297.1499938964844,293.1499938964844,0.0297636575996875,-823.2554321289062,304.1508483886719,0.6319219470024109,0.0737155079841613,0.0522566251456737,293.1521911621094,297.1499938964844,293.1499938964844,0.0476511754095554,-1425.045166015625,304.1499328613281,0.686665415763855,0.0946065485477447,0.0904619321227073,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5475974082946777,0.050000000745058,0.2289260625839233,291.14715576171875,291.1499938964844,272.2972717285156,271.7208557128906,284.1056213378906,293.31622314453125,291.14715576171875,1.0,0.1596104204654693,1.0,1.0,0.9865476489067078,1.0,-0.5854253768920898,0.2567795217037201,0.3286458551883697,0.0814421772956848,0.0,0.0,0.132394254207611,25.062896728515625,25.0,-0.0694394782185554,-4161.94482421875,36.35696029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0928230583667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11183413118124,0.1118383556604385,-4.228922534821322e-06,0.0,9.420359856449068e-05,0.0,0.0,4.340433597564697,0.0,0.0,0.0,0.2715542614459991,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189243163913488,-847.94775390625,304.1498718261719,0.5847764611244202,0.0589143447577953,0.0538279376924037,293.15576171875,297.1499938964844,293.1499938964844,0.022931694984436,-982.4258422851562,304.1503295898437,0.6062399744987488,0.0648838430643081,0.062362540513277,293.1602478027344,297.1499938964844,293.1499938964844,0.0297636575996875,-823.2554321289062,304.1508483886719,0.6319219470024109,0.0737155079841613,0.0522566251456737,293.1521911621094,297.1499938964844,293.1499938964844,0.0476511754095554,-1425.045166015625,304.1499328613281,0.686665415763855,0.0946065485477447,0.0904619321227073,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5475974082946777,0.050000000745058,0.2289260625839233,291.14715576171875,291.1499938964844,272.2972717285156,271.7208557128906,284.1056213378906,293.31622314453125,291.14715576171875,1.0,0.1596104204654693,1.0,1.0,0.9865476489067078,1.0,-0.5854253768920898,0.2567795217037201,0.3286458551883697,0.0814421772956848,0.0,0.0,0.132394254207611,25.062896728515625,25.0,-0.0694394782185554,-4161.94482421875,36.35696029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0928230583667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11183413118124,0.1118383556604385,-4.228922534821322e-06,0.0,9.420359856449068e-05,0.0,0.0,4.340433597564697,0.0,0.0,0.0,0.2715542614459991,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189649537205696,-848.8746337890625,304.1498413085937,0.5850844979286194,0.0589822046458721,0.0538863651454448,293.1552734375,297.1499938964844,293.1499938964844,0.0228949077427387,-981.6578979492188,304.1502685546875,0.606123685836792,0.0648361593484878,0.06231340020895,293.1598205566406,297.1499938964844,293.1499938964844,0.0296281352639198,-821.3011474609375,304.1507873535156,0.6315011978149414,0.0735411196947097,0.052132248878479,293.151611328125,297.1499938964844,293.1499938964844,0.047703132033348,-1425.9483642578125,304.1498718261719,0.6868820786476135,0.0946707725524902,0.0905188024044036,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.54765385389328,0.050000000745058,0.2289240360260009,291.1470947265625,291.1499938964844,272.2774658203125,271.7199401855469,284.0989685058594,293.3164367675781,291.1470642089844,1.0,0.1595847010612487,1.0,1.0,0.9862517714500428,1.0,-0.5853530764579773,0.2566936910152435,0.3286593854427337,0.0815680399537086,0.0,0.0,0.1327874064445495,25.053682327270508,25.0,-0.0948435366153717,-4165.2880859375,36.340476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0929265841841697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11200413107872,0.1120083555579185,-4.229192654747749e-06,0.0,9.43086706683971e-05,0.0,0.0,4.347448348999023,0.0,0.0,0.0,0.2715809643268585,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189649537205696,-848.8746337890625,304.1498413085937,0.5850844979286194,0.0589822046458721,0.0538863651454448,293.1552734375,297.1499938964844,293.1499938964844,0.0228949077427387,-981.6578979492188,304.1502685546875,0.606123685836792,0.0648361593484878,0.06231340020895,293.1598205566406,297.1499938964844,293.1499938964844,0.0296281352639198,-821.3011474609375,304.1507873535156,0.6315011978149414,0.0735411196947097,0.052132248878479,293.151611328125,297.1499938964844,293.1499938964844,0.047703132033348,-1425.9483642578125,304.1498718261719,0.6868820786476135,0.0946707725524902,0.0905188024044036,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.54765385389328,0.050000000745058,0.2289240360260009,291.1470947265625,291.1499938964844,272.2774658203125,271.7199401855469,284.0989685058594,293.3164367675781,291.1470642089844,1.0,0.1595847010612487,1.0,1.0,0.9862517714500428,1.0,-0.5853530764579773,0.2566936910152435,0.3286593854427337,0.0815680399537086,0.0,0.0,0.1327874064445495,25.053682327270508,25.0,-0.0948435366153717,-4165.2880859375,36.340476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0929265841841697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11200413107872,0.1120083555579185,-4.229192654747749e-06,0.0,9.43086706683971e-05,0.0,0.0,4.347448348999023,0.0,0.0,0.0,0.2715809643268585,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.018987538293004,-849.38916015625,304.1498413085937,0.5852538347244263,0.0590197816491127,0.0539187900722026,293.155029296875,297.1499938964844,293.1499938964844,0.0228806622326374,-981.3607788085938,304.1502685546875,0.6060863733291626,0.0648183152079582,0.0622943118214607,293.1596069335937,297.1499938964844,293.1499938964844,0.0295635312795639,-820.3765258789062,304.1507873535156,0.6313046813011169,0.0734588354825973,0.0520733743906021,293.1513061523437,297.1499938964844,293.1499938964844,0.0477338172495365,-1426.4815673828125,304.1498413085937,0.6870061159133911,0.0947083756327629,0.0905523672699928,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5476837158203125,0.050000000745058,0.228922963142395,291.14703369140625,291.1499938964844,272.2675476074219,271.7192687988281,284.0956726074219,293.3165283203125,291.14703369140625,1.0,0.1595735847949981,1.0,1.0,0.9861037731170654,1.0,-0.5853374004364014,0.2566582858562469,0.3286791443824768,0.0816377997398376,0.0,0.0,0.1329889297485351,25.048978805541992,25.0,-0.1122065484523773,-4167.060546875,36.33420944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0929770320653915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120912060141563,0.1120954379439354,-4.229330897942418e-06,0.0,9.43598643061705e-05,0.0,0.0,4.351041793823242,0.0,0.0,0.0,0.2715946435928345,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.019011702388525,-849.9392700195312,304.1498413085937,0.5854337811470032,0.0590598434209823,0.0539534389972686,293.15478515625,297.1499938964844,293.1499938964844,0.022869449108839,-981.1272583007812,304.1502380371094,0.6060644388198853,0.0648048222064971,0.0622792281210422,293.1593933105469,297.1499938964844,293.1499938964844,0.0295001771301031,-819.4903564453125,304.1507568359375,0.6311182975769043,0.073380097746849,0.0520169101655483,293.1510314941406,297.1499938964844,293.1499938964844,0.0477677509188652,-1427.0712890625,304.1498107910156,0.6871411800384521,0.0947497338056564,0.0905894637107849,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.54771488904953,0.050000000745058,0.2289218455553054,291.1470031738281,291.1499938964844,272.25762939453125,271.7184143066406,284.09246826171875,293.316650390625,291.14697265625,1.0,0.159563660621643,1.0,1.0,0.985956072807312,1.0,-0.5853363275527954,0.2566282451152801,0.3287080824375152,0.0817122682929039,0.0,0.0,0.1331945806741714,25.04419136047364,25.0,-0.1325742453336715,-4168.90283203125,36.329322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.093026578426361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121800243854522,0.1121842488646507,-4.229471414873842e-06,0.0,9.441015572519972e-05,0.0,0.0,4.35470724105835,0.0,0.0,0.0,0.2716086208820343,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190645903348922,-851.1415405273438,304.1498107910156,0.5858245491981506,0.0591472163796424,0.0540291331708431,293.1542663574219,297.1499938964844,293.1499938964844,0.022856080904603,-980.850341796875,304.1501770019531,0.6060665845870972,0.0647908970713615,0.0622610449790954,293.1589660644531,297.1499938964844,293.1499938964844,0.0293738674372434,-817.8345336914062,304.15069580078125,0.6307761073112488,0.0732332468032836,0.0519111901521682,293.1504211425781,297.1499938964844,293.1499938964844,0.0478448458015918,-1428.4111328125,304.1497497558594,0.6874427199363708,0.0948431938886642,0.0906736925244331,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.547781229019165,0.050000000745058,0.2289194613695144,291.1468811035156,291.1499938964844,272.2379150390625,271.7162170410156,284.08612060546875,293.3168334960937,291.1468505859375,1.0,0.1595472395420074,1.0,1.0,0.9856606125831604,1.0,-0.5853766798973083,0.2565838694572449,0.3287928402423858,0.0818750634789466,0.0,0.0,0.1336197257041931,25.034330368041992,25.0,-0.1789468377828598,-4172.7880859375,36.32357025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,304.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0931234583258628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123634800314903,0.1123677119612693,-4.229760179441655e-06,0.0,9.450846846448258e-05,0.0,0.0,4.362277984619141,0.0,0.0,0.0,0.2716374099254608,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190645903348922,-851.1415405273438,304.1498107910156,0.5858245491981506,0.0591472163796424,0.0540291331708431,293.1542663574219,297.1499938964844,293.1499938964844,0.022856080904603,-980.850341796875,304.1501770019531,0.6060665845870972,0.0647908970713615,0.0622610449790954,293.1589660644531,297.1499938964844,293.1499938964844,0.0293738674372434,-817.8345336914062,304.15069580078125,0.6307761073112488,0.0732332468032836,0.0519111901521682,293.1504211425781,297.1499938964844,293.1499938964844,0.0478448458015918,-1428.4111328125,304.1497497558594,0.6874427199363708,0.0948431938886642,0.0906736925244331,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.547781229019165,0.050000000745058,0.2289194613695144,291.1468811035156,291.1499938964844,272.2379150390625,271.7162170410156,284.08612060546875,293.3168334960937,291.1468505859375,1.0,0.1595472395420074,1.0,1.0,0.9856606125831604,1.0,-0.5853766798973083,0.2565838694572449,0.3287928402423858,0.0818750634789466,0.0,0.0,0.1336197257041931,25.034330368041992,25.0,-0.1789468377828598,-4172.7880859375,36.32357025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,304.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0931234583258628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123634800314903,0.1123677119612693,-4.229760179441655e-06,0.0,9.450846846448258e-05,0.0,0.0,4.362277984619141,0.0,0.0,0.0,0.2716374099254608,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191243588924407,-852.49755859375,304.1497802734375,0.5862617492675781,0.0592454262077808,0.0541144460439682,293.1536865234375,297.1499938964844,293.1499938964844,0.0228570159524679,-980.8741455078124,304.1501159667969,0.6061413884162903,0.0647974908351898,0.0622618086636066,293.1584777832031,297.1499938964844,293.1499938964844,0.0292395260185003,-816.3623657226562,304.15069580078125,0.6304821968078613,0.073103092610836,0.0518168471753597,293.1498413085937,297.1499938964844,293.1499938964844,0.0479357428848743,-1429.990966796875,304.1496887207031,0.6877915263175964,0.0949526652693748,0.0907729268074035,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5478536486625671,0.050000000745058,0.2289168536663055,291.146728515625,291.1499938964844,272.2183532714844,271.7132873535156,284.0800170898437,293.3170166015625,291.1466979980469,1.0,0.1595360487699508,1.0,1.0,0.9853652119636536,1.0,-0.5854827165603638,0.2565644085407257,0.3289183378219604,0.082057699561119,0.0,0.0,0.134069338440895,25.02399063110352,25.0,-0.2308132499456405,-4176.982421875,36.32397079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.093217946588993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125573366880416,0.1125615686178207,-4.230064405419398e-06,0.0,9.460436558583753e-05,0.0,0.0,4.370278835296631,0.0,0.0,0.0,0.2716678082942962,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191243588924407,-852.49755859375,304.1497802734375,0.5862617492675781,0.0592454262077808,0.0541144460439682,293.1536865234375,297.1499938964844,293.1499938964844,0.0228570159524679,-980.8741455078124,304.1501159667969,0.6061413884162903,0.0647974908351898,0.0622618086636066,293.1584777832031,297.1499938964844,293.1499938964844,0.0292395260185003,-816.3623657226562,304.15069580078125,0.6304821968078613,0.073103092610836,0.0518168471753597,293.1498413085937,297.1499938964844,293.1499938964844,0.0479357428848743,-1429.990966796875,304.1496887207031,0.6877915263175964,0.0949526652693748,0.0907729268074035,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5478536486625671,0.050000000745058,0.2289168536663055,291.146728515625,291.1499938964844,272.2183532714844,271.7132873535156,284.0800170898437,293.3170166015625,291.1466979980469,1.0,0.1595360487699508,1.0,1.0,0.9853652119636536,1.0,-0.5854827165603638,0.2565644085407257,0.3289183378219604,0.082057699561119,0.0,0.0,0.134069338440895,25.02399063110352,25.0,-0.2308132499456405,-4176.982421875,36.32397079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.093217946588993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125573366880416,0.1125615686178207,-4.230064405419398e-06,0.0,9.460436558583753e-05,0.0,0.0,4.370278835296631,0.0,0.0,0.0,0.2716678082942962,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0191910471767187,-854.0070190429688,304.14971923828125,0.5867452621459961,0.0593544393777847,0.0542093552649021,293.1531066894531,297.1499938964844,293.1499938964844,0.0228729750961065,-981.213623046875,304.1500549316406,0.6062924265861511,0.064825527369976,0.0622824728488922,293.1579895019531,297.1499938964844,293.1499938964844,0.0290385633707046,-815.1336059570312,304.1508178710937,0.630238950252533,0.0729902908205986,0.051734410226345,293.1492614746094,297.1499938964844,293.1499938964844,0.0480403155088424,-1431.8089599609375,304.1496276855469,0.6881874203681946,0.0950779914855957,0.0908870324492454,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5479324460029602,0.050000000745058,0.2289140373468399,291.1465148925781,291.1499938964844,272.19903564453125,271.70947265625,284.0741577148437,293.31719970703125,291.146484375,1.0,0.1595301628112793,1.0,1.0,0.9850709438323976,1.0,-0.5856560468673706,0.2565705478191376,0.329085499048233,0.0822604596614837,0.0,0.0,0.1345479637384414,25.01314926147461,25.0,-0.2822359502315521,-4181.494140625,36.33065414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,304.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0933116450905799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127636656165123,0.1127678975462913,-4.230387276038528e-06,0.0,9.469946235185488e-05,0.0,0.0,4.378795146942139,0.0,0.0,0.0,0.2717001736164093,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0191910471767187,-854.0070190429688,304.14971923828125,0.5867452621459961,0.0593544393777847,0.0542093552649021,293.1531066894531,297.1499938964844,293.1499938964844,0.0228729750961065,-981.213623046875,304.1500549316406,0.6062924265861511,0.064825527369976,0.0622824728488922,293.1579895019531,297.1499938964844,293.1499938964844,0.0290385633707046,-815.1336059570312,304.1508178710937,0.630238950252533,0.0729902908205986,0.051734410226345,293.1492614746094,297.1499938964844,293.1499938964844,0.0480403155088424,-1431.8089599609375,304.1496276855469,0.6881874203681946,0.0950779914855957,0.0908870324492454,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5479324460029602,0.050000000745058,0.2289140373468399,291.1465148925781,291.1499938964844,272.19903564453125,271.70947265625,284.0741577148437,293.31719970703125,291.146484375,1.0,0.1595301628112793,1.0,1.0,0.9850709438323976,1.0,-0.5856560468673706,0.2565705478191376,0.329085499048233,0.0822604596614837,0.0,0.0,0.1345479637384414,25.01314926147461,25.0,-0.2822359502315521,-4181.494140625,36.33065414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,304.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0933116450905799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127636656165123,0.1127678975462913,-4.230387276038528e-06,0.0,9.469946235185488e-05,0.0,0.0,4.378795146942139,0.0,0.0,0.0,0.2717001736164093,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192646086215972,-855.6676025390625,304.1496887207031,0.5872741937637329,0.0594740994274616,0.0543137453496456,293.1524658203125,297.1499938964844,293.1499938964844,0.0229043215513229,-981.8759155273438,304.1499938964844,0.6065211296081543,0.064875453710556,0.0623235143721103,293.157470703125,297.1499938964844,293.1499938964844,0.0287593994289636,-814.0595703125,304.1509704589844,0.6300467252731323,0.0728950351476669,0.0516639798879623,293.1486511230469,297.1499938964844,293.1499938964844,0.0481582507491111,-1433.859619140625,304.1495361328125,0.6886296272277832,0.0952188372611999,0.0910157337784767,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5480176210403442,0.050000000745058,0.2289109826087951,291.14630126953125,291.1499938964844,272.1800842285156,271.70477294921875,284.0685729980469,293.3173828125,291.146240234375,1.0,0.1595296561717987,1.0,1.0,0.9847766757011414,1.0,-0.5858968496322632,0.2566025257110595,0.3292943239212036,0.0824831575155258,0.0,0.0,0.13505819439888,25.00181579589844,25.0,-0.3241724669933319,-4186.32470703125,36.34366226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,304.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.0934062749147415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129838600754737,0.1129880920052528,-4.230730610288447e-06,0.0,9.47954977164045e-05,0.0,0.0,4.387886047363281,0.0,0.0,0.0,0.2717346847057342,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192646086215972,-855.6676025390625,304.1496887207031,0.5872741937637329,0.0594740994274616,0.0543137453496456,293.1524658203125,297.1499938964844,293.1499938964844,0.0229043215513229,-981.8759155273438,304.1499938964844,0.6065211296081543,0.064875453710556,0.0623235143721103,293.157470703125,297.1499938964844,293.1499938964844,0.0287593994289636,-814.0595703125,304.1509704589844,0.6300467252731323,0.0728950351476669,0.0516639798879623,293.1486511230469,297.1499938964844,293.1499938964844,0.0481582507491111,-1433.859619140625,304.1495361328125,0.6886296272277832,0.0952188372611999,0.0910157337784767,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5480176210403442,0.050000000745058,0.2289109826087951,291.14630126953125,291.1499938964844,272.1800842285156,271.70477294921875,284.0685729980469,293.3173828125,291.146240234375,1.0,0.1595296561717987,1.0,1.0,0.9847766757011414,1.0,-0.5858968496322632,0.2566025257110595,0.3292943239212036,0.0824831575155258,0.0,0.0,0.13505819439888,25.00181579589844,25.0,-0.3241724669933319,-4186.32470703125,36.34366226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,304.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.0934062749147415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129838600754737,0.1129880920052528,-4.230730610288447e-06,0.0,9.47954977164045e-05,0.0,0.0,4.387886047363281,0.0,0.0,0.0,0.2717346847057342,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193040389567613,-856.5557861328125,304.1496887207031,0.5875561237335205,0.0595380291342735,0.0543695837259292,293.15216064453125,297.1499938964844,293.1499938964844,0.0229260809719562,-982.3344116210938,304.14996337890625,0.606666088104248,0.0649090483784675,0.0623520910739898,293.1571960449219,297.1499938964844,293.1499938964844,0.028655307367444,-813.5521850585938,304.1509704589844,0.6299719214439392,0.0728547573089599,0.0516337864100933,293.1483459472656,297.1499938964844,293.1499938964844,0.0482223257422447,-1434.9739990234375,304.1495056152344,0.6888684630393982,0.095295213162899,0.0910856798291206,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5480626821517944,0.050000000745058,0.228909358382225,291.14617919921875,291.1499938964844,272.1707458496094,271.7020263671875,284.0658874511719,293.31744384765625,291.1461181640625,1.0,0.1595315039157867,1.0,1.0,0.9846295714378356,1.0,-0.5860439538955688,0.2566288113594055,0.3294151127338409,0.0826022028923034,0.0,0.0,0.1353260427713394,24.99595069885254,25.0,-0.3413638770580292,-4188.86376953125,36.352664947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,304.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0934545248746872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130996197462081,0.1131038442254066,-4.230911144986749e-06,0.0,9.484446491114797e-05,0.0,0.0,4.392665863037109,0.0,0.0,0.0,0.2717528343200683,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193453542888164,-857.48486328125,304.149658203125,0.5878502726554871,0.0596048235893249,0.0544280000030994,293.1518249511719,297.1499938964844,293.1499938964844,0.0229522362351417,-982.8846435546876,304.14990234375,0.6068329811096191,0.0649488493800163,0.0623864755034446,293.1568908691406,297.1499938964844,293.1499938964844,0.0286077223718166,-813.1222534179688,304.15087890625,0.6299123764038086,0.0728197246789932,0.0516072027385234,293.1480712890625,297.1499938964844,293.1499938964844,0.0482899919152259,-1436.15087890625,304.14947509765625,0.6891198754310608,0.0953757762908935,0.0911595672369003,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5481094717979431,0.050000000745058,0.2289076894521713,291.14605712890625,291.1499938964844,272.1615295410156,271.6990661621094,284.06329345703125,293.3175354003906,291.14599609375,1.0,0.1595349013805389,1.0,1.0,0.984483242034912,1.0,-0.5862100720405579,0.256662517786026,0.3295475542545318,0.0827266052365303,0.0,0.0,0.1356032043695449,24.989952087402344,25.0,-0.3556519150733948,-4191.49169921875,36.36346054077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.093503788113594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113219529390335,0.1132237613201141,-4.231098500895314e-06,0.0,9.4894458015915e-05,0.0,0.0,4.397617816925049,0.0,0.0,0.0,0.271771639585495,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194336995482444,-859.4664916992188,304.1496276855469,0.5884754061698914,0.0597471520304679,0.0545526333153247,293.1510925292969,297.1499938964844,293.1499938964844,0.0230181589722633,-984.2683715820312,304.1498413085937,0.6072341799736023,0.0650475919246673,0.0624731965363025,293.15631103515625,297.1499938964844,293.1499938964844,0.0285060219466686,-812.1065063476562,304.1507568359375,0.6298408508300781,0.0727658793330192,0.0515652857720851,293.1474609375,297.1499938964844,293.1499938964844,0.048436164855957,-1438.69384765625,304.1494140625,0.689660370349884,0.0955495685338974,0.0913192927837371,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5482083559036255,0.050000000745058,0.2289041429758072,291.1457824707031,291.1499938964844,272.1434631347656,271.6922607421875,284.0583801269531,293.31768798828125,291.1457214355469,1.0,0.1595464199781417,1.0,1.0,0.9841907024383544,1.0,-0.5866008400917053,0.2567527294158935,0.3298481106758117,0.0829916968941688,0.0,0.0,0.1361862868070602,24.977569580078125,25.0,-0.3758409023284912,-4197.01611328125,36.390586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0936064943671226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134723201394081,0.1134765520691871,-4.231493221595883e-06,0.0,9.49986933846958e-05,0.0,0.0,4.408061027526856,0.0,0.0,0.0,0.271811306476593,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194336995482444,-859.4664916992188,304.1496276855469,0.5884754061698914,0.0597471520304679,0.0545526333153247,293.1510925292969,297.1499938964844,293.1499938964844,0.0230181589722633,-984.2683715820312,304.1498413085937,0.6072341799736023,0.0650475919246673,0.0624731965363025,293.15631103515625,297.1499938964844,293.1499938964844,0.0285060219466686,-812.1065063476562,304.1507568359375,0.6298408508300781,0.0727658793330192,0.0515652857720851,293.1474609375,297.1499938964844,293.1499938964844,0.048436164855957,-1438.69384765625,304.1494140625,0.689660370349884,0.0955495685338974,0.0913192927837371,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5482083559036255,0.050000000745058,0.2289041429758072,291.1457824707031,291.1499938964844,272.1434631347656,271.6922607421875,284.0583801269531,293.31768798828125,291.1457214355469,1.0,0.1595464199781417,1.0,1.0,0.9841907024383544,1.0,-0.5866008400917053,0.2567527294158935,0.3298481106758117,0.0829916968941688,0.0,0.0,0.1361862868070602,24.977569580078125,25.0,-0.3758409023284912,-4197.01611328125,36.390586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0936064943671226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134723201394081,0.1134765520691871,-4.231493221595883e-06,0.0,9.49986933846958e-05,0.0,0.0,4.408061027526856,0.0,0.0,0.0,0.271811306476593,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195287782698869,-861.5914306640625,304.14959716796875,0.5891430377960205,0.0598996616899967,0.0546863563358783,293.1503601074219,297.1499938964844,293.1499938964844,0.0231002550572156,-985.9866943359376,304.1497497558594,0.6077145338058472,0.0651689693331718,0.0625811666250228,293.1557006835937,297.1499938964844,293.1499938964844,0.0289369225502014,-813.0736083984375,304.1498413085937,0.6298282742500305,0.0727325603365898,0.0515373758971691,293.1468505859375,297.1499938964844,293.1499938964844,0.0485948547720909,-1441.4554443359375,304.1493530273437,0.690244734287262,0.0957380607724189,0.0914928838610649,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5483133792877197,0.050000000745058,0.2289003878831863,291.1455078125,291.1499938964844,272.1259765625,271.6842956542969,284.0538024902344,293.3178100585937,291.1454467773437,1.0,0.1595636159181594,1.0,1.0,0.9838981628417968,1.0,-0.5870612263679504,0.256869912147522,0.3301913142204284,0.0832768157124519,0.0,0.0,0.1368028074502945,24.964738845825195,25.0,-0.3784258663654327,-4202.849609375,36.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0937153622508049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137405037879943,0.1137447357177734,-4.231912953400752e-06,0.0,9.510917880106716e-05,0.0,0.0,4.419144153594971,0.0,0.0,0.0,0.2718534171581268,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195287782698869,-861.5914306640625,304.14959716796875,0.5891430377960205,0.0598996616899967,0.0546863563358783,293.1503601074219,297.1499938964844,293.1499938964844,0.0231002550572156,-985.9866943359376,304.1497497558594,0.6077145338058472,0.0651689693331718,0.0625811666250228,293.1557006835937,297.1499938964844,293.1499938964844,0.0289369225502014,-813.0736083984375,304.1498413085937,0.6298282742500305,0.0727325603365898,0.0515373758971691,293.1468505859375,297.1499938964844,293.1499938964844,0.0485948547720909,-1441.4554443359375,304.1493530273437,0.690244734287262,0.0957380607724189,0.0914928838610649,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5483133792877197,0.050000000745058,0.2289003878831863,291.1455078125,291.1499938964844,272.1259765625,271.6842956542969,284.0538024902344,293.3178100585937,291.1454467773437,1.0,0.1595636159181594,1.0,1.0,0.9838981628417968,1.0,-0.5870612263679504,0.256869912147522,0.3301913142204284,0.0832768157124519,0.0,0.0,0.1368028074502945,24.964738845825195,25.0,-0.3784258663654327,-4202.849609375,36.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0937153622508049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137405037879943,0.1137447357177734,-4.231912953400752e-06,0.0,9.510917880106716e-05,0.0,0.0,4.419144153594971,0.0,0.0,0.0,0.2718534171581268,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196316465735435,-863.8812255859375,304.1495666503906,0.5898587107658386,0.0600638836622238,0.0548305958509445,293.14959716796875,297.1499938964844,293.1499938964844,0.0232015568763017,-988.0999755859376,304.149658203125,0.6082868576049805,0.0653170645236969,0.0627142786979675,293.1550598144531,297.1499938964844,293.1499938964844,0.0284928381443023,-811.84912109375,304.1505126953125,0.6298768520355225,0.0727194920182228,0.0515240170061588,293.1462097167969,297.1499938964844,293.1499938964844,0.0487679541110992,-1444.4686279296875,304.1492614746094,0.6908787488937378,0.0959435552358627,0.091682530939579,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5484247207641602,0.050000000745058,0.2288964092731475,291.145263671875,291.1499938964844,272.109130859375,271.67510986328125,284.0496826171875,293.31793212890625,291.14520263671875,1.0,0.1595875769853592,1.0,1.0,0.9836079478263856,1.0,-0.5876008868217468,0.2570180892944336,0.3305827975273132,0.0835837945342063,0.0,0.0,0.1374557465314865,24.951539993286133,25.0,-0.3645951449871063,-4209.02978515625,36.46572494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0938330590724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11402577906847,0.114030010998249,-4.232361334288726e-06,0.0,9.522862819721922e-05,0.0,0.0,4.4309401512146,0.0,0.0,0.0,0.2718982398509979,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196316465735435,-863.8812255859375,304.1495666503906,0.5898587107658386,0.0600638836622238,0.0548305958509445,293.14959716796875,297.1499938964844,293.1499938964844,0.0232015568763017,-988.0999755859376,304.149658203125,0.6082868576049805,0.0653170645236969,0.0627142786979675,293.1550598144531,297.1499938964844,293.1499938964844,0.0284928381443023,-811.84912109375,304.1505126953125,0.6298768520355225,0.0727194920182228,0.0515240170061588,293.1462097167969,297.1499938964844,293.1499938964844,0.0487679541110992,-1444.4686279296875,304.1492614746094,0.6908787488937378,0.0959435552358627,0.091682530939579,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5484247207641602,0.050000000745058,0.2288964092731475,291.145263671875,291.1499938964844,272.109130859375,271.67510986328125,284.0496826171875,293.31793212890625,291.14520263671875,1.0,0.1595875769853592,1.0,1.0,0.9836079478263856,1.0,-0.5876008868217468,0.2570180892944336,0.3305827975273132,0.0835837945342063,0.0,0.0,0.1374557465314865,24.951539993286133,25.0,-0.3645951449871063,-4209.02978515625,36.46572494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0938330590724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11402577906847,0.114030010998249,-4.232361334288726e-06,0.0,9.522862819721922e-05,0.0,0.0,4.4309401512146,0.0,0.0,0.0,0.2718982398509979,4.0,0.0,1.0
