time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197419114410877,-866.3251342773438,304.1495361328125,0.5906190276145935,0.060239091515541,0.0549846999347209,293.1488037109375,297.1499938964844,293.1499938964844,0.0233213976025581,-990.591064453125,304.1495666503906,0.6089462637901306,0.0654906779527664,0.062871478497982,293.15435791015625,297.1499938964844,293.1499938964844,0.028494318947196,-811.884521484375,304.1503295898437,0.6299902200698853,0.0727292969822883,0.0515261627733707,293.1455993652344,297.1499938964844,293.1499938964844,0.0489545166492462,-1447.7174072265625,304.1492004394531,0.6915595531463623,0.0961649790406227,0.0918872654438018,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5485422611236572,0.050000000745058,0.2288922220468521,291.1449890136719,291.1499938964844,272.0930480957031,271.6645812988281,284.04595947265625,293.31805419921875,291.1449584960937,1.0,0.1596181392669677,1.0,1.0,0.983317732810974,1.0,-0.5882177352905273,0.2571964859962463,0.3310212194919586,0.0839122831821441,0.0,0.0,0.1381407678127288,24.93798065185547,25.0,-0.339895486831665,-4215.52587890625,36.51462936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0939604565501213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143263354897499,0.1143305674195289,-4.232836090523051e-06,0.0,9.535792196402326e-05,0.0,0.0,4.443374633789063,0.0,0.0,0.0,0.2719455063343048,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197419114410877,-866.3251342773438,304.1495361328125,0.5906190276145935,0.060239091515541,0.0549846999347209,293.1488037109375,297.1499938964844,293.1499938964844,0.0233213976025581,-990.591064453125,304.1495666503906,0.6089462637901306,0.0654906779527664,0.062871478497982,293.15435791015625,297.1499938964844,293.1499938964844,0.028494318947196,-811.884521484375,304.1503295898437,0.6299902200698853,0.0727292969822883,0.0515261627733707,293.1455993652344,297.1499938964844,293.1499938964844,0.0489545166492462,-1447.7174072265625,304.1492004394531,0.6915595531463623,0.0961649790406227,0.0918872654438018,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5485422611236572,0.050000000745058,0.2288922220468521,291.1449890136719,291.1499938964844,272.0930480957031,271.6645812988281,284.04595947265625,293.31805419921875,291.1449584960937,1.0,0.1596181392669677,1.0,1.0,0.983317732810974,1.0,-0.5882177352905273,0.2571964859962463,0.3310212194919586,0.0839122831821441,0.0,0.0,0.1381407678127288,24.93798065185547,25.0,-0.339895486831665,-4215.52587890625,36.51462936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0939604565501213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143263354897499,0.1143305674195289,-4.232836090523051e-06,0.0,9.535792196402326e-05,0.0,0.0,4.443374633789063,0.0,0.0,0.0,0.2719455063343048,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0197999440133571,-867.6070556640625,304.1495056152344,0.5910163521766663,0.0603309832513332,0.0550656020641326,293.1483764648437,297.1499938964844,293.1499938964844,0.0233887154608964,-991.9862670898438,304.1495361328125,0.6093100905418396,0.0655875951051712,0.0629596263170242,293.1540222167969,297.1499938964844,293.1499938964844,0.0285002868622541,-812.0009765625,304.1502685546875,0.6300725936889648,0.0727430209517479,0.0515334084630012,293.1452941894531,297.1499938964844,293.1499938964844,0.0490530431270599,-1449.43359375,304.149169921875,0.6919180750846863,0.0962819308042526,0.0919955372810363,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.548603355884552,0.050000000745058,0.2288900464773178,291.1448974609375,291.1499938964844,272.0852966308594,271.6588134765625,284.0443115234375,293.3180847167969,291.14483642578125,1.0,0.1596360802650451,1.0,1.0,0.983172595500946,1.0,-0.5885566473007202,0.2572976946830749,0.3312589228153229,0.0840848758816719,0.0,0.0,0.1384947896003723,24.93108558654785,25.0,-0.3236304819583893,-4218.89453125,36.54207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205749511719,304.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.0940283015370369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144822165369987,0.1144864484667778,-4.2330830183345824e-06,0.0,9.542677435092628e-05,0.0,0.0,4.449826240539551,0.0,0.0,0.0,0.2719700634479522,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198597740381956,-868.9256591796875,304.14947509765625,0.5914239883422852,0.0604254752397537,0.0551488623023033,293.1479797363281,297.1499938964844,293.1499938964844,0.0234606526792049,-993.4740600585938,304.14947509765625,0.6096946597099304,0.0656907558441162,0.0630536973476409,293.1536560058594,297.1499938964844,293.1499938964844,0.0285094305872917,-812.1788940429688,304.15020751953125,0.6301707625389099,0.0727621912956237,0.051544465124607,293.1449890136719,297.1499938964844,293.1499938964844,0.0491547808051109,-1451.2060546875,304.1491394042969,0.6922876238822937,0.0964026898145675,0.0921074226498603,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5486657619476318,0.050000000745058,0.2288878113031387,291.144775390625,291.1499938964844,272.0777587890625,271.6526794433594,284.0427551269531,293.3181457519531,291.1447448730469,1.0,0.1596557050943374,1.0,1.0,0.9830292463302612,1.0,-0.5889143347740173,0.2574062049388885,0.3315081298351288,0.0842627361416816,0.0,0.0,0.1388553231954574,24.924131393432617,25.0,-0.3061601221561432,-4222.3330078125,36.571380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.0940988063812255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146413087844848,0.1146455407142639,-4.2333354031143244e-06,0.0,9.549832611810416e-05,0.0,0.0,4.4564127922058105,0.0,0.0,0.0,0.2719951272010803,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0199848115444183,-871.6713256835938,304.1494445800781,0.5922694206237793,0.0606222450733184,0.0553223751485347,293.1471252441406,297.1499938964844,293.1499938964844,0.023618483915925,-996.7274780273438,304.1494140625,0.6105253100395203,0.0659158378839492,0.0632595941424369,293.1529541015625,297.1499938964844,293.1499938964844,0.0285366028547287,-812.7147827148438,304.15008544921875,0.6304144859313965,0.0728169903159141,0.0515780597925186,293.1443786621094,297.1499938964844,293.1499938964844,0.0493677593767643,-1454.9178466796875,304.1490783691406,0.6930592060089111,0.0966555699706077,0.0923419743776321,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5487945675849915,0.050000000745058,0.2288832366466522,291.1445617675781,291.1499938964844,272.0633850097656,271.6393127441406,284.0400390625,293.3182373046875,291.14453125,1.0,0.1597000211477279,1.0,1.0,0.982742428779602,1.0,-0.5896859765052795,0.2576451003551483,0.3320408463478088,0.0846344530582428,0.0,0.0,0.139593705534935,24.91008377075196,25.0,-0.2620313763618469,-4229.412109375,36.635623931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,304.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0942479372024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149683222174644,0.1149725615978241,-4.23385654357844e-06,0.0,9.56496733124368e-05,0.0,0.0,4.4699578285217285,0.0,0.0,0.0,0.2720467150211334,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0199848115444183,-871.6713256835938,304.1494445800781,0.5922694206237793,0.0606222450733184,0.0553223751485347,293.1471252441406,297.1499938964844,293.1499938964844,0.023618483915925,-996.7274780273438,304.1494140625,0.6105253100395203,0.0659158378839492,0.0632595941424369,293.1529541015625,297.1499938964844,293.1499938964844,0.0285366028547287,-812.7147827148438,304.15008544921875,0.6304144859313965,0.0728169903159141,0.0515780597925186,293.1443786621094,297.1499938964844,293.1499938964844,0.0493677593767643,-1454.9178466796875,304.1490783691406,0.6930592060089111,0.0966555699706077,0.0923419743776321,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5487945675849915,0.050000000745058,0.2288832366466522,291.1445617675781,291.1499938964844,272.0633850097656,271.6393127441406,284.0400390625,293.3182373046875,291.14453125,1.0,0.1597000211477279,1.0,1.0,0.982742428779602,1.0,-0.5896859765052795,0.2576451003551483,0.3320408463478088,0.0846344530582428,0.0,0.0,0.139593705534935,24.91008377075196,25.0,-0.2620313763618469,-4229.412109375,36.635623931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,304.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0942479372024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149683222174644,0.1149725615978241,-4.23385654357844e-06,0.0,9.56496733124368e-05,0.0,0.0,4.4699578285217285,0.0,0.0,0.0,0.2720467150211334,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201167464256286,-874.5540161132812,304.1494140625,0.5931523442268372,0.0608288571238517,0.0555047653615474,293.146240234375,297.1499938964844,293.1499938964844,0.0237943511456251,-1000.3353881835938,304.1492919921875,0.6114324331283569,0.0661648586392402,0.0634882077574729,293.1521911621094,297.1499938964844,293.1499938964844,0.0285808481276035,-813.365966796875,304.1499938964844,0.6307191848754883,0.0728929862380027,0.0516264550387859,293.1437683105469,297.1499938964844,293.1499938964844,0.0495927184820175,-1458.8404541015625,304.1490173339844,0.6938717365264893,0.0969228520989418,0.0925902053713798,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5489282011985779,0.050000000745058,0.2288784831762313,291.1444091796875,291.1499938964844,272.04998779296875,271.6243896484375,284.03790283203125,293.3182983398437,291.1443786621094,1.0,0.1597509384155273,1.0,1.0,0.9824556708335876,1.0,-0.5905295014381409,0.2579118311405182,0.3326176702976227,0.0850270763039588,0.0,0.0,0.1403500288724899,24.89590644836425,25.0,-0.2022747546434402,-4236.72509765625,36.707122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,304.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.0944073945283889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153050437569618,0.1153092756867408,-4.234395873936592e-06,0.0,9.581150516169146e-05,0.0,0.0,4.483913421630859,0.0,0.0,0.0,0.272099882364273,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201167464256286,-874.5540161132812,304.1494140625,0.5931523442268372,0.0608288571238517,0.0555047653615474,293.146240234375,297.1499938964844,293.1499938964844,0.0237943511456251,-1000.3353881835938,304.1492919921875,0.6114324331283569,0.0661648586392402,0.0634882077574729,293.1521911621094,297.1499938964844,293.1499938964844,0.0285808481276035,-813.365966796875,304.1499938964844,0.6307191848754883,0.0728929862380027,0.0516264550387859,293.1437683105469,297.1499938964844,293.1499938964844,0.0495927184820175,-1458.8404541015625,304.1490173339844,0.6938717365264893,0.0969228520989418,0.0925902053713798,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5489282011985779,0.050000000745058,0.2288784831762313,291.1444091796875,291.1499938964844,272.04998779296875,271.6243896484375,284.03790283203125,293.3182983398437,291.1443786621094,1.0,0.1597509384155273,1.0,1.0,0.9824556708335876,1.0,-0.5905295014381409,0.2579118311405182,0.3326176702976227,0.0850270763039588,0.0,0.0,0.1403500288724899,24.89590644836425,25.0,-0.2022747546434402,-4236.72509765625,36.707122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,304.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.0944073945283889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153050437569618,0.1153092756867408,-4.234395873936592e-06,0.0,9.581150516169146e-05,0.0,0.0,4.483913421630859,0.0,0.0,0.0,0.272099882364273,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202556848526,-877.5735473632812,304.1493835449219,0.5940724611282349,0.0610453784465789,0.0556961521506309,293.1453857421875,297.1499938964844,293.1499938964844,0.0239889565855264,-1004.306884765625,304.1492004394531,0.6124106049537659,0.0664385110139846,0.0637402534484863,293.1514587402344,297.1499938964844,293.1499938964844,0.0288079548627138,-814.4728393554688,304.1496276855469,0.6310880184173584,0.0729914903640747,0.0516905263066291,293.1431579589844,297.1499938964844,293.1499938964844,0.0498297289013862,-1462.97509765625,304.1489562988281,0.6947254538536072,0.09720478951931,0.0928523987531662,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5490665435791016,0.050000000745058,0.2288735657930374,291.1443176269531,291.1499938964844,272.0387878417969,271.61016845703125,284.0367126464844,293.318359375,291.1443176269531,1.0,0.1598088443279266,1.0,1.0,0.982171595096588,1.0,-0.5914473533630371,0.2582074701786041,0.333239883184433,0.0854408666491508,0.0,0.0,0.1411156803369522,24.881654739379883,25.0,-0.0750848948955535,-4244.169921875,36.786224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,304.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.0945771113038063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115648403763771,0.1156526356935501,-4.234949756209971e-06,0.0,9.598374890629202e-05,0.0,0.0,4.498155117034912,0.0,0.0,0.0,0.2721541821956634,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202556848526,-877.5735473632812,304.1493835449219,0.5940724611282349,0.0610453784465789,0.0556961521506309,293.1453857421875,297.1499938964844,293.1499938964844,0.0239889565855264,-1004.306884765625,304.1492004394531,0.6124106049537659,0.0664385110139846,0.0637402534484863,293.1514587402344,297.1499938964844,293.1499938964844,0.0288079548627138,-814.4728393554688,304.1496276855469,0.6310880184173584,0.0729914903640747,0.0516905263066291,293.1431579589844,297.1499938964844,293.1499938964844,0.0498297289013862,-1462.97509765625,304.1489562988281,0.6947254538536072,0.09720478951931,0.0928523987531662,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5490665435791016,0.050000000745058,0.2288735657930374,291.1443176269531,291.1499938964844,272.0387878417969,271.61016845703125,284.0367126464844,293.318359375,291.1443176269531,1.0,0.1598088443279266,1.0,1.0,0.982171595096588,1.0,-0.5914473533630371,0.2582074701786041,0.333239883184433,0.0854408666491508,0.0,0.0,0.1411156803369522,24.881654739379883,25.0,-0.0750848948955535,-4244.169921875,36.786224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,304.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.0945771113038063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115648403763771,0.1156526356935501,-4.234949756209971e-06,0.0,9.598374890629202e-05,0.0,0.0,4.498155117034912,0.0,0.0,0.0,0.2721541821956634,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204010140150785,-880.7127685546875,304.1493530273437,0.5950257778167725,0.0612710304558277,0.0558959320187568,293.1445007324219,297.1499938964844,293.1499938964844,0.0242015942931175,-1008.6204223632812,304.14910888671875,0.6134518980979919,0.0667357742786407,0.0640149265527725,293.1506652832031,297.1499938964844,293.1499938964844,0.0291214045137166,-815.6588745117188,304.14923095703125,0.6315187811851501,0.0731116384267807,0.0517698973417282,293.1425476074219,297.1499938964844,293.1499938964844,0.0500774830579757,-1467.2977294921875,304.1488952636719,0.6956173181533813,0.0975004732608795,0.0931278392672538,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5492087006568909,0.050000000745058,0.2288685292005539,291.1443786621094,291.1499938964844,272.03076171875,271.598876953125,284.0370483398437,293.31842041015625,291.1444396972656,1.0,0.1598737388849258,1.0,1.0,0.9818875193595886,1.0,-0.5924364924430847,0.2585309147834778,0.3339056074619293,0.0858750268816948,0.0,0.0,0.1418599635362625,24.86746597290039,25.0,0.2003287076950073,-4251.53271484375,36.87279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.0947555378079414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159876063466072,0.1159918382763862,-4.235507731209509e-06,0.0,9.61648256634362e-05,0.0,0.0,4.512241363525391,0.0,0.0,0.0,0.2722080051898956,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204010140150785,-880.7127685546875,304.1493530273437,0.5950257778167725,0.0612710304558277,0.0558959320187568,293.1445007324219,297.1499938964844,293.1499938964844,0.0242015942931175,-1008.6204223632812,304.14910888671875,0.6134518980979919,0.0667357742786407,0.0640149265527725,293.1506652832031,297.1499938964844,293.1499938964844,0.0291214045137166,-815.6588745117188,304.14923095703125,0.6315187811851501,0.0731116384267807,0.0517698973417282,293.1425476074219,297.1499938964844,293.1499938964844,0.0500774830579757,-1467.2977294921875,304.1488952636719,0.6956173181533813,0.0975004732608795,0.0931278392672538,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5492087006568909,0.050000000745058,0.2288685292005539,291.1443786621094,291.1499938964844,272.03076171875,271.598876953125,284.0370483398437,293.31842041015625,291.1444396972656,1.0,0.1598737388849258,1.0,1.0,0.9818875193595886,1.0,-0.5924364924430847,0.2585309147834778,0.3339056074619293,0.0858750268816948,0.0,0.0,0.1418599635362625,24.86746597290039,25.0,0.2003287076950073,-4251.53271484375,36.87279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.0947555378079414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159876063466072,0.1159918382763862,-4.235507731209509e-06,0.0,9.61648256634362e-05,0.0,0.0,4.512241363525391,0.0,0.0,0.0,0.2722080051898956,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0204758942127227,-882.3224487304688,304.1493225097656,0.5955134630203247,0.0613870173692703,0.0559987463057041,293.14404296875,297.1499938964844,293.1499938964844,0.0243145022541284,-1010.8999633789062,304.1490783691406,0.6139943599700928,0.0668929517269134,0.0641604885458946,293.1502990722656,297.1499938964844,293.1499938964844,0.029262414202094,-816.5338134765625,304.14910888671875,0.6317564845085144,0.0731795355677604,0.0518151670694351,293.1422424316406,297.1499938964844,293.1499938964844,0.0502050407230854,-1469.523193359375,304.1488647460937,0.6960763931274414,0.0976531580090522,0.0932702645659446,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5492808818817139,0.050000000745058,0.2288659811019897,291.14453125,291.1499938964844,272.0278625488281,271.59423828125,284.0377502441406,293.3184509277344,291.14459228515625,1.0,0.1599088162183761,1.0,1.0,0.9817454814910888,1.0,-0.5929567813873291,0.2587026059627533,0.3342541456222534,0.0860995426774025,0.0,0.0,0.142211765050888,24.86044883728028,25.0,0.3499559462070465,-4255.10791015625,36.9188346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,304.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.0948472246527671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161499992012977,0.1161542385816574,-4.235780579620041e-06,0.0,9.6257877885364e-05,0.0,0.0,4.518993854522705,0.0,0.0,0.0,0.2722339034080505,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205521564930677,-883.9568481445312,304.1493225097656,0.5960074663162231,0.0615048855543136,0.0561033189296722,293.14361572265625,297.1499938964844,293.1499938964844,0.0244316328316926,-1013.25732421875,304.1490478515625,0.6145498156547546,0.0670554786920547,0.0643112212419509,293.14990234375,297.1499938964844,293.1499938964844,0.0293014273047447,-817.111328125,304.1492004394531,0.6320077776908875,0.0732521638274192,0.0518638826906681,293.1419677734375,297.1499938964844,293.1499938964844,0.0503349043428897,-1471.7891845703125,304.1488342285156,0.6965432167053223,0.0978088229894638,0.0934155732393264,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5493535399436951,0.050000000745058,0.2288634032011032,291.1446838378906,291.1499938964844,272.0256652832031,271.5902709960937,284.03875732421875,293.3184814453125,291.144775390625,1.0,0.1599456071853637,1.0,1.0,0.9816058874130248,1.0,-0.5934929251670837,0.2588804364204407,0.3346125185489654,0.0863287150859832,0.0,0.0,0.1425463110208511,24.85351753234864,25.0,0.4776276051998138,-4258.58251953125,36.96663284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,304.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0949398800730705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163053214550018,0.1163095608353614,-4.236044787830906e-06,0.0,9.635190508561207e-05,0.0,0.0,4.525456428527832,0.0,0.0,0.0,0.2722587287425995,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0206454191356897,-885.9489135742188,304.1492919921875,0.5966073870658875,0.0616486333310604,0.0562309436500072,293.14306640625,297.1499938964844,293.1499938964844,0.0245775952935218,-1016.1848754882812,304.14898681640625,0.6152319312095642,0.0672572031617164,0.06449855864048,293.1494445800781,297.1499938964844,293.1499938964844,0.0293914005160331,-818.1271362304688,304.1492004394531,0.6323261857032776,0.0733454525470733,0.0519266314804554,293.1416320800781,297.1499938964844,293.1499938964844,0.0504936464130878,-1474.559814453125,304.1488037109375,0.6971127986907959,0.0979992672801017,0.0935935005545616,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5494412183761597,0.050000000745058,0.2288603037595749,291.1449584960937,291.1499938964844,272.0238952636719,271.58624267578125,284.0404052734375,293.3185119628906,291.1450500488281,1.0,0.1599919646978378,1.0,1.0,0.981438398361206,1.0,-0.59415602684021,0.2591013312339782,0.3350546956062317,0.086609736084938,0.0,0.0,0.1429239064455032,24.84534072875977,25.0,0.5960962772369385,-4262.6103515625,37.02620697021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0950515493750572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164814904332161,0.1164857298135757,-4.2363471948192455e-06,0.0,9.64652354014106e-05,0.0,0.0,4.532791614532471,0.0,0.0,0.0,0.272286981344223,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207086354494094,-887.2952270507812,304.1492919921875,0.597011387348175,0.061745785176754,0.056317251175642,293.1427307128906,297.1499938964844,293.1499938964844,0.0246781595051288,-1018.1954956054688,304.1489562988281,0.6156956553459167,0.0673956498503685,0.0646272748708725,293.1491394042969,297.1499938964844,293.1499938964844,0.0294456239789724,-818.8206176757812,304.14923095703125,0.6325485706329346,0.0734113231301307,0.0519710630178451,293.1413879394531,297.1499938964844,293.1499938964844,0.0506012067198753,-1476.437744140625,304.1487731933594,0.6974978446960449,0.0981283709406852,0.0937141850590705,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5494998693466187,0.050000000745058,0.2288582324981689,291.1451416015625,291.1499938964844,272.0232238769531,271.58404541015625,284.041748046875,293.3185119628906,291.1452331542969,1.0,0.1600241959095001,1.0,1.0,0.981326699256897,1.0,-0.594609797000885,0.259253054857254,0.335356742143631,0.086800679564476,0.0,0.0,0.1431605964899063,24.839982986450195,25.0,0.6519915461540222,-4265.20849609375,37.06725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1066589355469,304.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.0951258093118667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165923476219177,0.1165965795516967,-4.23653909820132e-06,0.0,9.654060704633594e-05,0.0,0.0,4.537409782409668,0.0,0.0,0.0,0.2723047733306885,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0208700001239776,-890.7183227539062,304.1492614746094,0.5980325937271118,0.0619927085936069,0.0565367825329303,293.1418762207031,297.1499938964844,293.1499938964844,0.0249400734901428,-1023.4096069335938,304.1488647460937,0.6168814301490784,0.0677542090415954,0.0649611055850982,293.1483764648437,297.1499938964844,293.1499938964844,0.0295798778533935,-820.6697387695312,304.1492614746094,0.6331369280815125,0.0735878124833107,0.0520905144512653,293.1408386230469,297.1499938964844,293.1499938964844,0.0508756190538406,-1481.2310791015625,304.14874267578125,0.6984764933586121,0.0984577238559722,0.0940223336219787,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5496470332145691,0.050000000745058,0.2288530319929123,291.1456298828125,291.1499938964844,272.0231628417969,271.5799865722656,284.0458679199219,293.3185729980469,291.145751953125,1.0,0.160109058022499,1.0,1.0,0.981047511100769,1.0,-0.5957807898521423,0.2596462666988373,0.3361345529556274,0.0872896313667297,0.0,0.0,0.1437034606933593,24.826942443847656,25.0,0.7197961211204529,-4271.416015625,37.17413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.0953089371323585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168475374579429,0.1168517768383026,-4.236983841110487e-06,0.0,9.67264495557174e-05,0.0,0.0,4.548046588897705,0.0,0.0,0.0,0.2723458111286163,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0208700001239776,-890.7183227539062,304.1492614746094,0.5980325937271118,0.0619927085936069,0.0565367825329303,293.1418762207031,297.1499938964844,293.1499938964844,0.0249400734901428,-1023.4096069335938,304.1488647460937,0.6168814301490784,0.0677542090415954,0.0649611055850982,293.1483764648437,297.1499938964844,293.1499938964844,0.0295798778533935,-820.6697387695312,304.1492614746094,0.6331369280815125,0.0735878124833107,0.0520905144512653,293.1408386230469,297.1499938964844,293.1499938964844,0.0508756190538406,-1481.2310791015625,304.14874267578125,0.6984764933586121,0.0984577238559722,0.0940223336219787,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5496470332145691,0.050000000745058,0.2288530319929123,291.1456298828125,291.1499938964844,272.0231628417969,271.5799865722656,284.0458679199219,293.3185729980469,291.145751953125,1.0,0.160109058022499,1.0,1.0,0.981047511100769,1.0,-0.5957807898521423,0.2596462666988373,0.3361345529556274,0.0872896313667297,0.0,0.0,0.1437034606933593,24.826942443847656,25.0,0.7197961211204529,-4271.416015625,37.17413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.0953089371323585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168475374579429,0.1168517768383026,-4.236983841110487e-06,0.0,9.67264495557174e-05,0.0,0.0,4.548046588897705,0.0,0.0,0.0,0.2723458111286163,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.021036110818386,-894.2223510742188,304.14923095703125,0.5990681052207947,0.0622451081871986,0.0567614026367664,293.1410522460937,297.1499938964844,293.1499938964844,0.0252171326428651,-1028.890625,304.1487731933594,0.6181033849716187,0.0681302100419998,0.065311811864376,293.14764404296875,297.1499938964844,293.1499938964844,0.029721975326538,-822.7113647460938,304.1492614746094,0.6337714791297913,0.0737812295556068,0.0522219724953174,293.14031982421875,297.1499938964844,293.1499938964844,0.05115782096982,-1486.1651611328125,304.148681640625,0.6994765996932983,0.0987962037324905,0.0943393483757972,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5497944355010986,0.050000000745058,0.2288478314876556,291.1461486816406,291.1499938964844,272.0252685546875,271.5778503417969,284.051025390625,293.318603515625,291.146240234375,1.0,0.160200148820877,1.0,1.0,0.980771541595459,1.0,-0.5970032811164856,0.2600587606430053,0.3369445502758026,0.0877952575683593,0.0,0.0,0.1441777795553207,24.8144760131836,25.0,0.7028087973594666,-4277.23486328125,37.2871208190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.0954850018024444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170713305473327,0.1170755624771118,-4.2373767428216524e-06,0.0,9.690513979876414e-05,0.0,0.0,4.557380199432373,0.0,0.0,0.0,0.2723818719387054,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.021036110818386,-894.2223510742188,304.14923095703125,0.5990681052207947,0.0622451081871986,0.0567614026367664,293.1410522460937,297.1499938964844,293.1499938964844,0.0252171326428651,-1028.890625,304.1487731933594,0.6181033849716187,0.0681302100419998,0.065311811864376,293.14764404296875,297.1499938964844,293.1499938964844,0.029721975326538,-822.7113647460938,304.1492614746094,0.6337714791297913,0.0737812295556068,0.0522219724953174,293.14031982421875,297.1499938964844,293.1499938964844,0.05115782096982,-1486.1651611328125,304.148681640625,0.6994765996932983,0.0987962037324905,0.0943393483757972,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5497944355010986,0.050000000745058,0.2288478314876556,291.1461486816406,291.1499938964844,272.0252685546875,271.5778503417969,284.051025390625,293.318603515625,291.146240234375,1.0,0.160200148820877,1.0,1.0,0.980771541595459,1.0,-0.5970032811164856,0.2600587606430053,0.3369445502758026,0.0877952575683593,0.0,0.0,0.1441777795553207,24.8144760131836,25.0,0.7028087973594666,-4277.23486328125,37.2871208190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.0954850018024444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170713305473327,0.1170755624771118,-4.2373767428216524e-06,0.0,9.690513979876414e-05,0.0,0.0,4.557380199432373,0.0,0.0,0.0,0.2723818719387054,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212064925581216,-897.7970581054688,304.1492004394531,0.6001139879226685,0.0625021383166313,0.0569903180003166,293.1402587890625,297.1499938964844,293.1499938964844,0.0255079418420791,-1034.60791015625,304.1487121582031,0.6193547248840332,0.0685214698314666,0.0656773149967193,293.1469116210937,297.1499938964844,293.1499938964844,0.0298796147108078,-824.9216918945312,304.1492614746094,0.6344472765922546,0.0739898607134819,0.0523642599582672,293.13983154296875,297.1499938964844,293.1499938964844,0.0514469668269157,-1491.225830078125,304.1486511230469,0.7004941701889038,0.0991425737738609,0.0946640372276306,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5499416589736938,0.050000000745058,0.2288426607847213,291.1466064453125,291.1499938964844,272.0292663574219,271.577392578125,284.0570983886719,293.31866455078125,291.1466979980469,1.0,0.1602969020605087,1.0,1.0,0.9804955124855042,1.0,-0.598270833492279,0.2604879438877105,0.3377828896045685,0.0883160308003425,0.0,0.0,0.1445958018302917,24.802610397338867,25.0,0.6289216876029968,-4282.73681640625,37.40562057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,304.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0956509560346603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172686144709587,0.1172728464007377,-4.237722805555677e-06,0.0,9.707355638965964e-05,0.0,0.0,4.565611362457275,0.0,0.0,0.0,0.2724137008190155,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212064925581216,-897.7970581054688,304.1492004394531,0.6001139879226685,0.0625021383166313,0.0569903180003166,293.1402587890625,297.1499938964844,293.1499938964844,0.0255079418420791,-1034.60791015625,304.1487121582031,0.6193547248840332,0.0685214698314666,0.0656773149967193,293.1469116210937,297.1499938964844,293.1499938964844,0.0298796147108078,-824.9216918945312,304.1492614746094,0.6344472765922546,0.0739898607134819,0.0523642599582672,293.13983154296875,297.1499938964844,293.1499938964844,0.0514469668269157,-1491.225830078125,304.1486511230469,0.7004941701889038,0.0991425737738609,0.0946640372276306,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5499416589736938,0.050000000745058,0.2288426607847213,291.1466064453125,291.1499938964844,272.0292663574219,271.577392578125,284.0570983886719,293.31866455078125,291.1466979980469,1.0,0.1602969020605087,1.0,1.0,0.9804955124855042,1.0,-0.598270833492279,0.2604879438877105,0.3377828896045685,0.0883160308003425,0.0,0.0,0.1445958018302917,24.802610397338867,25.0,0.6289216876029968,-4282.73681640625,37.40562057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,304.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0956509560346603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172686144709587,0.1172728464007377,-4.237722805555677e-06,0.0,9.707355638965964e-05,0.0,0.0,4.565611362457275,0.0,0.0,0.0,0.2724137008190155,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0212932340800762,-899.6094970703125,304.1492004394531,0.6006401181221008,0.0626322403550148,0.0571062602102756,293.1398620605469,297.1499938964844,293.1499938964844,0.025658356025815,-1037.551025390625,304.148681640625,0.6199904680252075,0.068722479045391,0.0658653005957603,293.14654541015625,297.1499938964844,293.1499938964844,0.0299669839441776,-826.0919799804688,304.14923095703125,0.6348000168800354,0.0740996450185775,0.0524393022060394,293.1395874023437,297.1499938964844,293.1499938964844,0.0515939965844154,-1493.8013916015625,304.14862060546875,0.7010089159011841,0.0993185192346572,0.0948290675878524,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5500150918960571,0.050000000745058,0.2288400679826736,291.14678955078125,291.1499938964844,272.0318908691406,271.5777282714844,284.0604553222656,293.3186950683594,291.1468811035156,1.0,0.1603473424911499,1.0,1.0,0.9803575277328492,1.0,-0.5989206433296204,0.2607083916664123,0.3382122218608856,0.0885820686817169,0.0,0.0,0.1447864323854446,24.79691505432129,25.0,0.5823758840560913,-4285.3876953125,37.46686172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,304.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0957293435931205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173585280776023,0.117362767457962,-4.237880602886435e-06,0.0,9.715311171021312e-05,0.0,0.0,4.569363117218018,0.0,0.0,0.0,0.2724281847476959,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0213809590786695,-901.4374389648438,304.149169921875,0.6011679172515869,0.0627633184194564,0.0572231076657772,293.13946533203125,297.1499938964844,293.1499938964844,0.0258119590580463,-1040.5467529296875,304.14862060546875,0.6206322908401489,0.0689268410205841,0.0660565420985221,293.1462097167969,297.1499938964844,293.1499938964844,0.0300572272390127,-827.3006591796875,304.1492004394531,0.6351620554924011,0.0742129012942314,0.0525168217718601,293.1393737792969,297.1499938964844,293.1499938964844,0.0517425723373889,-1496.4053955078125,304.1485900878906,0.7015271186828613,0.0994962081313133,0.0949957817792892,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5500884056091309,0.050000000745058,0.2288374900817871,291.1470031738281,291.1499938964844,272.0348815917969,271.578369140625,284.0639953613281,293.3187255859375,291.1470642089844,1.0,0.1603991240262985,1.0,1.0,0.98022198677063,1.0,-0.5995804071426392,0.2609324157238006,0.3386479914188385,0.0888516530394554,0.0,0.0,0.1449664235115051,24.791383743286133,25.0,0.5323155522346497,-4287.97998046875,37.52938461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,304.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0958043560385704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174433529376983,0.1174475848674774,-4.238028850522824e-06,0.0,9.722924005473033e-05,0.0,0.0,4.572902202606201,0.0,0.0,0.0,0.2724418640136719,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215592514723539,-905.1371459960938,304.149169921875,0.6022274494171143,0.0630281940102577,0.0574593394994735,293.13873291015625,297.1499938964844,293.1499938964844,0.0261283926665782,-1046.6885986328125,304.1485595703125,0.6219327449798584,0.0693450272083282,0.066448263823986,293.1455078125,297.1499938964844,293.1499938964844,0.0302466209977865,-829.8336181640625,304.149169921875,0.6359130144119263,0.0744493529200553,0.0526789873838424,293.138916015625,297.1499938964844,293.1499938964844,0.0520441457629203,-1501.69580078125,304.1485595703125,0.7025732398033142,0.0998565182089805,0.0953340232372284,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5502341985702515,0.050000000745058,0.2288323789834976,291.1473083496094,291.1499938964844,272.0419006347656,271.5805053710937,284.07159423828125,293.3187866210937,291.1473693847656,1.0,0.1605065762996673,1.0,1.0,0.9799509644508362,1.0,-0.6009284853935242,0.2613906860351562,0.3395377695560455,0.0894013568758964,0.0,0.0,0.1452993154525756,24.780838012695312,25.0,0.4274182617664337,-4293.017578125,37.65813064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,304.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0959435701370239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175998300313949,0.1176040694117546,-4.238301244186005e-06,0.0,9.737052459968254e-05,0.0,0.0,4.579431056976318,0.0,0.0,0.0,0.2724670469760895,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215592514723539,-905.1371459960938,304.149169921875,0.6022274494171143,0.0630281940102577,0.0574593394994735,293.13873291015625,297.1499938964844,293.1499938964844,0.0261283926665782,-1046.6885986328125,304.1485595703125,0.6219327449798584,0.0693450272083282,0.066448263823986,293.1455078125,297.1499938964844,293.1499938964844,0.0302466209977865,-829.8336181640625,304.149169921875,0.6359130144119263,0.0744493529200553,0.0526789873838424,293.138916015625,297.1499938964844,293.1499938964844,0.0520441457629203,-1501.69580078125,304.1485595703125,0.7025732398033142,0.0998565182089805,0.0953340232372284,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5502341985702515,0.050000000745058,0.2288323789834976,291.1473083496094,291.1499938964844,272.0419006347656,271.5805053710937,284.07159423828125,293.3187866210937,291.1473693847656,1.0,0.1605065762996673,1.0,1.0,0.9799509644508362,1.0,-0.6009284853935242,0.2613906860351562,0.3395377695560455,0.0894013568758964,0.0,0.0,0.1452993154525756,24.780838012695312,25.0,0.4274182617664337,-4293.017578125,37.65813064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,304.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0959435701370239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175998300313949,0.1176040694117546,-4.238301244186005e-06,0.0,9.737052459968254e-05,0.0,0.0,4.579431056976318,0.0,0.0,0.0,0.2724670469760895,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217410121113061,-908.8880004882812,304.1491394042969,0.6032902002334595,0.0632962062954902,0.0576985031366348,293.1380310058594,297.1499938964844,293.1499938964844,0.0264561120420694,-1053.007568359375,304.14849853515625,0.6232517957687378,0.0697741955518722,0.0668507665395736,293.1448669433594,297.1499938964844,293.1499938964844,0.0304467603564262,-832.5048217773438,304.14910888671875,0.6366957426071167,0.0746976137161254,0.0528496503829956,293.1385192871094,297.1499938964844,293.1499938964844,0.0523509457707405,-1507.084228515625,304.1485290527344,0.7036299705505371,0.1002226769924163,0.0956779569387435,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5503788590431213,0.050000000745058,0.2288273125886917,291.1475524902344,291.1499938964844,272.04998779296875,271.5835876464844,284.0797424316406,293.3188171386719,291.1476135253906,1.0,0.1606187969446182,1.0,1.0,0.9796799421310424,1.0,-0.602310061454773,0.261860728263855,0.3404493629932403,0.0899642631411552,0.0,0.0,0.1456050276756286,24.77097511291504,25.0,0.3249237537384033,-4297.8994140625,37.79138946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,304.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0960687473416328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117742896080017,0.1177471354603767,-4.238547717250185e-06,0.0,9.749756281962618e-05,0.0,0.0,4.585399150848389,0.0,0.0,0.0,0.2724900543689728,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217410121113061,-908.8880004882812,304.1491394042969,0.6032902002334595,0.0632962062954902,0.0576985031366348,293.1380310058594,297.1499938964844,293.1499938964844,0.0264561120420694,-1053.007568359375,304.14849853515625,0.6232517957687378,0.0697741955518722,0.0668507665395736,293.1448669433594,297.1499938964844,293.1499938964844,0.0304467603564262,-832.5048217773438,304.14910888671875,0.6366957426071167,0.0746976137161254,0.0528496503829956,293.1385192871094,297.1499938964844,293.1499938964844,0.0523509457707405,-1507.084228515625,304.1485290527344,0.7036299705505371,0.1002226769924163,0.0956779569387435,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5503788590431213,0.050000000745058,0.2288273125886917,291.1475524902344,291.1499938964844,272.04998779296875,271.5835876464844,284.0797424316406,293.3188171386719,291.1476135253906,1.0,0.1606187969446182,1.0,1.0,0.9796799421310424,1.0,-0.602310061454773,0.261860728263855,0.3404493629932403,0.0899642631411552,0.0,0.0,0.1456050276756286,24.77097511291504,25.0,0.3249237537384033,-4297.8994140625,37.79138946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,304.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0960687473416328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117742896080017,0.1177471354603767,-4.238547717250185e-06,0.0,9.749756281962618e-05,0.0,0.0,4.585399150848389,0.0,0.0,0.0,0.2724900543689728,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219259336590766,-912.6830444335938,304.14910888671875,0.6043540239334106,0.0635668858885765,0.0579401850700378,293.1373596191406,297.1499938964844,293.1499938964844,0.0268085356801748,-1059.4517822265625,304.1484069824219,0.6245859861373901,0.0702128261327743,0.0672625973820686,293.14422607421875,297.1499938964844,293.1499938964844,0.0306565929204225,-835.2992553710938,304.1490478515625,0.6375064849853516,0.0749563202261924,0.053027868270874,293.1381225585937,297.1499938964844,293.1499938964844,0.0526624098420143,-1512.561279296875,304.14849853515625,0.7046951651573181,0.1005940586328506,0.0960269942879676,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5505220890045166,0.050000000745058,0.2288222908973693,291.1477355957031,291.1499938964844,272.0589599609375,271.5873718261719,284.0883483886719,293.31890869140625,291.14776611328125,1.0,0.1607354432344436,1.0,1.0,0.9794124364852904,1.0,-0.6037211418151855,0.2623407244682312,0.3413803875446319,0.09053935110569,0.0,0.0,0.14589224755764,24.76181602478028,25.0,0.2280295342206955,-4302.66552734375,37.92878341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,304.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0961806252598762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178765967488288,0.1178808361291885,-4.238775090925628e-06,0.0,9.761110413819551e-05,0.0,0.0,4.590974807739258,0.0,0.0,0.0,0.2725115120410919,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219259336590766,-912.6830444335938,304.14910888671875,0.6043540239334106,0.0635668858885765,0.0579401850700378,293.1373596191406,297.1499938964844,293.1499938964844,0.0268085356801748,-1059.4517822265625,304.1484069824219,0.6245859861373901,0.0702128261327743,0.0672625973820686,293.14422607421875,297.1499938964844,293.1499938964844,0.0306565929204225,-835.2992553710938,304.1490478515625,0.6375064849853516,0.0749563202261924,0.053027868270874,293.1381225585937,297.1499938964844,293.1499938964844,0.0526624098420143,-1512.561279296875,304.14849853515625,0.7046951651573181,0.1005940586328506,0.0960269942879676,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5505220890045166,0.050000000745058,0.2288222908973693,291.1477355957031,291.1499938964844,272.0589599609375,271.5873718261719,284.0883483886719,293.31890869140625,291.14776611328125,1.0,0.1607354432344436,1.0,1.0,0.9794124364852904,1.0,-0.6037211418151855,0.2623407244682312,0.3413803875446319,0.09053935110569,0.0,0.0,0.14589224755764,24.76181602478028,25.0,0.2280295342206955,-4302.66552734375,37.92878341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,304.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0961806252598762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178765967488288,0.1178808361291885,-4.238775090925628e-06,0.0,9.761110413819551e-05,0.0,0.0,4.590974807739258,0.0,0.0,0.0,0.2725115120410919,4.0,0.0,1.0
