time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221137478947639,-916.515869140625,304.14910888671875,0.6054169535636902,0.0638397932052612,0.0581839755177497,293.1367492675781,297.1499938964844,293.1499938964844,0.0271310377866029,-1066.0584716796875,304.1484069824219,0.6259317994117737,0.070659153163433,0.0676821619272232,293.1436462402344,297.1499938964844,293.1499938964844,0.0308749228715896,-838.2003173828125,304.1490173339844,0.6383411884307861,0.0752239301800727,0.0532125905156135,293.13775634765625,297.1499938964844,293.1499938964844,0.052977941930294,-1518.1168212890625,304.1484680175781,0.7057667970657349,0.1009700447320938,0.0963805466890335,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5506635904312134,0.050000000745058,0.228817343711853,291.1478576660156,291.1499938964844,272.06854248046875,271.591552734375,284.0973205566406,293.3189697265625,291.1478881835937,1.0,0.1608561277389526,1.0,1.0,0.9791449308395386,1.0,-0.6051573157310486,0.2628288865089416,0.3423284292221069,0.0911260619759559,0.0,0.0,0.1461692005395889,24.753368377685547,25.0,0.1386185735464096,-4307.353515625,38.06989669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0962807685136795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180047467350959,0.1180089861154556,-4.2389906411699485e-06,0.0,9.771273471415044e-05,0.0,0.0,4.596316337585449,0.0,0.0,0.0,0.2725320160388946,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221137478947639,-916.515869140625,304.14910888671875,0.6054169535636902,0.0638397932052612,0.0581839755177497,293.1367492675781,297.1499938964844,293.1499938964844,0.0271310377866029,-1066.0584716796875,304.1484069824219,0.6259317994117737,0.070659153163433,0.0676821619272232,293.1436462402344,297.1499938964844,293.1499938964844,0.0308749228715896,-838.2003173828125,304.1490173339844,0.6383411884307861,0.0752239301800727,0.0532125905156135,293.13775634765625,297.1499938964844,293.1499938964844,0.052977941930294,-1518.1168212890625,304.1484680175781,0.7057667970657349,0.1009700447320938,0.0963805466890335,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5506635904312134,0.050000000745058,0.228817343711853,291.1478576660156,291.1499938964844,272.06854248046875,271.591552734375,284.0973205566406,293.3189697265625,291.1478881835937,1.0,0.1608561277389526,1.0,1.0,0.9791449308395386,1.0,-0.6051573157310486,0.2628288865089416,0.3423284292221069,0.0911260619759559,0.0,0.0,0.1461692005395889,24.753368377685547,25.0,0.1386185735464096,-4307.353515625,38.06989669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0962807685136795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180047467350959,0.1180089861154556,-4.2389906411699485e-06,0.0,9.771273471415044e-05,0.0,0.0,4.596316337585449,0.0,0.0,0.0,0.2725320160388946,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222086608409881,-918.4447021484376,304.1490783691406,0.6059474349021912,0.06397695094347,0.0583065599203109,293.136474609375,297.1499938964844,293.1499938964844,0.0272744707763195,-1069.4158935546875,304.1484375,0.6266079545021057,0.0708846524357795,0.067894347012043,293.14337158203125,297.1499938964844,293.1499938964844,0.0309869423508644,-839.6861572265625,304.14898681640625,0.6387662887573242,0.0753606259822845,0.0533070974051952,293.1375732421875,297.1499938964844,293.1499938964844,0.0531371086835861,-1520.921875,304.1484680175781,0.7063044309616089,0.1011596024036407,0.0965588763356208,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5507335662841797,0.050000000745058,0.2288148999214172,291.1478881835937,291.1499938964844,272.073486328125,271.59375,284.1018981933594,293.3190002441406,291.1478881835937,1.0,0.1609179079532623,1.0,1.0,0.9790111780166626,1.0,-0.6058835387229919,0.2630754709243774,0.3428080677986145,0.0914235040545463,0.0,0.0,0.1463061720132827,24.749431610107425,25.0,0.0956066250801086,-4309.67822265625,38.14175033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203308105469,304.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.096326969563961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180678233504295,0.1180720627307891,-4.239095687808003e-06,0.0,9.775962826097384e-05,0.0,0.0,4.598944664001465,0.0,0.0,0.0,0.2725420892238617,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223041903227567,-920.3807373046876,304.1490783691406,0.6064770221710205,0.0641145333647728,0.0584295354783535,293.1361999511719,297.1499938964844,293.1499938964844,0.0274119898676872,-1072.7813720703125,304.1484680175781,0.6272854804992676,0.0711114481091499,0.0681078359484672,293.1430969238281,297.1499938964844,293.1499938964844,0.0311006195843219,-841.1922607421875,304.1489562988281,0.6391957402229309,0.0754989832639694,0.0534028224647045,293.1374206542969,297.1499938964844,293.1499938964844,0.0532971136271953,-1523.743408203125,304.1484680175781,0.7068430185317993,0.1013501435518264,0.0967381373047828,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5508029460906982,0.050000000745058,0.2288124710321426,291.1479187011719,291.1499938964844,272.0784606933594,271.595947265625,284.10650634765625,293.3190612792969,291.1479187011719,1.0,0.1609805673360824,1.0,1.0,0.9788796305656432,1.0,-0.6066144704818726,0.2633233964443207,0.3432910740375519,0.0917234569787979,0.0,0.0,0.1464434564113617,24.74568557739257,25.0,0.0537972263991832,-4311.99658203125,38.21438217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,304.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0963710024952888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181308254599571,0.1181350648403167,-4.239199824951356e-06,0.0,9.780431719264016e-05,0.0,0.0,4.601569652557373,0.0,0.0,0.0,0.2725521326065063,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.02249700948596,-924.2719116210938,304.1490783691406,0.6075323820114136,0.0643906965851783,0.0586764812469482,293.1356811523437,297.1499938964844,293.1499938964844,0.0276824925094842,-1079.5684814453125,304.1485290527344,0.6286432147026062,0.071567952632904,0.0685379430651664,293.142578125,297.1499938964844,293.1499938964844,0.0313322655856609,-844.2557983398438,304.14892578125,0.6400652527809143,0.0757796689867973,0.0535973384976387,293.1370849609375,297.1499938964844,293.1499938964844,0.0536194220185279,-1529.4327392578125,304.1484375,0.7079218626022339,0.101733811199665,0.0970992594957351,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5509397387504578,0.050000000745058,0.2288077026605606,291.1478881835937,291.1499938964844,272.0884704589844,271.6003112792969,284.1158142089844,293.3191223144531,291.1478881835937,1.0,0.1611083745956421,1.0,1.0,0.9786165952682496,1.0,-0.6080881357192993,0.2638222873210907,0.344265878200531,0.0923308432102203,0.0,0.0,0.1467228531837463,24.73879051208496,25.0,-0.0255481209605932,-4316.634765625,38.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,304.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.096453845500946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182584688067436,0.1182627081871032,-4.239408553985413e-06,0.0,9.788839088287205e-05,0.0,0.0,4.60688591003418,0.0,0.0,0.0,0.2725724577903747,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.02249700948596,-924.2719116210938,304.1490783691406,0.6075323820114136,0.0643906965851783,0.0586764812469482,293.1356811523437,297.1499938964844,293.1499938964844,0.0276824925094842,-1079.5684814453125,304.1485290527344,0.6286432147026062,0.071567952632904,0.0685379430651664,293.142578125,297.1499938964844,293.1499938964844,0.0313322655856609,-844.2557983398438,304.14892578125,0.6400652527809143,0.0757796689867973,0.0535973384976387,293.1370849609375,297.1499938964844,293.1499938964844,0.0536194220185279,-1529.4327392578125,304.1484375,0.7079218626022339,0.101733811199665,0.0970992594957351,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5509397387504578,0.050000000745058,0.2288077026605606,291.1478881835937,291.1499938964844,272.0884704589844,271.6003112792969,284.1158142089844,293.3191223144531,291.1478881835937,1.0,0.1611083745956421,1.0,1.0,0.9786165952682496,1.0,-0.6080881357192993,0.2638222873210907,0.344265878200531,0.0923308432102203,0.0,0.0,0.1467228531837463,24.73879051208496,25.0,-0.0255481209605932,-4316.634765625,38.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,304.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.096453845500946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182584688067436,0.1182627081871032,-4.239408553985413e-06,0.0,9.788839088287205e-05,0.0,0.0,4.60688591003418,0.0,0.0,0.0,0.2725724577903747,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0226918645203113,-928.1824340820312,304.1490478515625,0.6085812449455261,0.0646678432822227,0.0589244253933429,293.1351928710937,297.1499938964844,293.1499938964844,0.0279602464288473,-1086.389404296875,304.1485595703125,0.6300008893013,0.0720267295837402,0.0689706653356552,293.1421203613281,297.1499938964844,293.1499938964844,0.0315681286156177,-847.3678588867188,304.1488952636719,0.6409439444541931,0.0760638862848281,0.0537947006523609,293.1368103027344,297.1499938964844,293.1499938964844,0.0539442896842956,-1535.1748046875,304.1484069824219,0.7089988589286804,0.1021204218268394,0.0974633172154426,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5510737299919128,0.050000000745058,0.2288030385971069,291.1478576660156,291.1499938964844,272.0982971191406,271.6043395996094,284.1251525878906,293.3192138671875,291.1478271484375,1.0,0.1612390726804733,1.0,1.0,0.9783535003662108,1.0,-0.6095731854438782,0.2643234431743622,0.345249742269516,0.0929470956325531,0.0,0.0,0.1470140367746353,24.73269271850586,25.0,-0.0987687036395073,-4321.3056640625,38.51169204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0965321585536003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183908581733703,0.11839509755373,-4.23962228524033e-06,0.0,9.796787344384938e-05,0.0,0.0,4.612398147583008,0.0,0.0,0.0,0.2725934684276581,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0226918645203113,-928.1824340820312,304.1490478515625,0.6085812449455261,0.0646678432822227,0.0589244253933429,293.1351928710937,297.1499938964844,293.1499938964844,0.0279602464288473,-1086.389404296875,304.1485595703125,0.6300008893013,0.0720267295837402,0.0689706653356552,293.1421203613281,297.1499938964844,293.1499938964844,0.0315681286156177,-847.3678588867188,304.1488952636719,0.6409439444541931,0.0760638862848281,0.0537947006523609,293.1368103027344,297.1499938964844,293.1499938964844,0.0539442896842956,-1535.1748046875,304.1484069824219,0.7089988589286804,0.1021204218268394,0.0974633172154426,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5510737299919128,0.050000000745058,0.2288030385971069,291.1478576660156,291.1499938964844,272.0982971191406,271.6043395996094,284.1251525878906,293.3192138671875,291.1478271484375,1.0,0.1612390726804733,1.0,1.0,0.9783535003662108,1.0,-0.6095731854438782,0.2643234431743622,0.345249742269516,0.0929470956325531,0.0,0.0,0.1470140367746353,24.73269271850586,25.0,-0.0987687036395073,-4321.3056640625,38.51169204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0965321585536003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183908581733703,0.11839509755373,-4.23962228524033e-06,0.0,9.796787344384938e-05,0.0,0.0,4.612398147583008,0.0,0.0,0.0,0.2725934684276581,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0228885319083929,-932.107421875,304.1490478515625,0.6096219420433044,0.0649456456303596,0.0591730512678623,293.1347961425781,297.1499938964844,293.1499938964844,0.0282427463680505,-1093.2396240234375,304.1485595703125,0.6313543319702148,0.072485975921154,0.0694042891263961,293.1416931152344,297.1499938964844,293.1499938964844,0.0318066254258155,-850.5073852539062,304.1488647460937,0.6418264508247375,0.0763497650623321,0.053993571549654,293.13653564453125,297.1499938964844,293.1499938964844,0.0542713068425655,-1540.96240234375,304.1484069824219,0.7100634574890137,0.1025095582008361,0.0978298857808113,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.55120450258255,0.050000000745058,0.2287984937429428,291.1477355957031,291.1499938964844,272.1076965332031,271.6078491210937,284.1343688964844,293.3193359375,291.1477355957031,1.0,0.1613723337650299,1.0,1.0,0.9780929088592528,1.0,-0.611065149307251,0.2648248672485351,0.3462402820587158,0.0935714915394783,0.0,0.0,0.1473232805728912,24.72743225097656,25.0,-0.1649371683597564,-4326.0478515625,38.6635856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.4045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0966085940599441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185309737920761,0.1185352131724357,-4.239846020936966e-06,0.0,9.804543515201658e-05,0.0,0.0,4.61823034286499,0.0,0.0,0.0,0.2726157009601593,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0228885319083929,-932.107421875,304.1490478515625,0.6096219420433044,0.0649456456303596,0.0591730512678623,293.1347961425781,297.1499938964844,293.1499938964844,0.0282427463680505,-1093.2396240234375,304.1485595703125,0.6313543319702148,0.072485975921154,0.0694042891263961,293.1416931152344,297.1499938964844,293.1499938964844,0.0318066254258155,-850.5073852539062,304.1488647460937,0.6418264508247375,0.0763497650623321,0.053993571549654,293.13653564453125,297.1499938964844,293.1499938964844,0.0542713068425655,-1540.96240234375,304.1484069824219,0.7100634574890137,0.1025095582008361,0.0978298857808113,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.55120450258255,0.050000000745058,0.2287984937429428,291.1477355957031,291.1499938964844,272.1076965332031,271.6078491210937,284.1343688964844,293.3193359375,291.1477355957031,1.0,0.1613723337650299,1.0,1.0,0.9780929088592528,1.0,-0.611065149307251,0.2648248672485351,0.3462402820587158,0.0935714915394783,0.0,0.0,0.1473232805728912,24.72743225097656,25.0,-0.1649371683597564,-4326.0478515625,38.6635856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.4045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0966085940599441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185309737920761,0.1185352131724357,-4.239846020936966e-06,0.0,9.804543515201658e-05,0.0,0.0,4.61823034286499,0.0,0.0,0.0,0.2726157009601593,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0230869334191083,-936.04541015625,304.1490173339844,0.6106545925140381,0.0652241483330726,0.0594222955405712,293.1344299316406,297.1499938964844,293.1499938964844,0.0285446979105472,-1100.452392578125,304.1485290527344,0.632702112197876,0.0729449838399887,0.0698378011584281,293.1413269042969,297.1499938964844,293.1499938964844,0.0320467799901962,-853.6614990234375,304.1488342285156,0.6427100896835327,0.0766365528106689,0.054193165153265,293.13629150390625,297.1499938964844,293.1499938964844,0.0546002648770809,-1546.792236328125,304.1483764648437,0.7111154794692993,0.1029011532664299,0.0981987863779068,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5513322353363037,0.050000000745058,0.228794053196907,291.1475830078125,291.1499938964844,272.1164245605469,271.6105651855469,284.1433410644531,293.3194580078125,291.1475524902344,1.0,0.1615077257156372,1.0,1.0,0.97783225774765,1.0,-0.6125615239143372,0.2653255760669708,0.3472359180450439,0.0942034274339675,0.0,0.0,0.1476561427116394,24.722930908203125,25.0,-0.227231964468956,-4330.90771484375,38.817176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,304.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0966858714818954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186814457178115,0.1186856850981712,-4.240085218043532e-06,0.0,9.812386997509748e-05,0.0,0.0,4.62449312210083,0.0,0.0,0.0,0.272639513015747,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0230869334191083,-936.04541015625,304.1490173339844,0.6106545925140381,0.0652241483330726,0.0594222955405712,293.1344299316406,297.1499938964844,293.1499938964844,0.0285446979105472,-1100.452392578125,304.1485290527344,0.632702112197876,0.0729449838399887,0.0698378011584281,293.1413269042969,297.1499938964844,293.1499938964844,0.0320467799901962,-853.6614990234375,304.1488342285156,0.6427100896835327,0.0766365528106689,0.054193165153265,293.13629150390625,297.1499938964844,293.1499938964844,0.0546002648770809,-1546.792236328125,304.1483764648437,0.7111154794692993,0.1029011532664299,0.0981987863779068,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5513322353363037,0.050000000745058,0.228794053196907,291.1475830078125,291.1499938964844,272.1164245605469,271.6105651855469,284.1433410644531,293.3194580078125,291.1475524902344,1.0,0.1615077257156372,1.0,1.0,0.97783225774765,1.0,-0.6125615239143372,0.2653255760669708,0.3472359180450439,0.0942034274339675,0.0,0.0,0.1476561427116394,24.722930908203125,25.0,-0.227231964468956,-4330.90771484375,38.817176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,304.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0966858714818954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186814457178115,0.1186856850981712,-4.240085218043532e-06,0.0,9.812386997509748e-05,0.0,0.0,4.62449312210083,0.0,0.0,0.0,0.272639513015747,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0231868363916873,-938.020263671875,304.1490173339844,0.6111683249473572,0.0653637498617172,0.0595472194254398,293.13427734375,297.1499938964844,293.1499938964844,0.0288053005933761,-1103.27587890625,304.1483459472656,0.6333746314048767,0.0731746330857276,0.0700545907020568,293.1411437988281,297.1499938964844,293.1499938964844,0.0321674607694149,-855.2439575195312,304.1488342285156,0.6431525945663452,0.0767803341150283,0.0542932301759719,293.1361694335937,297.1499938964844,293.1499938964844,0.0547655187547206,-1549.723876953125,304.1483764648437,0.7116376161575317,0.1030979305505752,0.0983841642737388,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5513952970504761,0.050000000745058,0.2287918627262115,291.1474914550781,291.1499938964844,272.12042236328125,271.611572265625,284.1477355957031,293.31951904296875,291.1474609375,1.0,0.1615761369466781,1.0,1.0,0.9777019023895264,1.0,-0.6133115291595459,0.2655757963657379,0.3477357625961303,0.0945222154259681,0.0,0.0,0.1478332579135894,24.720911026000977,25.0,-0.2595402896404266,-4333.39990234375,38.89457321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.09672562032938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187613904476165,0.1187656298279762,-4.240211183059728e-06,0.0,9.816420788411052e-05,0.0,0.0,4.627820491790772,0.0,0.0,0.0,0.2726521790027618,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0232872199267148,-939.999267578125,304.1490173339844,0.6116793751716614,0.0655036270618438,0.0596723482012748,293.1341247558594,297.1499938964844,293.1499938964844,0.0293480120599269,-1106.963623046875,304.1476745605469,0.6340481042861938,0.0734051093459129,0.0702718868851661,293.1409912109375,297.1499938964844,293.1499938964844,0.0322885476052761,-856.8300170898438,304.1488342285156,0.6435959339141846,0.0769244283437728,0.054393470287323,293.13604736328125,297.1499938964844,293.1499938964844,0.0549312308430671,-1552.6656494140625,304.1483764648437,0.7121575474739075,0.1032953634858131,0.0985701084136962,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5514582395553589,0.050000000745058,0.228789672255516,291.1473999023437,291.1499938964844,272.1241760253906,271.6122741699219,284.15203857421875,293.319580078125,291.1473693847656,1.0,0.1616449505090713,1.0,1.0,0.9775745272636414,1.0,-0.6140633225440979,0.2658260464668274,0.3482372760772705,0.0948429554700851,0.0,0.0,0.1480174958705902,24.718976974487305,25.0,-0.2955996692180633,-4335.93994140625,38.97236251831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.096766322851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188444793224334,0.1188487187027931,-4.240342150296783e-06,0.0,9.820551349548624e-05,0.0,0.0,4.6312785148620605,0.0,0.0,0.0,0.2726653218269348,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0234898477792739,-943.9780883789062,304.1490173339844,0.61269211769104,0.0657846704125404,0.0599236935377121,293.1338195800781,297.1499938964844,293.1499938964844,0.0297263730317354,-1113.9217529296875,304.1478271484375,0.6353946924209595,0.0738655552268028,0.0707067921757698,293.14068603515625,297.1499938964844,293.1499938964844,0.0325324796140193,-860.0204467773438,304.1488037109375,0.6444863677024841,0.0772140547633171,0.0545949004590511,293.1358337402344,297.1499938964844,293.1499938964844,0.055264838039875,-1558.5946044921875,304.1483459472656,0.7131928205490112,0.1036929637193679,0.0989444851875305,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5515832304954529,0.050000000745058,0.2287853360176086,291.1471252441406,291.1499938964844,272.1307373046875,271.6126708984375,284.1602478027344,293.3197326660156,291.1470947265625,1.0,0.1617839485406875,1.0,1.0,0.9773197174072266,1.0,-0.6155728101730347,0.2663272023200989,0.3492456078529358,0.0954905152320861,0.0,0.0,0.148418515920639,24.715442657470703,25.0,-0.3749735057353973,-4341.23583984375,39.12925338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0968527495861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190249547362327,0.119029201567173,-4.2406250031490345e-06,0.0,9.82932251645252e-05,0.0,0.0,4.638789176940918,0.0,0.0,0.0,0.2726938426494598,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0234898477792739,-943.9780883789062,304.1490173339844,0.61269211769104,0.0657846704125404,0.0599236935377121,293.1338195800781,297.1499938964844,293.1499938964844,0.0297263730317354,-1113.9217529296875,304.1478271484375,0.6353946924209595,0.0738655552268028,0.0707067921757698,293.14068603515625,297.1499938964844,293.1499938964844,0.0325324796140193,-860.0204467773438,304.1488037109375,0.6444863677024841,0.0772140547633171,0.0545949004590511,293.1358337402344,297.1499938964844,293.1499938964844,0.055264838039875,-1558.5946044921875,304.1483459472656,0.7131928205490112,0.1036929637193679,0.0989444851875305,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5515832304954529,0.050000000745058,0.2287853360176086,291.1471252441406,291.1499938964844,272.1307373046875,271.6126708984375,284.1602478027344,293.3197326660156,291.1470947265625,1.0,0.1617839485406875,1.0,1.0,0.9773197174072266,1.0,-0.6155728101730347,0.2663272023200989,0.3492456078529358,0.0954905152320861,0.0,0.0,0.148418515920639,24.715442657470703,25.0,-0.3749735057353973,-4341.23583984375,39.12925338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0968527495861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190249547362327,0.119029201567173,-4.2406250031490345e-06,0.0,9.82932251645252e-05,0.0,0.0,4.638789176940918,0.0,0.0,0.0,0.2726938426494598,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.023695096373558,-947.9871215820312,304.14898681640625,0.613694965839386,0.0660676732659339,0.0601767003536224,293.1335754394531,297.1499938964844,293.1499938964844,0.0300833843648433,-1120.6370849609375,304.14794921875,0.6367416381835938,0.0743266195058822,0.0711419880390167,293.1404113769531,297.1499938964844,293.1499938964844,0.0327789187431335,-863.2374267578125,304.1488037109375,0.645383358001709,0.0775058642029762,0.0547977723181247,293.1356506347656,297.1499938964844,293.1499938964844,0.0556013770401477,-1564.58447265625,304.1483459472656,0.7142238020896912,0.104094311594963,0.0993222892284393,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5517079830169678,0.050000000745058,0.2287810146808624,291.1468200683594,291.1499938964844,272.1358642578125,271.611572265625,284.1679382324219,293.3198547363281,291.1467590332031,1.0,0.1619244813919067,1.0,1.0,0.9770649671554564,1.0,-0.6170904636383057,0.2668294310569763,0.3502610325813293,0.0961460396647453,0.0,0.0,0.1488653570413589,24.71219062805176,25.0,-0.4583475291728973,-4346.86962890625,39.28777313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0969472005963325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192259639501571,0.1192302107810974,-4.240938778821146e-06,0.0,9.838907863013446e-05,0.0,0.0,4.647154808044434,0.0,0.0,0.0,0.2727255821228027,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.023695096373558,-947.9871215820312,304.14898681640625,0.613694965839386,0.0660676732659339,0.0601767003536224,293.1335754394531,297.1499938964844,293.1499938964844,0.0300833843648433,-1120.6370849609375,304.14794921875,0.6367416381835938,0.0743266195058822,0.0711419880390167,293.1404113769531,297.1499938964844,293.1499938964844,0.0327789187431335,-863.2374267578125,304.1488037109375,0.645383358001709,0.0775058642029762,0.0547977723181247,293.1356506347656,297.1499938964844,293.1499938964844,0.0556013770401477,-1564.58447265625,304.1483459472656,0.7142238020896912,0.104094311594963,0.0993222892284393,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5517079830169678,0.050000000745058,0.2287810146808624,291.1468200683594,291.1499938964844,272.1358642578125,271.611572265625,284.1679382324219,293.3198547363281,291.1467590332031,1.0,0.1619244813919067,1.0,1.0,0.9770649671554564,1.0,-0.6170904636383057,0.2668294310569763,0.3502610325813293,0.0961460396647453,0.0,0.0,0.1488653570413589,24.71219062805176,25.0,-0.4583475291728973,-4346.86962890625,39.28777313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0969472005963325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192259639501571,0.1192302107810974,-4.240938778821146e-06,0.0,9.838907863013446e-05,0.0,0.0,4.647154808044434,0.0,0.0,0.0,0.2727255821228027,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239034537225961,-952.0354614257812,304.14898681640625,0.6146917939186096,0.0663532689213752,0.0604318976402282,293.13336181640625,297.1499938964844,293.1499938964844,0.0304655358195304,-1127.5545654296875,304.1479797363281,0.6380940675735474,0.0747895762324333,0.0715787038207054,293.1401672363281,297.1499938964844,293.1499938964844,0.0330283679068088,-866.4876098632812,304.1487731933594,0.6462895274162292,0.0778004229068756,0.0550024770200252,293.13543701171875,297.1499938964844,293.1499938964844,0.055941455066204,-1570.646484375,304.1483154296875,0.7152538895606995,0.1045001670718193,0.099704198539257,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5518335700035095,0.050000000745058,0.228776678442955,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.1749267578125,293.3200378417969,291.1463623046875,1.0,0.16206656396389,1.0,1.0,0.9768126606941224,1.0,-0.6186196804046631,0.2673341929912567,0.3512854874134063,0.0968101024627685,0.0,0.0,0.149368554353714,24.70905876159668,25.0,-0.5460448265075684,-4352.943359375,39.448123931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0970522686839103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119452379643917,0.1194566190242767,-4.241290753270732e-06,0.0,9.849571506492794e-05,0.0,0.0,4.656579494476318,0.0,0.0,0.0,0.2727613151073456,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239034537225961,-952.0354614257812,304.14898681640625,0.6146917939186096,0.0663532689213752,0.0604318976402282,293.13336181640625,297.1499938964844,293.1499938964844,0.0304655358195304,-1127.5545654296875,304.1479797363281,0.6380940675735474,0.0747895762324333,0.0715787038207054,293.1401672363281,297.1499938964844,293.1499938964844,0.0330283679068088,-866.4876098632812,304.1487731933594,0.6462895274162292,0.0778004229068756,0.0550024770200252,293.13543701171875,297.1499938964844,293.1499938964844,0.055941455066204,-1570.646484375,304.1483154296875,0.7152538895606995,0.1045001670718193,0.099704198539257,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5518335700035095,0.050000000745058,0.228776678442955,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.1749267578125,293.3200378417969,291.1463623046875,1.0,0.16206656396389,1.0,1.0,0.9768126606941224,1.0,-0.6186196804046631,0.2673341929912567,0.3512854874134063,0.0968101024627685,0.0,0.0,0.149368554353714,24.70905876159668,25.0,-0.5460448265075684,-4352.943359375,39.448123931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0970522686839103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119452379643917,0.1194566190242767,-4.241290753270732e-06,0.0,9.849571506492794e-05,0.0,0.0,4.656579494476318,0.0,0.0,0.0,0.2727613151073456,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241150632500648,-956.1257934570312,304.1489562988281,0.6156848073005676,0.0666416585445404,0.060689490288496,293.1331481933594,297.1499938964844,293.1499938964844,0.0308512989431619,-1134.5076904296875,304.14801025390625,0.6394544839859009,0.0752548426389694,0.0720174461603164,293.1399230957031,297.1499938964844,293.1499938964844,0.0332808718085289,-869.771728515625,304.1487731933594,0.6472057104110718,0.0780977830290794,0.0552090778946876,293.1352233886719,297.1499938964844,293.1499938964844,0.0562851540744304,-1576.782470703125,304.1483154296875,0.7162845730781555,0.1049106270074844,0.1000903323292732,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5519605875015259,0.050000000745058,0.2287722826004028,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.18115234375,293.3201904296875,291.1459350585937,1.0,0.1622100621461868,1.0,1.0,0.976560354232788,1.0,-0.6201614141464233,0.2678420543670654,0.3523193597793579,0.0974826291203498,0.0,0.0,0.1499311029911041,24.70593643188477,25.0,-0.6417989730834961,-4359.51171875,39.61030960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12469482421875,304.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0971689373254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197057589888572,0.1197099983692169,-4.241684109729249e-06,0.0,9.861411672318354e-05,0.0,0.0,4.667129039764404,0.0,0.0,0.0,0.2728013396263122,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241150632500648,-956.1257934570312,304.1489562988281,0.6156848073005676,0.0666416585445404,0.060689490288496,293.1331481933594,297.1499938964844,293.1499938964844,0.0308512989431619,-1134.5076904296875,304.14801025390625,0.6394544839859009,0.0752548426389694,0.0720174461603164,293.1399230957031,297.1499938964844,293.1499938964844,0.0332808718085289,-869.771728515625,304.1487731933594,0.6472057104110718,0.0780977830290794,0.0552090778946876,293.1352233886719,297.1499938964844,293.1499938964844,0.0562851540744304,-1576.782470703125,304.1483154296875,0.7162845730781555,0.1049106270074844,0.1000903323292732,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5519605875015259,0.050000000745058,0.2287722826004028,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.18115234375,293.3201904296875,291.1459350585937,1.0,0.1622100621461868,1.0,1.0,0.976560354232788,1.0,-0.6201614141464233,0.2678420543670654,0.3523193597793579,0.0974826291203498,0.0,0.0,0.1499311029911041,24.70593643188477,25.0,-0.6417989730834961,-4359.51171875,39.61030960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12469482421875,304.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0971689373254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197057589888572,0.1197099983692169,-4.241684109729249e-06,0.0,9.861411672318354e-05,0.0,0.0,4.667129039764404,0.0,0.0,0.0,0.2728013396263122,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242223758250474,-958.1920776367188,304.1489562988281,0.6161813139915466,0.0667872428894043,0.0608194768428802,293.1330261230469,297.1499938964844,293.1499938964844,0.0310458447784185,-1138.003173828125,304.14801025390625,0.6401389241218567,0.0754886493086814,0.0722378715872764,293.1398010253906,297.1499938964844,293.1499938964844,0.0334085188806057,-871.4298095703125,304.1487731933594,0.6476684808731079,0.0782477706670761,0.055313266813755,293.1351318359375,297.1499938964844,293.1499938964844,0.056458756327629,-1579.885498046875,304.1483154296875,0.7168015241622925,0.1051180437207222,0.1002853959798812,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5520249009132385,0.050000000745058,0.2287700623273849,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.1839294433594,293.3202819824219,291.1456604003906,1.0,0.1622824221849441,1.0,1.0,0.9764342308044434,1.0,-0.6209384799003601,0.2680977880954742,0.3528406918048858,0.097822405397892,0.0,0.0,0.1502411812543869,24.704349517822266,25.0,-0.6923367381095886,-4363.0341796875,39.69222259521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.0972329080104827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198455095291137,0.119849756360054,-4.241901024215622e-06,0.0,9.86790400929749e-05,0.0,0.0,4.672949314117432,0.0,0.0,0.0,0.2728233933448791,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243306420743465,-960.2713012695312,304.1489562988281,0.6166779398918152,0.0669337287545204,0.0609502270817756,293.1329345703125,297.1499938964844,293.1499938964844,0.0312414374202489,-1141.510498046875,304.14801025390625,0.6408262252807617,0.0757232308387756,0.0724589899182319,293.13970947265625,297.1499938964844,293.1499938964844,0.0335370115935802,-873.0974731445312,304.14874267578125,0.6481342315673828,0.0783985704183578,0.0554179996252059,293.135009765625,297.1499938964844,293.1499938964844,0.0566334314644336,-1583.010009765625,304.1482849121094,0.7173195481300354,0.1053268462419509,0.1004817113280296,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5520897507667542,0.050000000745058,0.2287678271532058,291.1455078125,291.1499938964844,272.1398620605469,271.5966796875,284.1864624023437,293.3203430175781,291.1453857421875,1.0,0.1623551547527313,1.0,1.0,0.976309299468994,1.0,-0.6217193603515625,0.2683546245098114,0.3533647358417511,0.0981643348932266,0.0,0.0,0.1505692154169082,24.702735900878903,25.0,-0.7396169304847717,-4366.71484375,39.77464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,304.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.0973004475235939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199935749173164,0.1199978217482566,-4.24213067162782e-06,0.0,9.874757961370052e-05,0.0,0.0,4.679116249084473,0.0,0.0,0.0,0.2728467881679535,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245505552738904,-964.478271484375,304.14892578125,0.617673933506012,0.0672299712896347,0.0612145699560642,293.1327514648437,297.1499938964844,293.1499938964844,0.0316362418234348,-1148.569091796875,304.14801025390625,0.6422112584114075,0.0761951580643653,0.0729037448763847,293.1394958496094,297.1499938964844,293.1499938964844,0.0337968878448009,-876.4660034179688,304.14874267578125,0.6490761041641235,0.0787029191851615,0.0556293688714504,293.13482666015625,297.1499938964844,293.1499938964844,0.0569866709411144,-1589.33642578125,304.1482849121094,0.718360960483551,0.1057493835687637,0.1008788794279098,293.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5522215366363525,0.050000000745058,0.2287632972002029,291.1449279785156,291.1499938964844,272.13653564453125,271.5870666503906,284.1907653808594,293.3205261230469,291.1448059082031,1.0,0.1625018864870071,1.0,1.0,0.9760593771934508,1.0,-0.6232953071594238,0.2688727676868438,0.3544225096702575,0.0988553240895271,0.0,0.0,0.1512894034385681,24.69938468933105,25.0,-0.82960444688797,-4374.6376953125,39.94125747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.0974486097693443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203195080161094,0.1203237548470497,-4.242636805429356e-06,0.0,9.889795182971284e-05,0.0,0.0,4.692697048187256,0.0,0.0,0.0,0.2728982865810394,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245505552738904,-964.478271484375,304.14892578125,0.617673933506012,0.0672299712896347,0.0612145699560642,293.1327514648437,297.1499938964844,293.1499938964844,0.0316362418234348,-1148.569091796875,304.14801025390625,0.6422112584114075,0.0761951580643653,0.0729037448763847,293.1394958496094,297.1499938964844,293.1499938964844,0.0337968878448009,-876.4660034179688,304.14874267578125,0.6490761041641235,0.0787029191851615,0.0556293688714504,293.13482666015625,297.1499938964844,293.1499938964844,0.0569866709411144,-1589.33642578125,304.1482849121094,0.718360960483551,0.1057493835687637,0.1008788794279098,293.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5522215366363525,0.050000000745058,0.2287632972002029,291.1449279785156,291.1499938964844,272.13653564453125,271.5870666503906,284.1907653808594,293.3205261230469,291.1448059082031,1.0,0.1625018864870071,1.0,1.0,0.9760593771934508,1.0,-0.6232953071594238,0.2688727676868438,0.3544225096702575,0.0988553240895271,0.0,0.0,0.1512894034385681,24.69938468933105,25.0,-0.82960444688797,-4374.6376953125,39.94125747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.0974486097693443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203195080161094,0.1203237548470497,-4.242636805429356e-06,0.0,9.889795182971284e-05,0.0,0.0,4.692697048187256,0.0,0.0,0.0,0.2728982865810394,4.0,0.0,1.0
316140,293.1390380859375,297.1499938964844,293.1499938964844,0.0247751548886299,-968.7525634765624,304.14892578125,0.6186749339103699,0.0675308033823967,0.0614828951656818,293.1325378417969,297.1499938964844,293.1499938964844,0.0320358872413635,-1155.68701171875,304.14801025390625,0.6436108350753784,0.0766708105802536,0.0733519494533538,293.1392822265625,297.1499938964844,293.1499938964844,0.0340604856610298,-879.8773193359375,304.1487121582031,0.6500317454338074,0.0790108069777488,0.0558431856334209,293.13458251953125,297.1499938964844,293.1499938964844,0.0573452226817607,-1595.7684326171875,304.14825439453125,0.7194106578826904,0.1061786860227584,0.1012822762131691,293.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5523561835289001,0.050000000745058,0.2287586629390716,291.144287109375,291.1499938964844,272.1304931640625,271.5747375488281,284.1939697265625,293.3206787109375,291.1441650390625,1.0,0.162650316953659,1.0,1.0,0.9758095145225524,1.0,-0.6248904466629028,0.2693971395492553,0.3554933071136474,0.0995557382702827,0.0,0.0,0.152097463607788,24.695850372314453,25.0,-0.91767019033432,-4383.35302734375,40.11026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.0976150333881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206865236163139,0.1206907704472541,-4.2432084228494205e-06,0.0,9.906684863381088e-05,0.0,0.0,4.707997798919678,0.0,0.0,0.0,0.2729563117027282,4.0,0.0,1.0
316200,293.1390380859375,297.1499938964844,293.1499938964844,0.0247751548886299,-968.7525634765624,304.14892578125,0.6186749339103699,0.0675308033823967,0.0614828951656818,293.1325378417969,297.1499938964844,293.1499938964844,0.0320358872413635,-1155.68701171875,304.14801025390625,0.6436108350753784,0.0766708105802536,0.0733519494533538,293.1392822265625,297.1499938964844,293.1499938964844,0.0340604856610298,-879.8773193359375,304.1487121582031,0.6500317454338074,0.0790108069777488,0.0558431856334209,293.13458251953125,297.1499938964844,293.1499938964844,0.0573452226817607,-1595.7684326171875,304.14825439453125,0.7194106578826904,0.1061786860227584,0.1012822762131691,293.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5523561835289001,0.050000000745058,0.2287586629390716,291.144287109375,291.1499938964844,272.1304931640625,271.5747375488281,284.1939697265625,293.3206787109375,291.1441650390625,1.0,0.162650316953659,1.0,1.0,0.9758095145225524,1.0,-0.6248904466629028,0.2693971395492553,0.3554933071136474,0.0995557382702827,0.0,0.0,0.152097463607788,24.695850372314453,25.0,-0.91767019033432,-4383.35302734375,40.11026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.0976150333881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206865236163139,0.1206907704472541,-4.2432084228494205e-06,0.0,9.906684863381088e-05,0.0,0.0,4.707997798919678,0.0,0.0,0.0,0.2729563117027282,4.0,0.0,1.0
316260,293.1388854980469,297.1499938964844,293.1499938964844,0.0250049103051424,-973.102294921875,304.1488952636719,0.6196834444999695,0.0678368136286735,0.0617557130753994,293.1323547363281,297.1499938964844,293.1499938964844,0.0324405692517757,-1162.8685302734375,304.14801025390625,0.6450262069702148,0.0771504417061805,0.0738038495182991,293.1390991210937,297.1499938964844,293.1499938964844,0.0343278050422668,-883.331298828125,304.1487121582031,0.6510012745857239,0.0793221592903137,0.0560594387352466,293.1343688964844,297.1499938964844,293.1499938964844,0.0577096231281757,-1602.3160400390625,304.1482238769531,0.7204706072807312,0.1066154465079307,0.1016925349831581,293.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5524939894676208,0.050000000745058,0.228753924369812,291.1435852050781,291.1499938964844,272.1214294433594,271.5594177246094,284.1958923339844,293.32086181640625,291.1434326171875,1.0,0.1628005355596542,1.0,1.0,0.9755643010139464,1.0,-0.6265064477920532,0.2699283957481384,0.3565780222415924,0.1002656370401382,0.0,0.0,0.1530018299818039,24.692100524902344,25.0,-1.00650954246521,-4392.95263671875,40.281837463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,304.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.0978016927838325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210988759994506,0.1211031228303909,-4.243851890350925e-06,0.0,9.925627819029614e-05,0.0,0.0,4.725199222564697,0.0,0.0,0.0,0.2730215787887573,4.0,0.0,1.0
316320,293.1388854980469,297.1499938964844,293.1499938964844,0.0250049103051424,-973.102294921875,304.1488952636719,0.6196834444999695,0.0678368136286735,0.0617557130753994,293.1323547363281,297.1499938964844,293.1499938964844,0.0324405692517757,-1162.8685302734375,304.14801025390625,0.6450262069702148,0.0771504417061805,0.0738038495182991,293.1390991210937,297.1499938964844,293.1499938964844,0.0343278050422668,-883.331298828125,304.1487121582031,0.6510012745857239,0.0793221592903137,0.0560594387352466,293.1343688964844,297.1499938964844,293.1499938964844,0.0577096231281757,-1602.3160400390625,304.1482238769531,0.7204706072807312,0.1066154465079307,0.1016925349831581,293.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5524939894676208,0.050000000745058,0.228753924369812,291.1435852050781,291.1499938964844,272.1214294433594,271.5594177246094,284.1958923339844,293.32086181640625,291.1434326171875,1.0,0.1628005355596542,1.0,1.0,0.9755643010139464,1.0,-0.6265064477920532,0.2699283957481384,0.3565780222415924,0.1002656370401382,0.0,0.0,0.1530018299818039,24.692100524902344,25.0,-1.00650954246521,-4392.95263671875,40.281837463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,304.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.0978016927838325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210988759994506,0.1211031228303909,-4.243851890350925e-06,0.0,9.925627819029614e-05,0.0,0.0,4.725199222564697,0.0,0.0,0.0,0.2730215787887573,4.0,0.0,1.0
