time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.13873291015625,297.1499938964844,293.1499938964844,0.0252404231578111,-977.5377807617188,304.1488647460937,0.6207022666931152,0.0681487396359443,0.0620336979627609,293.1322021484375,297.1499938964844,293.1499938964844,0.0328502170741558,-1170.1131591796875,304.1479797363281,0.6464576125144958,0.0776337683200836,0.0742594003677368,293.138916015625,297.1499938964844,293.1499938964844,0.0345984064042568,-886.8223876953125,304.148681640625,0.6519834995269775,0.079636164009571,0.0562777854502201,293.1341247558594,297.1499938964844,293.1499938964844,0.0580806098878383,-1608.9930419921875,304.148193359375,0.7215434312820435,0.1070606112480163,0.1021105498075485,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5526348948478699,0.050000000745058,0.2287490963935852,291.142822265625,291.1499938964844,272.1091003417969,271.5408630371094,284.1965026855469,293.3210144042969,291.1426696777344,1.0,0.162952721118927,1.0,1.0,0.9753191471099854,1.0,-0.6281446814537048,0.2704673707485199,0.3576773405075073,0.1009852290153503,0.0,0.0,0.1540133655071258,24.68814277648925,25.0,-1.0830382108688354,-4403.55029296875,40.45615768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0980112701654434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215623542666435,0.1215666010975837,-4.24457766712294e-06,0.0,9.946898353518918e-05,0.0,0.0,4.744547367095947,0.0,0.0,0.0,0.2730950117111206,4.0,0.0,1.0
316440,293.13873291015625,297.1499938964844,293.1499938964844,0.0252404231578111,-977.5377807617188,304.1488647460937,0.6207022666931152,0.0681487396359443,0.0620336979627609,293.1322021484375,297.1499938964844,293.1499938964844,0.0328502170741558,-1170.1131591796875,304.1479797363281,0.6464576125144958,0.0776337683200836,0.0742594003677368,293.138916015625,297.1499938964844,293.1499938964844,0.0345984064042568,-886.8223876953125,304.148681640625,0.6519834995269775,0.079636164009571,0.0562777854502201,293.1341247558594,297.1499938964844,293.1499938964844,0.0580806098878383,-1608.9930419921875,304.148193359375,0.7215434312820435,0.1070606112480163,0.1021105498075485,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5526348948478699,0.050000000745058,0.2287490963935852,291.142822265625,291.1499938964844,272.1091003417969,271.5408630371094,284.1965026855469,293.3210144042969,291.1426696777344,1.0,0.162952721118927,1.0,1.0,0.9753191471099854,1.0,-0.6281446814537048,0.2704673707485199,0.3576773405075073,0.1009852290153503,0.0,0.0,0.1540133655071258,24.68814277648925,25.0,-1.0830382108688354,-4403.55029296875,40.45615768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0980112701654434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215623542666435,0.1215666010975837,-4.24457766712294e-06,0.0,9.946898353518918e-05,0.0,0.0,4.744547367095947,0.0,0.0,0.0,0.2730950117111206,4.0,0.0,1.0
316500,293.138671875,297.1499938964844,293.1499938964844,0.0253605041652917,-979.7904663085938,304.1488647460937,0.6212161779403687,0.0683071240782737,0.0621748156845569,293.1321105957031,297.1499938964844,293.1499938964844,0.0330566093325614,-1173.754150390625,304.1479797363281,0.6471783518791199,0.0778764933347702,0.0744882524013519,293.1388244628906,297.1499938964844,293.1499938964844,0.0347344502806663,-888.5755004882812,304.148681640625,0.6524777412414551,0.0797936022281646,0.0563873536884784,293.1340026855469,297.1499938964844,293.1499938964844,0.0582687593996524,-1612.383544921875,304.148193359375,0.7220851182937622,0.1072866022586822,0.1023227199912071,293.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5527063608169556,0.050000000745058,0.2287466526031494,291.1424255371094,291.1499938964844,272.1016540527344,271.5303039550781,284.1962585449219,293.3210754394531,291.14227294921875,1.0,0.1630295664072036,1.0,1.0,0.9751965403556824,1.0,-0.6289719343185425,0.2707396447658539,0.3582322597503662,0.1013485565781593,0.0,0.0,0.1545615792274475,24.686113357543945,25.0,-1.1160427331924438,-4409.25,40.54435348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044311523437,304.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.0981253981590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218145787715911,0.1218188256025314,-4.244973752065562e-06,0.0,9.958480950444935e-05,0.0,0.0,4.755082607269287,0.0,0.0,0.0,0.2731350362300873,4.0,0.0,1.0
316560,293.1385803222656,297.1499938964844,293.1499938964844,0.0254821255803108,-982.06591796875,304.1488342285156,0.6217331886291504,0.0684671103954315,0.0623173341155052,293.13201904296875,297.1499938964844,293.1499938964844,0.0332640781998634,-1177.408203125,304.1479797363281,0.6479027271270752,0.0781202986836433,0.0747178718447685,293.13873291015625,297.1499938964844,293.1499938964844,0.0348710492253303,-890.3345336914062,304.148681640625,0.6529743671417236,0.0799518600106239,0.056497249752283,293.1338806152344,297.1499938964844,293.1499938964844,0.0584586262702941,-1615.8079833984375,304.1481628417969,0.7226304411888123,0.107514850795269,0.1025369614362716,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5527786016464233,0.050000000745058,0.2287441790103912,291.1419982910156,291.1499938964844,272.09326171875,271.51885986328125,284.19561767578125,293.3211669921875,291.141845703125,1.0,0.1631069034337997,1.0,1.0,0.9750760793685912,1.0,-0.6298045516014099,0.2710137963294983,0.358790785074234,0.1017142012715339,0.0,0.0,0.1551371365785598,24.68403625488281,25.0,-1.146247386932373,-4415.21728515625,40.63323593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101806640625,304.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0,18000.0,0.0,0.0,0.0982456803321838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220801621675491,0.1220844089984893,-4.245392119628377e-06,0.0,9.970687824534252e-05,0.0,0.0,4.766180992126465,0.0,0.0,0.0,0.2731771767139435,4.0,0.0,1.0
316620,293.1383972167969,297.1499938964844,293.1499938964844,0.0257304571568965,-986.6946411132812,304.1488037109375,0.6228153109550476,0.0687926188111305,0.0626068264245987,293.1318054199219,297.1499938964844,293.1499938964844,0.0336851924657821,-1184.809326171875,304.14794921875,0.6494121551513672,0.0786156132817268,0.0751824602484703,293.1385498046875,297.1499938964844,293.1499938964844,0.0351498201489448,-893.9214477539062,304.1486511230469,0.6540284752845764,0.0802766680717468,0.0567210055887699,293.1324768066406,297.1499938964844,293.1499938964844,0.0589503906667232,-1624.7071533203125,304.14794921875,0.724047839641571,0.1081999689340591,0.1030965074896812,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.55296790599823,0.050000000745058,0.2287377268075943,291.14111328125,291.1499938964844,272.0736389160156,271.4931640625,284.193115234375,293.3213195800781,291.1408996582031,1.0,0.1632657796144485,1.0,1.0,0.974835216999054,1.0,-0.6316418051719666,0.2716366052627563,0.3600051999092102,0.1024794280529022,0.0,0.0,0.1563853472471237,24.67342185974121,25.0,-1.410098433494568,-4428.4306640625,40.82338333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,304.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0985066592693328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226565092802047,0.122660756111145,-4.2463002500880975e-06,0.0,9.997173765441404e-05,0.0,0.0,4.790279388427734,0.0,0.0,0.0,0.2732687592506408,4.0,0.0,1.0
316680,293.1383972167969,297.1499938964844,293.1499938964844,0.0257304571568965,-986.6946411132812,304.1488037109375,0.6228153109550476,0.0687926188111305,0.0626068264245987,293.1318054199219,297.1499938964844,293.1499938964844,0.0336851924657821,-1184.809326171875,304.14794921875,0.6494121551513672,0.0786156132817268,0.0751824602484703,293.1385498046875,297.1499938964844,293.1499938964844,0.0351498201489448,-893.9214477539062,304.1486511230469,0.6540284752845764,0.0802766680717468,0.0567210055887699,293.1324768066406,297.1499938964844,293.1499938964844,0.0589503906667232,-1624.7071533203125,304.14794921875,0.724047839641571,0.1081999689340591,0.1030965074896812,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.55296790599823,0.050000000745058,0.2287377268075943,291.14111328125,291.1499938964844,272.0736389160156,271.4931640625,284.193115234375,293.3213195800781,291.1408996582031,1.0,0.1632657796144485,1.0,1.0,0.974835216999054,1.0,-0.6316418051719666,0.2716366052627563,0.3600051999092102,0.1024794280529022,0.0,0.0,0.1563853472471237,24.67342185974121,25.0,-1.410098433494568,-4428.4306640625,40.82338333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,304.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0985066592693328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226565092802047,0.122660756111145,-4.2463002500880975e-06,0.0,9.997173765441404e-05,0.0,0.0,4.790279388427734,0.0,0.0,0.0,0.2732687592506408,4.0,0.0,1.0
316740,293.13818359375,297.1499938964844,293.1499938964844,0.0259885862469673,-991.489013671875,304.1487731933594,0.6240083575248718,0.0691281408071518,0.0629037171602249,293.1315612792969,297.1499938964844,293.1499938964844,0.0341234095394611,-1192.49755859375,304.1478881835937,0.651071310043335,0.0791298523545265,0.0756615847349166,293.1382751464844,297.1499938964844,293.1499938964844,0.0354471132159233,-897.7479858398438,304.1485900878906,0.6552397608757019,0.0806235671043396,0.0569572299718856,293.1296691894531,297.1499938964844,293.1499938964844,0.0597333386540412,-1638.936767578125,304.1473388671875,0.7262910008430481,0.1092155128717422,0.1039921939373016,293.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5532645583152771,0.050000000745058,0.2287276536226272,291.1396179199219,291.1499938964844,272.04998779296875,271.46356201171875,284.1887512207031,293.3213806152344,291.13922119140625,1.0,0.1634374856948852,1.0,1.0,0.9745942950248718,1.0,-0.6339194774627686,0.2724511623382568,0.3614683151245117,0.1033294349908828,0.0,0.0,0.1578628569841385,24.64759063720703,25.0,-2.441725730895996,-4444.38818359375,41.04636764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897521972656,304.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.0987989827990531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233265772461891,0.1233308240771293,-4.2473297980905045e-06,0.0,0.0001002684075501,0.0,0.0,4.8182902336120605,0.0,0.0,0.0,0.2733749747276306,4.0,0.0,1.0
316800,293.13818359375,297.1499938964844,293.1499938964844,0.0259885862469673,-991.489013671875,304.1487731933594,0.6240083575248718,0.0691281408071518,0.0629037171602249,293.1315612792969,297.1499938964844,293.1499938964844,0.0341234095394611,-1192.49755859375,304.1478881835937,0.651071310043335,0.0791298523545265,0.0756615847349166,293.1382751464844,297.1499938964844,293.1499938964844,0.0354471132159233,-897.7479858398438,304.1485900878906,0.6552397608757019,0.0806235671043396,0.0569572299718856,293.1296691894531,297.1499938964844,293.1499938964844,0.0597333386540412,-1638.936767578125,304.1473388671875,0.7262910008430481,0.1092155128717422,0.1039921939373016,293.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5532645583152771,0.050000000745058,0.2287276536226272,291.1396179199219,291.1499938964844,272.04998779296875,271.46356201171875,284.1887512207031,293.3213806152344,291.13922119140625,1.0,0.1634374856948852,1.0,1.0,0.9745942950248718,1.0,-0.6339194774627686,0.2724511623382568,0.3614683151245117,0.1033294349908828,0.0,0.0,0.1578628569841385,24.64759063720703,25.0,-2.441725730895996,-4444.38818359375,41.04636764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897521972656,304.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.0987989827990531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233265772461891,0.1233308240771293,-4.2473297980905045e-06,0.0,0.0001002684075501,0.0,0.0,4.8182902336120605,0.0,0.0,0.0,0.2733749747276306,4.0,0.0,1.0
316860,293.137939453125,297.1499938964844,293.1499938964844,0.0262601934373378,-996.5164794921876,304.14874267578125,0.6252869367599487,0.0694769546389579,0.0632115453481674,293.1311950683594,297.1499938964844,293.1499938964844,0.0345864631235599,-1200.6090087890625,304.1478271484375,0.652864396572113,0.0796689763665199,0.0761629715561866,293.13787841796875,297.1499938964844,293.1499938964844,0.0357719324529171,-901.93017578125,304.1485290527344,0.6565946936607361,0.0809992477297782,0.0572126284241676,293.1261901855469,297.1499938964844,293.1499938964844,0.0606905370950698,-1656.3970947265625,304.1466369628906,0.7290083169937134,0.1104355230927467,0.105086900293827,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5536272525787354,0.050000000745058,0.2287153899669647,291.1372985839844,291.1499938964844,272.0215759277344,271.42901611328125,284.18365478515625,293.3213195800781,291.1368103027344,1.0,0.1636251956224441,1.0,1.0,0.9743606448173524,1.0,-0.6364961862564087,0.2733445763587951,0.3631515800952911,0.1043541058897972,0.0,0.0,0.1597097963094711,24.614896774291992,25.0,-3.218549489974976,-4463.642578125,41.29597473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,304.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.0991326868534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241652742028236,0.1241695210337638,-4.248584900778951e-06,0.0,0.0001006070742732,0.0,0.0,4.853347301483154,0.0,0.0,0.0,0.2735073268413543,4.0,0.0,1.0
316920,293.137939453125,297.1499938964844,293.1499938964844,0.0262601934373378,-996.5164794921876,304.14874267578125,0.6252869367599487,0.0694769546389579,0.0632115453481674,293.1311950683594,297.1499938964844,293.1499938964844,0.0345864631235599,-1200.6090087890625,304.1478271484375,0.652864396572113,0.0796689763665199,0.0761629715561866,293.13787841796875,297.1499938964844,293.1499938964844,0.0357719324529171,-901.93017578125,304.1485290527344,0.6565946936607361,0.0809992477297782,0.0572126284241676,293.1261901855469,297.1499938964844,293.1499938964844,0.0606905370950698,-1656.3970947265625,304.1466369628906,0.7290083169937134,0.1104355230927467,0.105086900293827,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5536272525787354,0.050000000745058,0.2287153899669647,291.1372985839844,291.1499938964844,272.0215759277344,271.42901611328125,284.18365478515625,293.3213195800781,291.1368103027344,1.0,0.1636251956224441,1.0,1.0,0.9743606448173524,1.0,-0.6364961862564087,0.2733445763587951,0.3631515800952911,0.1043541058897972,0.0,0.0,0.1597097963094711,24.614896774291992,25.0,-3.218549489974976,-4463.642578125,41.29597473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,304.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.0991326868534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241652742028236,0.1241695210337638,-4.248584900778951e-06,0.0,0.0001006070742732,0.0,0.0,4.853347301483154,0.0,0.0,0.0,0.2735073268413543,4.0,0.0,1.0
316980,293.1376647949219,297.1499938964844,293.1499938964844,0.0265452656894922,-1001.74658203125,304.148681640625,0.6266957521438599,0.0698417127132415,0.0635322630405426,293.1307678222656,297.1499938964844,293.1499938964844,0.035072349011898,-1209.0943603515625,304.1477355957031,0.6548415422439575,0.0802348777651786,0.0766884908080101,293.13739013671875,297.1499938964844,293.1499938964844,0.0361220873892307,-906.4295654296876,304.1484375,0.6581433415412903,0.0814054980874061,0.0574884973466396,293.12127685546875,297.1499938964844,293.1499938964844,0.0619080811738967,-1678.7020263671875,304.1457214355469,0.7324747443199158,0.1120318323373794,0.1064911484718322,293.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5540990829467773,0.050000000745058,0.2286995202302932,291.1349792480469,291.1499938964844,271.988037109375,271.3890380859375,284.1795654296875,293.3211669921875,291.13458251953125,1.0,0.163834199309349,1.0,1.0,0.9741269946098328,1.0,-0.6395090222358704,0.2743262946605682,0.3651827275753021,0.105695366859436,0.0,0.0,0.1618740409612655,24.5710678100586,25.0,-3.1343140602111816,-4486.28662109375,41.58318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,304.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.064453125,18000.0,0.0,0.0,0.0995205342769622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251765042543411,0.1251807659864425,-4.250139227224281e-06,0.0,0.0001010006963042,0.0,0.0,4.8957133293151855,0.0,0.0,0.0,0.273667573928833,4.0,0.0,1.0
317040,293.1376647949219,297.1499938964844,293.1499938964844,0.0265452656894922,-1001.74658203125,304.148681640625,0.6266957521438599,0.0698417127132415,0.0635322630405426,293.1307678222656,297.1499938964844,293.1499938964844,0.035072349011898,-1209.0943603515625,304.1477355957031,0.6548415422439575,0.0802348777651786,0.0766884908080101,293.13739013671875,297.1499938964844,293.1499938964844,0.0361220873892307,-906.4295654296876,304.1484375,0.6581433415412903,0.0814054980874061,0.0574884973466396,293.12127685546875,297.1499938964844,293.1499938964844,0.0619080811738967,-1678.7020263671875,304.1457214355469,0.7324747443199158,0.1120318323373794,0.1064911484718322,293.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5540990829467773,0.050000000745058,0.2286995202302932,291.1349792480469,291.1499938964844,271.988037109375,271.3890380859375,284.1795654296875,293.3211669921875,291.13458251953125,1.0,0.163834199309349,1.0,1.0,0.9741269946098328,1.0,-0.6395090222358704,0.2743262946605682,0.3651827275753021,0.105695366859436,0.0,0.0,0.1618740409612655,24.5710678100586,25.0,-3.1343140602111816,-4486.28662109375,41.58318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,304.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.064453125,18000.0,0.0,0.0,0.0995205342769622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251765042543411,0.1251807659864425,-4.250139227224281e-06,0.0,0.0001010006963042,0.0,0.0,4.8957133293151855,0.0,0.0,0.0,0.273667573928833,4.0,0.0,1.0
317100,293.1374816894531,297.1499938964844,293.1499938964844,0.0267045013606548,-1004.4389038085938,304.14862060546875,0.6274636387825012,0.0700316280126571,0.0636985972523689,293.1304931640625,297.1499938964844,293.1499938964844,0.0353244021534919,-1213.4859619140625,304.147705078125,0.6559147238731384,0.0805290192365646,0.0769611448049545,293.1371154785156,297.1499938964844,293.1499938964844,0.0363072678446769,-908.8050537109376,304.1483764648437,0.6590060591697693,0.0816212967038154,0.057634774595499,293.1181640625,297.1499938964844,293.1499938964844,0.0626522079110145,-1692.38720703125,304.1451416015625,0.7345985770225525,0.1130092665553093,0.107355460524559,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5543882846832275,0.050000000745058,0.228689819574356,291.1339111328125,291.1499938964844,271.9694519042969,271.3671569824219,284.1778564453125,293.3210144042969,291.1335144042969,1.0,0.1639492958784103,1.0,1.0,0.974010169506073,1.0,-0.6412370204925537,0.2748770117759704,0.3663600385189056,0.1064929440617561,0.0,0.0,0.1630572527647018,24.54337882995605,25.0,-3.06709623336792,-4498.83642578125,41.74581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066650390625,304.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.0997389703989029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257359087467193,0.1257401704788208,-4.251018708600896e-06,0.0,0.0001012223729048,0.0,0.0,4.919196128845215,0.0,0.0,0.0,0.2737567126750946,4.0,0.0,1.0
317160,293.1372985839844,297.1499938964844,293.1499938964844,0.0268614180386066,-1007.2119750976562,304.1485900878906,0.6282749176025391,0.0702269971370697,0.0638693645596504,293.1302185058594,297.1499938964844,293.1499938964844,0.0355829112231731,-1217.9840087890625,304.14764404296875,0.6570446491241455,0.0808306857943534,0.0772404819726944,293.13677978515625,297.1499938964844,293.1499938964844,0.0364995449781417,-911.26953125,304.1483154296875,0.6599277257919312,0.0818455666303634,0.0577866397798061,293.1146240234375,297.1499938964844,293.1499938964844,0.0634872242808342,-1707.79296875,304.1445007324219,0.7369861006736755,0.1141051352024078,0.1083293110132217,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5547123551368713,0.050000000745058,0.2286790013313293,291.1328430175781,291.1499938964844,271.94970703125,271.3440246582031,284.17633056640625,293.3208312988281,291.1324462890625,1.0,0.1640722155570984,1.0,1.0,0.9739003777503968,1.0,-0.643115222454071,0.2754692435264587,0.3676459789276123,0.1073743030428886,0.0,0.0,0.1643086522817611,24.51204872131348,25.0,-3.0662970542907715,-4512.1923828125,41.92178726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,304.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5,18000.0,0.0,0.0,0.0999743640422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263297647237777,0.126334011554718,-4.251956397638423e-06,0.0,0.0001014612716971,0.0,0.0,4.944149017333984,0.0,0.0,0.0,0.2738515734672546,4.0,0.0,1.0
317220,293.1368713378906,297.1499938964844,293.1499938964844,0.0271406769752502,-1013.0303344726562,304.1485900878906,0.630039632320404,0.0706367492675781,0.0642266049981117,293.1296081542969,297.1499938964844,293.1499938964844,0.0361220426857471,-1227.3489990234375,304.14752197265625,0.659487783908844,0.0814592391252517,0.0778216794133186,293.1360778808594,297.1499938964844,293.1499938964844,0.0369083061814308,-916.5032958984376,304.148193359375,0.6619611382484436,0.0823223292827606,0.058109100908041,293.1063537597656,297.1499938964844,293.1499938964844,0.065451942384243,-1744.2430419921875,304.14306640625,0.7426281571388245,0.116680160164833,0.1106348112225532,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5554689764976501,0.050000000745058,0.2286538779735565,291.1305847167969,291.1499938964844,271.9069519042969,271.2943420410156,284.1739501953125,293.3202819824219,291.1301574707031,1.0,0.1643459498882293,1.0,1.0,0.973680853843689,1.0,-0.647365152835846,0.2767999172210693,0.3705652356147766,0.1093927174806594,0.0,0.0,0.1670477837324142,24.43840217590332,25.0,-3.235337495803833,-4541.70751953125,42.31904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461730957031,304.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8671875,18000.0,0.0,0.0,0.1005033925175666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276383846998214,0.1276426315307617,-4.254030045558466e-06,0.0,0.0001019981646095,0.0,0.0,4.999213218688965,0.0,0.0,0.0,0.2740609645843506,4.0,0.0,1.0
317280,293.1368713378906,297.1499938964844,293.1499938964844,0.0271406769752502,-1013.0303344726562,304.1485900878906,0.630039632320404,0.0706367492675781,0.0642266049981117,293.1296081542969,297.1499938964844,293.1499938964844,0.0361220426857471,-1227.3489990234375,304.14752197265625,0.659487783908844,0.0814592391252517,0.0778216794133186,293.1360778808594,297.1499938964844,293.1499938964844,0.0369083061814308,-916.5032958984376,304.148193359375,0.6619611382484436,0.0823223292827606,0.058109100908041,293.1063537597656,297.1499938964844,293.1499938964844,0.065451942384243,-1744.2430419921875,304.14306640625,0.7426281571388245,0.116680160164833,0.1106348112225532,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5554689764976501,0.050000000745058,0.2286538779735565,291.1305847167969,291.1499938964844,271.9069519042969,271.2943420410156,284.1739501953125,293.3202819824219,291.1301574707031,1.0,0.1643459498882293,1.0,1.0,0.973680853843689,1.0,-0.647365152835846,0.2767999172210693,0.3705652356147766,0.1093927174806594,0.0,0.0,0.1670477837324142,24.43840217590332,25.0,-3.235337495803833,-4541.70751953125,42.31904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461730957031,304.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8671875,18000.0,0.0,0.0,0.1005033925175666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276383846998214,0.1276426315307617,-4.254030045558466e-06,0.0,0.0001019981646095,0.0,0.0,4.999213218688965,0.0,0.0,0.0,0.2740609645843506,4.0,0.0,1.0
317340,293.1363525390625,297.1499938964844,293.1499938964844,0.0274051465094089,-1019.2421875,304.14862060546875,0.6320016384124756,0.071074903011322,0.0646076574921608,293.1288757324219,297.1499938964844,293.1499938964844,0.0366930700838565,-1237.2470703125,304.1473999023437,0.6621811985969543,0.0821236297488212,0.0784352421760559,293.1352844238281,297.1499938964844,293.1499938964844,0.0373517908155918,-922.1742553710938,304.1480712890625,0.6642534136772156,0.0828389003872871,0.0584582462906837,293.0965576171875,297.1499938964844,293.1499938964844,0.0678102299571037,-1788.3609619140625,304.1414489746094,0.7494663000106812,0.1197702586650848,0.1134258657693862,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5563660264015198,0.050000000745058,0.2286243438720703,291.12811279296875,291.1499938964844,271.860107421875,271.2403564453125,284.17218017578125,293.31951904296875,291.12762451171875,1.0,0.164662167429924,1.0,1.0,0.9734612703323364,1.0,-0.6522920727729797,0.2783391773700714,0.3739528656005859,0.1117461547255516,0.0,0.0,0.1701325178146362,24.351469039916992,25.0,-3.5135927200317383,-4575.34619140625,42.781497955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294494628906,304.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1011190116405487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291286945343017,0.129132941365242,-4.2564015529933386e-06,0.0,0.0001026229438139,0.0,0.0,5.0620527267456055,0.0,0.0,0.0,0.2743000984191894,4.0,0.0,1.0
317400,293.1363525390625,297.1499938964844,293.1499938964844,0.0274051465094089,-1019.2421875,304.14862060546875,0.6320016384124756,0.071074903011322,0.0646076574921608,293.1288757324219,297.1499938964844,293.1499938964844,0.0366930700838565,-1237.2470703125,304.1473999023437,0.6621811985969543,0.0821236297488212,0.0784352421760559,293.1352844238281,297.1499938964844,293.1499938964844,0.0373517908155918,-922.1742553710938,304.1480712890625,0.6642534136772156,0.0828389003872871,0.0584582462906837,293.0965576171875,297.1499938964844,293.1499938964844,0.0678102299571037,-1788.3609619140625,304.1414489746094,0.7494663000106812,0.1197702586650848,0.1134258657693862,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5563660264015198,0.050000000745058,0.2286243438720703,291.12811279296875,291.1499938964844,271.860107421875,271.2403564453125,284.17218017578125,293.31951904296875,291.12762451171875,1.0,0.164662167429924,1.0,1.0,0.9734612703323364,1.0,-0.6522920727729797,0.2783391773700714,0.3739528656005859,0.1117461547255516,0.0,0.0,0.1701325178146362,24.351469039916992,25.0,-3.5135927200317383,-4575.34619140625,42.781497955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294494628906,304.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1011190116405487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291286945343017,0.129132941365242,-4.2564015529933386e-06,0.0,0.0001026229438139,0.0,0.0,5.0620527267456055,0.0,0.0,0.0,0.2743000984191894,4.0,0.0,1.0
317460,293.1357421875,297.1499938964844,293.1499938964844,0.0276788137853145,-1025.8668212890625,304.14862060546875,0.6341666579246521,0.071544200181961,0.0650153309106826,293.1280517578125,297.1499938964844,293.1499938964844,0.0372977778315544,-1247.7083740234375,304.1472473144531,0.6651259660720825,0.082825630903244,0.0790831744670867,293.1343688964844,297.1499938964844,293.1499938964844,0.0378317274153232,-928.3033447265624,304.1479187011719,0.6668047308921814,0.0833968967199325,0.0588354803621768,293.0854797363281,297.1499938964844,293.1499938964844,0.0705507025122642,-1840.10791015625,304.1397399902344,0.7575200200080872,0.1233694106340408,0.1166994646191597,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5573950409889221,0.050000000745058,0.2285908162593841,291.1254272460937,291.1499938964844,271.8094787597656,271.1824951171875,284.1708374023437,293.31854248046875,291.1249389648437,1.0,0.1650262773036956,1.0,1.0,0.9732585549354552,1.0,-0.6579001545906067,0.280097097158432,0.3778030276298523,0.1144190058112144,0.0,0.0,0.1735887676477432,24.25328063964844,25.0,-3.760884761810303,-4613.48291015625,43.31352615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,304.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.1018321961164474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308215707540512,0.1308258175849914,-4.259114120941376e-06,0.0,0.0001033467269735,0.0,0.0,5.133609294891357,0.0,0.0,0.0,0.2745726704597473,4.0,0.0,1.0
317520,293.1357421875,297.1499938964844,293.1499938964844,0.0276788137853145,-1025.8668212890625,304.14862060546875,0.6341666579246521,0.071544200181961,0.0650153309106826,293.1280517578125,297.1499938964844,293.1499938964844,0.0372977778315544,-1247.7083740234375,304.1472473144531,0.6651259660720825,0.082825630903244,0.0790831744670867,293.1343688964844,297.1499938964844,293.1499938964844,0.0378317274153232,-928.3033447265624,304.1479187011719,0.6668047308921814,0.0833968967199325,0.0588354803621768,293.0854797363281,297.1499938964844,293.1499938964844,0.0705507025122642,-1840.10791015625,304.1397399902344,0.7575200200080872,0.1233694106340408,0.1166994646191597,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5573950409889221,0.050000000745058,0.2285908162593841,291.1254272460937,291.1499938964844,271.8094787597656,271.1824951171875,284.1708374023437,293.31854248046875,291.1249389648437,1.0,0.1650262773036956,1.0,1.0,0.9732585549354552,1.0,-0.6579001545906067,0.280097097158432,0.3778030276298523,0.1144190058112144,0.0,0.0,0.1735887676477432,24.25328063964844,25.0,-3.760884761810303,-4613.48291015625,43.31352615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,304.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.1018321961164474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308215707540512,0.1308258175849914,-4.259114120941376e-06,0.0,0.0001033467269735,0.0,0.0,5.133609294891357,0.0,0.0,0.0,0.2745726704597473,4.0,0.0,1.0
317580,293.1350402832031,297.1499938964844,293.1499938964844,0.027981262654066,-1032.9658203125,304.1485900878906,0.6365370750427246,0.072046473622322,0.0654516294598579,293.12713623046875,297.1499938964844,293.1499938964844,0.0379369854927063,-1258.7459716796875,304.1470947265625,0.6683176159858704,0.0835662335157394,0.0797667652368545,293.13336181640625,297.1499938964844,293.1499938964844,0.0383488088846206,-934.8976440429688,304.1477355957031,0.6696099638938904,0.0839970633387565,0.0592416003346443,293.0733337402344,297.1499938964844,293.1499938964844,0.0736554116010665,-1899.3106689453125,304.1379699707031,0.7667719721794128,0.1274626553058624,0.1204446628689765,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5585451722145081,0.050000000745058,0.2285537421703338,291.12261962890625,291.1499938964844,271.7554626464844,271.1211242675781,284.1695861816406,293.3173217773437,291.1221008300781,1.0,0.165442943572998,1.0,1.0,0.9730557799339294,1.0,-0.6641818881034851,0.2820829749107361,0.3820988833904266,0.1173862963914871,0.0,0.0,0.1774293035268783,24.146045684814453,25.0,-3.897683620452881,-4656.41650390625,43.918704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,304.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.102654367685318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327331364154815,0.132737398147583,-4.262206857674755e-06,0.0,0.0001041811337927,0.0,0.0,5.214644432067871,0.0,0.0,0.0,0.2748817801475525,4.0,0.0,1.0
317640,293.1350402832031,297.1499938964844,293.1499938964844,0.027981262654066,-1032.9658203125,304.1485900878906,0.6365370750427246,0.072046473622322,0.0654516294598579,293.12713623046875,297.1499938964844,293.1499938964844,0.0379369854927063,-1258.7459716796875,304.1470947265625,0.6683176159858704,0.0835662335157394,0.0797667652368545,293.13336181640625,297.1499938964844,293.1499938964844,0.0383488088846206,-934.8976440429688,304.1477355957031,0.6696099638938904,0.0839970633387565,0.0592416003346443,293.0733337402344,297.1499938964844,293.1499938964844,0.0736554116010665,-1899.3106689453125,304.1379699707031,0.7667719721794128,0.1274626553058624,0.1204446628689765,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5585451722145081,0.050000000745058,0.2285537421703338,291.12261962890625,291.1499938964844,271.7554626464844,271.1211242675781,284.1695861816406,293.3173217773437,291.1221008300781,1.0,0.165442943572998,1.0,1.0,0.9730557799339294,1.0,-0.6641818881034851,0.2820829749107361,0.3820988833904266,0.1173862963914871,0.0,0.0,0.1774293035268783,24.146045684814453,25.0,-3.897683620452881,-4656.41650390625,43.918704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,304.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.102654367685318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327331364154815,0.132737398147583,-4.262206857674755e-06,0.0,0.0001041811337927,0.0,0.0,5.214644432067871,0.0,0.0,0.0,0.2748817801475525,4.0,0.0,1.0
317700,293.1346740722656,297.1499938964844,293.1499938964844,0.0281408987939357,-1036.6910400390625,304.1485595703125,0.6377984881401062,0.0723102018237114,0.0656808167695999,293.12664794921875,297.1499938964844,293.1499938964844,0.0382694564759731,-1264.4796142578125,304.14703369140625,0.6700023412704468,0.0839509814977645,0.0801220163702964,293.1328125,297.1499938964844,293.1499938964844,0.0386211462318897,-938.3672485351562,304.1476745605469,0.6711039543151855,0.0843128263950347,0.0594554878771305,293.06695556640625,297.1499938964844,293.1499938964844,0.0753362923860549,-1931.5968017578125,304.1371154785156,0.7718227505683899,0.1296862512826919,0.1224871054291725,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5591612458229065,0.050000000745058,0.2285340577363968,291.1211853027344,291.1499938964844,271.7272644042969,271.0892333984375,284.1688537597656,293.3166198730469,291.1206970214844,1.0,0.1656720638275146,1.0,1.0,0.9729543924331664,1.0,-0.6675675511360168,0.2831628322601318,0.384404718875885,0.1189691200852394,0.0,0.0,0.1794933229684829,24.08979606628418,25.0,-3.915709972381592,-4679.73974609375,44.2493782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976318359375,304.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1031095162034034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337740421295166,0.133778303861618,-4.263904429535614e-06,0.0,0.0001046430479618,0.0,0.0,5.258876800537109,0.0,0.0,0.0,0.2750507295131683,4.0,0.0,1.0
317760,293.13427734375,297.1499938964844,293.1499938964844,0.0283097028732299,-1040.511962890625,304.14849853515625,0.6391087174415588,0.0725821852684021,0.0659173429012298,293.12615966796875,297.1499938964844,293.1499938964844,0.0386102683842182,-1270.352294921875,304.1469421386719,0.6717422604560852,0.0843451023101806,0.0804860740900039,293.1322631835937,297.1499938964844,293.1499938964844,0.0389023795723915,-941.9478759765624,304.1475830078125,0.6726545095443726,0.0846386849880218,0.0596764124929904,293.0604553222656,297.1499938964844,293.1499938964844,0.0770962536334991,-1965.5614013671875,304.1362609863281,0.7771288752555847,0.1320197731256485,0.1246357858180999,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5598011612892151,0.050000000745058,0.2285137474536895,291.1197814941406,291.1499938964844,271.6983642578125,271.056640625,284.16796875,293.3158569335937,291.1192932128906,1.0,0.1659152656793594,1.0,1.0,0.972868263721466,1.0,-0.671107828617096,0.2842997610569,0.3868080675601959,0.120609350502491,0.0,0.0,0.1816501319408416,24.03232765197754,25.0,-3.9012911319732666,-4704.30322265625,44.59878540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,304.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5078125,18000.0,0.0,0.0,0.1035952419042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348719447851181,0.1348762214183807,-4.265706593287177e-06,0.0,0.0001051359940902,0.0,0.0,5.305614948272705,0.0,0.0,0.0,0.2752293944358825,4.0,0.0,1.0
317820,293.1334228515625,297.1499938964844,293.1499938964844,0.0288514830172061,-1047.90185546875,304.1480712890625,0.641869068145752,0.0731510296463966,0.0664123594760894,293.1250915527344,297.1499938964844,293.1499938964844,0.0393161512911319,-1282.5028076171875,304.14678955078125,0.6753743290901184,0.0851607024669647,0.0812400504946708,293.1311340332031,297.1499938964844,293.1499938964844,0.0394906178116798,-949.4302978515624,304.1473999023437,0.6759119629859924,0.0853196904063224,0.060138776898384,293.0470886230469,297.1499938964844,293.1499938964844,0.080835722386837,-2038.1993408203125,304.1346130371094,0.7884045839309692,0.1369930654764175,0.129231184720993,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5611413717269897,0.050000000745058,0.2284716069698333,291.1170349121094,291.1499938964844,271.6385192871094,270.9894104003906,284.1654968261719,293.314208984375,291.1165466308594,1.0,0.1664444953203201,1.0,1.0,0.9726959466934204,1.0,-0.678626298904419,0.2867456972599029,0.3918806314468384,0.1240343675017356,0.0,0.0,0.1862334907054901,23.91523170471192,25.0,-3.789254903793335,-4757.18115234375,45.35375213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,304.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.552734375,18000.0,0.0,0.0,0.1046623364090919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13723985850811,0.1372441351413726,-4.269631062925328e-06,0.0,0.0001062189621734,0.0,0.0,5.40670919418335,0.0,0.0,0.0,0.2756164669990539,4.0,0.0,1.0
317880,293.1334228515625,297.1499938964844,293.1499938964844,0.0288514830172061,-1047.90185546875,304.1480712890625,0.641869068145752,0.0731510296463966,0.0664123594760894,293.1250915527344,297.1499938964844,293.1499938964844,0.0393161512911319,-1282.5028076171875,304.14678955078125,0.6753743290901184,0.0851607024669647,0.0812400504946708,293.1311340332031,297.1499938964844,293.1499938964844,0.0394906178116798,-949.4302978515624,304.1473999023437,0.6759119629859924,0.0853196904063224,0.060138776898384,293.0470886230469,297.1499938964844,293.1499938964844,0.080835722386837,-2038.1993408203125,304.1346130371094,0.7884045839309692,0.1369930654764175,0.129231184720993,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5611413717269897,0.050000000745058,0.2284716069698333,291.1170349121094,291.1499938964844,271.6385192871094,270.9894104003906,284.1654968261719,293.314208984375,291.1165466308594,1.0,0.1664444953203201,1.0,1.0,0.9726959466934204,1.0,-0.678626298904419,0.2867456972599029,0.3918806314468384,0.1240343675017356,0.0,0.0,0.1862334907054901,23.91523170471192,25.0,-3.789254903793335,-4757.18115234375,45.35375213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,304.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.552734375,18000.0,0.0,0.0,0.1046623364090919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13723985850811,0.1372441351413726,-4.269631062925328e-06,0.0,0.0001062189621734,0.0,0.0,5.40670919418335,0.0,0.0,0.0,0.2756164669990539,4.0,0.0,1.0
317940,293.1325378417969,297.1499938964844,293.1499938964844,0.0296467915177345,-1057.0218505859375,304.1474609375,0.6448076963424683,0.0737534537911415,0.0669378340244293,293.1240234375,297.1499938964844,293.1499938964844,0.0400534644722938,-1295.179931640625,304.1466369628906,0.679185152053833,0.0860118046402931,0.0820279046893119,293.12994384765625,297.1499938964844,293.1499938964844,0.0401119962334632,-957.3260498046876,304.1472473144531,0.6793531179428101,0.0860382691025734,0.060627743601799,293.0336608886719,297.1499938964844,293.1499938964844,0.0848399698734283,-2116.53466796875,304.1330871582031,0.8003606796264648,0.142331063747406,0.1341871917247772,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5625424981117249,0.050000000745058,0.2284281402826309,291.1143798828125,291.1499938964844,271.5762634277344,270.9197998046875,284.1614074707031,293.3123779296875,291.11395263671875,1.0,0.1670321375131607,1.0,1.0,0.9725236892700196,1.0,-0.6866852045059204,0.2894235551357269,0.3972616195678711,0.1275973469018936,0.0,0.0,0.1911668330430984,23.797727584838867,25.0,-3.603229761123657,-4815.1591796875,46.18350601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078674316406,304.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5859375,18000.0,0.0,0.0,0.10586479306221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398413181304931,0.1398455947637558,-4.274001639714697e-06,0.0,0.0001074393076123,0.0,0.0,5.518239498138428,0.0,0.0,0.0,0.2760444581508636,4.0,0.0,1.0
318000,293.1325378417969,297.1499938964844,293.1499938964844,0.0296467915177345,-1057.0218505859375,304.1474609375,0.6448076963424683,0.0737534537911415,0.0669378340244293,293.1240234375,297.1499938964844,293.1499938964844,0.0400534644722938,-1295.179931640625,304.1466369628906,0.679185152053833,0.0860118046402931,0.0820279046893119,293.12994384765625,297.1499938964844,293.1499938964844,0.0401119962334632,-957.3260498046876,304.1472473144531,0.6793531179428101,0.0860382691025734,0.060627743601799,293.0336608886719,297.1499938964844,293.1499938964844,0.0848399698734283,-2116.53466796875,304.1330871582031,0.8003606796264648,0.142331063747406,0.1341871917247772,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5625424981117249,0.050000000745058,0.2284281402826309,291.1143798828125,291.1499938964844,271.5762634277344,270.9197998046875,284.1614074707031,293.3123779296875,291.11395263671875,1.0,0.1670321375131607,1.0,1.0,0.9725236892700196,1.0,-0.6866852045059204,0.2894235551357269,0.3972616195678711,0.1275973469018936,0.0,0.0,0.1911668330430984,23.797727584838867,25.0,-3.603229761123657,-4815.1591796875,46.18350601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078674316406,304.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5859375,18000.0,0.0,0.0,0.10586479306221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398413181304931,0.1398455947637558,-4.274001639714697e-06,0.0,0.0001074393076123,0.0,0.0,5.518239498138428,0.0,0.0,0.0,0.2760444581508636,4.0,0.0,1.0
318060,293.131591796875,297.1499938964844,293.1499938964844,0.0301516968756914,-1065.87451171875,304.1474609375,0.6478831171989441,0.0743829160928726,0.0674884244799614,293.1229248046875,297.1499938964844,293.1499938964844,0.0408185422420501,-1308.323974609375,304.146484375,0.6831255555152893,0.0868942663073539,0.0828461199998855,293.1287536621094,297.1499938964844,293.1499938964844,0.0407622344791889,-965.58203125,304.1470642089844,0.6829279065132141,0.0867894291877746,0.0611401200294494,293.0205078125,297.1499938964844,293.1499938964844,0.08905029296875,-2199.27685546875,304.1317138671875,0.8124620914459229,0.1479444205760955,0.1394219398498535,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5639716386795044,0.050000000745058,0.2283844053745269,291.1119079589844,291.1499938964844,271.511962890625,270.8482360839844,284.1550598144531,293.3104248046875,291.11151123046875,1.0,0.1676747649908065,1.0,1.0,0.9723817110061646,1.0,-0.695172905921936,0.2923130393028259,0.4028598964214325,0.1312115937471389,0.0,0.0,0.1964131742715835,23.68334197998047,25.0,-3.346752643585205,-4878.03515625,47.08143997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87713623046875,304.69854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1072020009160041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142668068408966,0.1426723450422287,-4.278815140423831e-06,0.0,0.0001087964046746,0.0,0.0,5.639984607696533,0.0,0.0,0.0,0.2765126526355743,4.0,0.0,1.0
318120,293.131591796875,297.1499938964844,293.1499938964844,0.0301516968756914,-1065.87451171875,304.1474609375,0.6478831171989441,0.0743829160928726,0.0674884244799614,293.1229248046875,297.1499938964844,293.1499938964844,0.0408185422420501,-1308.323974609375,304.146484375,0.6831255555152893,0.0868942663073539,0.0828461199998855,293.1287536621094,297.1499938964844,293.1499938964844,0.0407622344791889,-965.58203125,304.1470642089844,0.6829279065132141,0.0867894291877746,0.0611401200294494,293.0205078125,297.1499938964844,293.1499938964844,0.08905029296875,-2199.27685546875,304.1317138671875,0.8124620914459229,0.1479444205760955,0.1394219398498535,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5639716386795044,0.050000000745058,0.2283844053745269,291.1119079589844,291.1499938964844,271.511962890625,270.8482360839844,284.1550598144531,293.3104248046875,291.11151123046875,1.0,0.1676747649908065,1.0,1.0,0.9723817110061646,1.0,-0.695172905921936,0.2923130393028259,0.4028598964214325,0.1312115937471389,0.0,0.0,0.1964131742715835,23.68334197998047,25.0,-3.346752643585205,-4878.03515625,47.08143997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87713623046875,304.69854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1072020009160041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142668068408966,0.1426723450422287,-4.278815140423831e-06,0.0,0.0001087964046746,0.0,0.0,5.639984607696533,0.0,0.0,0.0,0.2765126526355743,4.0,0.0,1.0
