time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13067626953125,297.1499938964844,293.1499938964844,0.0306888334453105,-1075.120849609375,304.1474304199219,0.6510627269744873,0.075038157403469,0.0680629163980484,293.1217956542969,297.1499938964844,293.1499938964844,0.0416086316108703,-1321.8922119140625,304.1463317871094,0.6871463656425476,0.0878051593899726,0.0836923047900199,293.1275634765625,297.1499938964844,293.1499938964844,0.0414380319416523,-974.1578979492188,304.1469116210937,0.6865864396095276,0.0875694155693054,0.061673603951931,293.008056640625,297.1499938964844,293.1499938964844,0.0934203118085861,-2285.258056640625,304.1305236816406,0.8239880204200745,0.1537504196166992,0.1448615193367004,293.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5653945207595825,0.050000000745058,0.2283414304256439,291.1096496582031,291.1499938964844,271.4459228515625,270.77508544921875,284.14569091796875,293.3083801269531,291.1093139648437,1.0,0.1683702170848846,1.0,1.0,0.9722397923469543,1.0,-0.7039951086044312,0.2954045534133911,0.4085905253887176,0.134789153933525,0.0,0.0,0.2019459456205368,23.575485229492188,25.0,-3.0326759815216064,-4945.74755859375,48.04254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451843261719,304.7264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.630859375,18000.0,0.0,0.0,0.1086773350834846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457175016403198,0.1457217931747436,-4.284086116967956e-06,0.0,0.0001102936803363,0.0,0.0,5.771985530853272,0.0,0.0,0.0,0.277021586894989,4.0,0.0,1.0
318240,293.13067626953125,297.1499938964844,293.1499938964844,0.0306888334453105,-1075.120849609375,304.1474304199219,0.6510627269744873,0.075038157403469,0.0680629163980484,293.1217956542969,297.1499938964844,293.1499938964844,0.0416086316108703,-1321.8922119140625,304.1463317871094,0.6871463656425476,0.0878051593899726,0.0836923047900199,293.1275634765625,297.1499938964844,293.1499938964844,0.0414380319416523,-974.1578979492188,304.1469116210937,0.6865864396095276,0.0875694155693054,0.061673603951931,293.008056640625,297.1499938964844,293.1499938964844,0.0934203118085861,-2285.258056640625,304.1305236816406,0.8239880204200745,0.1537504196166992,0.1448615193367004,293.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5653945207595825,0.050000000745058,0.2283414304256439,291.1096496582031,291.1499938964844,271.4459228515625,270.77508544921875,284.14569091796875,293.3083801269531,291.1093139648437,1.0,0.1683702170848846,1.0,1.0,0.9722397923469543,1.0,-0.7039951086044312,0.2954045534133911,0.4085905253887176,0.134789153933525,0.0,0.0,0.2019459456205368,23.575485229492188,25.0,-3.0326759815216064,-4945.74755859375,48.04254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451843261719,304.7264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.630859375,18000.0,0.0,0.0,0.1086773350834846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457175016403198,0.1457217931747436,-4.284086116967956e-06,0.0,0.0001102936803363,0.0,0.0,5.771985530853272,0.0,0.0,0.0,0.277021586894989,4.0,0.0,1.0
318300,293.1302185058594,297.1499938964844,293.1499938964844,0.0309659391641616,-1079.8665771484375,304.1473693847656,0.6526778936386108,0.0753744170069694,0.0683583840727806,293.1212463378906,297.1499938964844,293.1499938964844,0.042011946439743,-1328.81787109375,304.1462707519531,0.6891685128211975,0.0882700532674789,0.084124855697155,293.1269836425781,297.1499938964844,293.1499938964844,0.0417841933667659,-978.5497436523438,304.1468505859375,0.6884284615516663,0.0879687219858169,0.061947301030159,293.0022277832031,297.1499938964844,293.1499938964844,0.0956478342413902,-2329.014404296875,304.1300354003906,0.8296449184417725,0.1566948592662811,0.1476297527551651,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5660912990570068,0.050000000745058,0.2283205986022949,291.1086120605469,291.1499938964844,271.4123840332031,270.738037109375,284.1396484375,293.3073425292969,291.1083068847656,1.0,0.1687364280223846,1.0,1.0,0.9721688032150269,1.0,-0.7084946036338806,0.297019213438034,0.4114754199981689,0.1365354806184768,0.0,0.0,0.2048093229532241,23.525161743164062,25.0,-2.852202653884888,-4981.35498046875,48.54430389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1484375,18000.0,0.0,0.0,0.1094667315483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473235338926315,0.1473278254270553,-4.286893727112329e-06,0.0,0.0001110948142013,0.0,0.0,5.841785907745361,0.0,0.0,0.0,0.2772912383079529,4.0,0.0,1.0
318360,293.1297607421875,297.1499938964844,293.1499938964844,0.0312480609863996,-1084.6822509765625,304.1473388671875,0.6543010473251343,0.075715534389019,0.068658635020256,293.1207275390625,297.1499938964844,293.1499938964844,0.042419858276844,-1335.82275390625,304.1462097167969,0.6911875605583191,0.0887400805950164,0.0845628380775451,293.1264038085937,297.1499938964844,293.1499938964844,0.0421347692608833,-982.997314453125,304.14678955078125,0.6902676820755005,0.0883726999163627,0.0622248239815235,292.9967346191406,297.1499938964844,293.1499938964844,0.0978932455182075,-2373.00732421875,304.12957763671875,0.8352684378623962,0.1596484333276748,0.1504129320383072,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.5667716264724731,0.050000000745058,0.2283003777265548,291.107666015625,291.1499938964844,271.3785095214844,270.7007141113281,284.1326599121094,293.3063049316406,291.1073913574219,1.0,0.1691136658191681,1.0,1.0,0.97211354970932,1.0,-0.7130297422409058,0.2986738085746765,0.4143559336662292,0.1382377445697784,0.0,0.0,0.2077286094427108,23.47779655456543,25.0,-2.649235486984253,-5018.056640625,49.05826187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,304.7554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.673828125,18000.0,0.0,0.0,0.1102893278002739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148980900645256,0.1489851921796798,-4.2898141145997215e-06,0.0,0.000111929643026,0.0,0.0,5.914024353027344,0.0,0.0,0.0,0.2775706648826599,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0318252928555011,-1094.4866943359375,304.14727783203125,0.6575438380241394,0.0764100402593612,0.0692715123295784,293.11968994140625,297.1499938964844,293.1499938964844,0.0432459637522697,-1350.0128173828125,304.1460876464844,0.6951808929443359,0.0896921455860138,0.0854517892003059,293.12530517578125,297.1499938964844,293.1499938964844,0.0428445190191268,-992.00146484375,304.14666748046875,0.6938992142677307,0.0891902446746826,0.0627879351377487,292.98687744140625,297.1499938964844,293.1499938964844,0.1024101600050926,-2460.956298828125,304.1288757324219,0.8464297652244568,0.1655355095863342,0.1559775620698928,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5680630803108215,0.050000000745058,0.2282623350620269,291.10601806640625,291.1499938964844,271.31005859375,270.6255187988281,284.1156005859375,293.3042907714844,291.1058044433594,1.0,0.1698980629444122,1.0,1.0,0.972003161907196,1.0,-0.722140908241272,0.3020837306976318,0.4200571775436401,0.1414766460657119,0.0,0.0,0.2137079834938049,23.39373016357422,25.0,-2.14294981956482,-5094.5107421875,50.11737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798767089844,304.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.765625,18000.0,0.0,0.0,0.1120323091745376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524406224489212,0.152444913983345,-4.295990038372111e-06,0.0,0.0001136985520133,0.0,0.0,6.065510272979736,0.0,0.0,0.0,0.278157889842987,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0318252928555011,-1094.4866943359375,304.14727783203125,0.6575438380241394,0.0764100402593612,0.0692715123295784,293.11968994140625,297.1499938964844,293.1499938964844,0.0432459637522697,-1350.0128173828125,304.1460876464844,0.6951808929443359,0.0896921455860138,0.0854517892003059,293.12530517578125,297.1499938964844,293.1499938964844,0.0428445190191268,-992.00146484375,304.14666748046875,0.6938992142677307,0.0891902446746826,0.0627879351377487,292.98687744140625,297.1499938964844,293.1499938964844,0.1024101600050926,-2460.956298828125,304.1288757324219,0.8464297652244568,0.1655355095863342,0.1559775620698928,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5680630803108215,0.050000000745058,0.2282623350620269,291.10601806640625,291.1499938964844,271.31005859375,270.6255187988281,284.1156005859375,293.3042907714844,291.1058044433594,1.0,0.1698980629444122,1.0,1.0,0.972003161907196,1.0,-0.722140908241272,0.3020837306976318,0.4200571775436401,0.1414766460657119,0.0,0.0,0.2137079834938049,23.39373016357422,25.0,-2.14294981956482,-5094.5107421875,50.11737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798767089844,304.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.765625,18000.0,0.0,0.0,0.1120323091745376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524406224489212,0.152444913983345,-4.295990038372111e-06,0.0,0.0001136985520133,0.0,0.0,6.065510272979736,0.0,0.0,0.0,0.278157889842987,4.0,0.0,1.0
318540,293.1280212402344,297.1499938964844,293.1499938964844,0.0324154198169708,-1104.4466552734375,304.1471862792969,0.6607465744018555,0.0771156772971153,0.0698965862393379,293.1186828613281,297.1499938964844,293.1499938964844,0.0440852046012878,-1364.43701171875,304.14599609375,0.6990909576416016,0.0906638875603675,0.086358405649662,293.124267578125,297.1499938964844,293.1499938964844,0.0435677841305732,-1001.1790771484376,304.1465759277344,0.6974541544914246,0.0900296568870544,0.063364140689373,292.97869873046875,297.1499938964844,293.1499938964844,0.1069129332900047,-2547.780517578125,304.12841796875,0.8574158549308777,0.1713302731513977,0.1614728420972824,293.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.569244921207428,0.050000000745058,0.2282278835773468,291.1048278808594,291.1499938964844,271.24090576171875,270.54986572265625,284.0946655273437,293.3023681640625,291.1047058105469,1.0,0.1707158535718917,1.0,1.0,0.9718927145004272,1.0,-0.7312247157096863,0.3055948913097381,0.4256298243999481,0.1444698274135589,0.0,0.0,0.2198157012462616,23.324981689453125,25.0,-1.4875669479370115,-5174.47705078125,51.20976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7478942871094,304.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.958984375,18000.0,0.0,0.0,0.1138977482914924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560681015253067,0.1560724079608917,-4.30258660344407e-06,0.0,0.0001155917343567,0.0,0.0,6.225370407104492,0.0,0.0,0.0,0.2787795662879944,4.0,0.0,1.0
318600,293.1280212402344,297.1499938964844,293.1499938964844,0.0324154198169708,-1104.4466552734375,304.1471862792969,0.6607465744018555,0.0771156772971153,0.0698965862393379,293.1186828613281,297.1499938964844,293.1499938964844,0.0440852046012878,-1364.43701171875,304.14599609375,0.6990909576416016,0.0906638875603675,0.086358405649662,293.124267578125,297.1499938964844,293.1499938964844,0.0435677841305732,-1001.1790771484376,304.1465759277344,0.6974541544914246,0.0900296568870544,0.063364140689373,292.97869873046875,297.1499938964844,293.1499938964844,0.1069129332900047,-2547.780517578125,304.12841796875,0.8574158549308777,0.1713302731513977,0.1614728420972824,293.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.569244921207428,0.050000000745058,0.2282278835773468,291.1048278808594,291.1499938964844,271.24090576171875,270.54986572265625,284.0946655273437,293.3023681640625,291.1047058105469,1.0,0.1707158535718917,1.0,1.0,0.9718927145004272,1.0,-0.7312247157096863,0.3055948913097381,0.4256298243999481,0.1444698274135589,0.0,0.0,0.2198157012462616,23.324981689453125,25.0,-1.4875669479370115,-5174.47705078125,51.20976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7478942871094,304.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.958984375,18000.0,0.0,0.0,0.1138977482914924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560681015253067,0.1560724079608917,-4.30258660344407e-06,0.0,0.0001155917343567,0.0,0.0,6.225370407104492,0.0,0.0,0.0,0.2787795662879944,4.0,0.0,1.0
318660,293.12725830078125,297.1499938964844,293.1499938964844,0.0330123119056224,-1114.4598388671875,304.1471252441406,0.6638931035995483,0.0778260454535484,0.0705279782414436,293.1176452636719,297.1499938964844,293.1499938964844,0.0449451953172683,-1379.23193359375,304.1459045410156,0.7029481530189514,0.0916665494441986,0.0872922390699386,293.12310791015625,297.1499938964844,293.1499938964844,0.0443208254873752,-1010.7400512695312,304.1464538574219,0.700991153717041,0.0909125059843063,0.0639674589037895,292.97216796875,297.1499938964844,293.1499938964844,0.111358493566513,-2632.696044921875,304.1282043457031,0.8681479692459106,0.1769960969686508,0.1668509393930435,293.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.570326030254364,0.050000000745058,0.2281966805458068,291.10418701171875,291.1499938964844,271.17138671875,270.47412109375,284.0707702636719,293.3006286621094,291.10418701171875,1.0,0.171560138463974,1.0,1.0,0.9718121290206908,1.0,-0.7402445673942566,0.3091675043106079,0.4310770630836487,0.1472605317831039,0.0,0.0,0.225969135761261,23.27012825012207,25.0,-0.6809223294258118,-5257.1513671875,52.329586029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174377441406,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.302734375,18000.0,0.0,0.0,0.1158727258443832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598225086927414,0.1598268151283264,-4.3095524233649485e-06,0.0,0.0001175960860564,0.0,0.0,6.391968727111816,0.0,0.0,0.0,0.2794295847415924,4.0,0.0,1.0
318720,293.12725830078125,297.1499938964844,293.1499938964844,0.0330123119056224,-1114.4598388671875,304.1471252441406,0.6638931035995483,0.0778260454535484,0.0705279782414436,293.1176452636719,297.1499938964844,293.1499938964844,0.0449451953172683,-1379.23193359375,304.1459045410156,0.7029481530189514,0.0916665494441986,0.0872922390699386,293.12310791015625,297.1499938964844,293.1499938964844,0.0443208254873752,-1010.7400512695312,304.1464538574219,0.700991153717041,0.0909125059843063,0.0639674589037895,292.97216796875,297.1499938964844,293.1499938964844,0.111358493566513,-2632.696044921875,304.1282043457031,0.8681479692459106,0.1769960969686508,0.1668509393930435,293.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.570326030254364,0.050000000745058,0.2281966805458068,291.10418701171875,291.1499938964844,271.17138671875,270.47412109375,284.0707702636719,293.3006286621094,291.10418701171875,1.0,0.171560138463974,1.0,1.0,0.9718121290206908,1.0,-0.7402445673942566,0.3091675043106079,0.4310770630836487,0.1472605317831039,0.0,0.0,0.225969135761261,23.27012825012207,25.0,-0.6809223294258118,-5257.1513671875,52.329586029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174377441406,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.302734375,18000.0,0.0,0.0,0.1158727258443832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598225086927414,0.1598268151283264,-4.3095524233649485e-06,0.0,0.0001175960860564,0.0,0.0,6.391968727111816,0.0,0.0,0.0,0.2794295847415924,4.0,0.0,1.0
318780,293.1265869140625,297.1499938964844,293.1499938964844,0.0336106233298778,-1124.439208984375,304.1470947265625,0.666999340057373,0.07853664457798,0.0711608827114105,293.1165771484375,297.1499938964844,293.1499938964844,0.0458296053111553,-1394.465576171875,304.1457824707031,0.7068007588386536,0.092702567577362,0.0882585272192955,293.12188720703125,297.1499938964844,293.1499938964844,0.0451119057834148,-1020.792236328125,304.1463317871094,0.7045731544494629,0.0918437391519546,0.0646053701639175,292.9669189453125,297.1499938964844,293.1499938964844,0.1157517880201339,-2715.868408203125,304.1281433105469,0.8786455392837524,0.1825671195983886,0.1721255332231521,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.571342945098877,0.050000000745058,0.2281675934791565,291.104248046875,291.1499938964844,271.1018371582031,270.3986511230469,284.0455322265625,293.299072265625,291.1043701171875,1.0,0.1724261045455932,1.0,1.0,0.9717315435409546,1.0,-0.7492250204086304,0.3127634823322296,0.4364615380764007,0.1499688476324081,0.0,0.0,0.2320711761713028,23.225542068481445,25.0,0.2785922288894653,-5341.5751953125,53.47599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893920898437,304.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.865234375,18000.0,0.0,0.0,0.1179409623146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636502593755722,0.1636545807123184,-4.316811555327149e-06,0.0,0.0001196950834128,0.0,0.0,6.563066005706787,0.0,0.0,0.0,0.2800995707511902,4.0,0.0,1.0
318840,293.1265869140625,297.1499938964844,293.1499938964844,0.0336106233298778,-1124.439208984375,304.1470947265625,0.666999340057373,0.07853664457798,0.0711608827114105,293.1165771484375,297.1499938964844,293.1499938964844,0.0458296053111553,-1394.465576171875,304.1457824707031,0.7068007588386536,0.092702567577362,0.0882585272192955,293.12188720703125,297.1499938964844,293.1499938964844,0.0451119057834148,-1020.792236328125,304.1463317871094,0.7045731544494629,0.0918437391519546,0.0646053701639175,292.9669189453125,297.1499938964844,293.1499938964844,0.1157517880201339,-2715.868408203125,304.1281433105469,0.8786455392837524,0.1825671195983886,0.1721255332231521,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.571342945098877,0.050000000745058,0.2281675934791565,291.104248046875,291.1499938964844,271.1018371582031,270.3986511230469,284.0455322265625,293.299072265625,291.1043701171875,1.0,0.1724261045455932,1.0,1.0,0.9717315435409546,1.0,-0.7492250204086304,0.3127634823322296,0.4364615380764007,0.1499688476324081,0.0,0.0,0.2320711761713028,23.225542068481445,25.0,0.2785922288894653,-5341.5751953125,53.47599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893920898437,304.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.865234375,18000.0,0.0,0.0,0.1179409623146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636502593755722,0.1636545807123184,-4.316811555327149e-06,0.0,0.0001196950834128,0.0,0.0,6.563066005706787,0.0,0.0,0.0,0.2800995707511902,4.0,0.0,1.0
318900,293.1263122558594,297.1499938964844,293.1499938964844,0.0339092537760734,-1129.400146484375,304.1470947265625,0.6685444712638855,0.078891284763813,0.0714769661426544,293.1160583496094,297.1499938964844,293.1499938964844,0.0462796092033386,-1402.22509765625,304.145751953125,0.7087311744689941,0.0932312160730362,0.0887525528669357,293.1212463378906,297.1499938964844,293.1499938964844,0.045519795268774,-1025.9791259765625,304.146240234375,0.7063857913017273,0.0923246070742607,0.064935877919197,292.9646301269531,297.1499938964844,293.1499938964844,0.1179420351982116,-2757.071533203125,304.1281433105469,0.8838340640068054,0.1853360682725906,0.174742043018341,293.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5718386769294739,0.050000000745058,0.2281534969806671,291.10455322265625,291.1499938964844,271.0671691894531,270.36114501953125,284.03271484375,293.2983703613281,291.1047058105469,1.0,0.1728663593530655,1.0,1.0,0.9716912508010864,1.0,-0.753717303276062,0.314570814371109,0.439146488904953,0.1513115167617797,0.0,0.0,0.2350704818964004,23.205793380737305,25.0,0.7304129004478455,-5384.16064453125,54.05992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766052246094,304.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.119004026055336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655707061290741,0.1655750274658203,-4.320518655731576e-06,0.0,0.0001207739624078,0.0,0.0,6.649397850036621,0.0,0.0,0.0,0.280438631772995,4.0,0.0,1.0
318960,293.12603759765625,297.1499938964844,293.1499938964844,0.0342075191438198,-1134.34326171875,304.1470642089844,0.6700863838195801,0.0792452692985534,0.0717925950884819,293.1155090332031,297.1499938964844,293.1499938964844,0.0467336922883987,-1410.0623779296875,304.14569091796875,0.7106364965438843,0.0937654078006744,0.0892523452639579,293.12060546875,297.1499938964844,293.1499938964844,0.0459341928362846,-1031.2525634765625,304.14617919921875,0.708209216594696,0.092813491821289,0.0652724802494049,292.9625244140625,297.1499938964844,293.1499938964844,0.1201334670186042,-2798.130126953125,304.1281433105469,0.8889882564544678,0.1880978345870971,0.1773512065410614,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5723291039466858,0.050000000745058,0.2281396239995956,291.10498046875,291.1499938964844,271.0326232910156,270.3238830566406,284.0198059082031,293.2977294921875,291.10516357421875,1.0,0.1733109503984451,1.0,1.0,0.971668779850006,1.0,-0.7582147717475891,0.3163853883743286,0.4418293535709381,0.1526472717523574,0.0,0.0,0.2380280792713165,23.187271118164062,25.0,1.0868253707885742,-5426.89208984375,54.65101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648254394531,304.915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.68359375,18000.0,0.0,0.0,0.120081715285778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674874126911163,0.1674917340278625,-4.32425531471381e-06,0.0,0.0001218676770804,0.0,0.0,6.735885143280029,0.0,0.0,0.0,0.2807788550853729,4.0,0.0,1.0
319020,293.12554931640625,297.1499938964844,293.1499938964844,0.0348030589520931,-1144.1829833984375,304.1470642089844,0.6731571555137634,0.0799509510397911,0.0724219977855682,293.114501953125,297.1499938964844,293.1499938964844,0.0476516261696815,-1425.931884765625,304.1455993652344,0.7143436670303345,0.0948470160365104,0.090265654027462,293.119384765625,297.1499938964844,293.1499938964844,0.0467789843678474,-1042.0174560546875,304.14605712890625,0.7118089199066162,0.0938108265399932,0.0659604966640472,292.9588317871094,297.1499938964844,293.1499938964844,0.1245202869176864,-2879.836669921875,304.12811279296875,0.8991652131080627,0.1935959160327911,0.1825467944145202,293.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5732942223548889,0.050000000745058,0.2281124740839004,291.1060485839844,291.1499938964844,270.96405029296875,270.2501220703125,283.9937438964844,293.2965087890625,291.10626220703125,1.0,0.1742117404937744,1.0,1.0,0.9716238975524902,1.0,-0.7672151327133179,0.3200326561927795,0.4471824467182159,0.1552982777357101,0.0,0.0,0.2438189536333084,23.153785705566406,25.0,1.5300538539886477,-5512.72314453125,55.85344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6444396972656,304.9482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6015625,18000.0,0.0,0.0,0.1222681850194931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713040620088577,0.1713083833456039,-4.331792297307402e-06,0.0,0.0001240866695297,0.0,0.0,6.909051418304443,0.0,0.0,0.0,0.2814616560935974,4.0,0.0,1.0
319080,293.12554931640625,297.1499938964844,293.1499938964844,0.0348030589520931,-1144.1829833984375,304.1470642089844,0.6731571555137634,0.0799509510397911,0.0724219977855682,293.114501953125,297.1499938964844,293.1499938964844,0.0476516261696815,-1425.931884765625,304.1455993652344,0.7143436670303345,0.0948470160365104,0.090265654027462,293.119384765625,297.1499938964844,293.1499938964844,0.0467789843678474,-1042.0174560546875,304.14605712890625,0.7118089199066162,0.0938108265399932,0.0659604966640472,292.9588317871094,297.1499938964844,293.1499938964844,0.1245202869176864,-2879.836669921875,304.12811279296875,0.8991652131080627,0.1935959160327911,0.1825467944145202,293.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5732942223548889,0.050000000745058,0.2281124740839004,291.1060485839844,291.1499938964844,270.96405029296875,270.2501220703125,283.9937438964844,293.2965087890625,291.10626220703125,1.0,0.1742117404937744,1.0,1.0,0.9716238975524902,1.0,-0.7672151327133179,0.3200326561927795,0.4471824467182159,0.1552982777357101,0.0,0.0,0.2438189536333084,23.153785705566406,25.0,1.5300538539886477,-5512.72314453125,55.85344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6444396972656,304.9482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6015625,18000.0,0.0,0.0,0.1222681850194931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713040620088577,0.1713083833456039,-4.331792297307402e-06,0.0,0.0001240866695297,0.0,0.0,6.909051418304443,0.0,0.0,0.0,0.2814616560935974,4.0,0.0,1.0
319140,293.1251525878906,297.1499938964844,293.1499938964844,0.0353970229625701,-1153.961669921875,304.14703369140625,0.6762005686759949,0.0806528702378273,0.0730484053492546,293.113525390625,297.1499938964844,293.1499938964844,0.0485794395208358,-1442.01220703125,304.1455078125,0.7179315090179443,0.095942199230194,0.0912933945655822,293.1181640625,297.1499938964844,293.1499938964844,0.047641098499298,-1053.026123046875,304.1459350585937,0.7152977585792542,0.0948292762041091,0.0666647180914878,292.9558410644531,297.1499938964844,293.1499938964844,0.1289036870002746,-2960.853271484375,304.12811279296875,0.9093487858772278,0.1990470439195633,0.187701478600502,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5742329955101013,0.050000000745058,0.2280862629413604,291.1072692871094,291.1499938964844,270.8964538574219,270.17779541015625,283.9675598144531,293.29547119140625,291.10748291015625,1.0,0.1751264631748199,1.0,1.0,0.9715790152549744,1.0,-0.7762007713317871,0.3236938118934631,0.4525069296360016,0.1579186022281646,0.0,0.0,0.2494359761476516,23.12551689147949,25.0,1.7357107400894165,-5598.89892578125,57.08080291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62890625,304.9817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.580078125,18000.0,0.0,0.0,0.1244789138436317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750886887311935,0.1750930398702621,-4.339389761298662e-06,0.0,0.0001263302692677,0.0,0.0,7.08203125,0.0,0.0,0.0,0.2821455895900726,4.0,0.0,1.0
319200,293.1251525878906,297.1499938964844,293.1499938964844,0.0353970229625701,-1153.961669921875,304.14703369140625,0.6762005686759949,0.0806528702378273,0.0730484053492546,293.113525390625,297.1499938964844,293.1499938964844,0.0485794395208358,-1442.01220703125,304.1455078125,0.7179315090179443,0.095942199230194,0.0912933945655822,293.1181640625,297.1499938964844,293.1499938964844,0.047641098499298,-1053.026123046875,304.1459350585937,0.7152977585792542,0.0948292762041091,0.0666647180914878,292.9558410644531,297.1499938964844,293.1499938964844,0.1289036870002746,-2960.853271484375,304.12811279296875,0.9093487858772278,0.1990470439195633,0.187701478600502,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5742329955101013,0.050000000745058,0.2280862629413604,291.1072692871094,291.1499938964844,270.8964538574219,270.17779541015625,283.9675598144531,293.29547119140625,291.10748291015625,1.0,0.1751264631748199,1.0,1.0,0.9715790152549744,1.0,-0.7762007713317871,0.3236938118934631,0.4525069296360016,0.1579186022281646,0.0,0.0,0.2494359761476516,23.12551689147949,25.0,1.7357107400894165,-5598.89892578125,57.08080291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62890625,304.9817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.580078125,18000.0,0.0,0.0,0.1244789138436317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750886887311935,0.1750930398702621,-4.339389761298662e-06,0.0,0.0001263302692677,0.0,0.0,7.08203125,0.0,0.0,0.0,0.2821455895900726,4.0,0.0,1.0
319260,293.12481689453125,297.1499938964844,293.1499938964844,0.0359884873032569,-1163.66943359375,304.14703369140625,0.6792033314704895,0.0813499316573143,0.0736709386110305,293.1126403808594,297.1499938964844,293.1499938964844,0.0495122633874416,-1458.2235107421875,304.1454467773437,0.7214155197143555,0.0970453694462776,0.0923301801085472,293.1170654296875,297.1499938964844,293.1499938964844,0.0485143288969993,-1064.2027587890625,304.1458435058594,0.7186843752861023,0.0958618000149726,0.0673801004886627,292.9535522460937,297.1499938964844,293.1499938964844,0.1332680135965347,-3040.916259765625,304.12811279296875,0.9200227856636048,0.20443095266819,0.1927975714206695,293.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5751386880874634,0.050000000745058,0.22806116938591,291.1085510253906,291.1499938964844,270.8302307128906,270.10723876953125,283.9414367675781,293.2945861816406,291.1087951660156,1.0,0.1760521829128265,1.0,1.0,0.9715582132339478,1.0,-0.7851369976997375,0.3273523449897766,0.4577846527099609,0.160501092672348,0.0,0.0,0.2548727691173553,23.10296058654785,25.0,1.8610554933547967,-5685.1689453125,58.329132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61834716796875,305.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.60546875,18000.0,0.0,0.0,0.1266917884349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788320392370224,0.178836390376091,-4.347025424067397e-06,0.0,0.0001285760663449,0.0,0.0,7.2543864250183105,0.0,0.0,0.0,0.2828288078308105,4.0,0.0,1.0
319320,293.12481689453125,297.1499938964844,293.1499938964844,0.0359884873032569,-1163.66943359375,304.14703369140625,0.6792033314704895,0.0813499316573143,0.0736709386110305,293.1126403808594,297.1499938964844,293.1499938964844,0.0495122633874416,-1458.2235107421875,304.1454467773437,0.7214155197143555,0.0970453694462776,0.0923301801085472,293.1170654296875,297.1499938964844,293.1499938964844,0.0485143288969993,-1064.2027587890625,304.1458435058594,0.7186843752861023,0.0958618000149726,0.0673801004886627,292.9535522460937,297.1499938964844,293.1499938964844,0.1332680135965347,-3040.916259765625,304.12811279296875,0.9200227856636048,0.20443095266819,0.1927975714206695,293.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5751386880874634,0.050000000745058,0.22806116938591,291.1085510253906,291.1499938964844,270.8302307128906,270.10723876953125,283.9414367675781,293.2945861816406,291.1087951660156,1.0,0.1760521829128265,1.0,1.0,0.9715582132339478,1.0,-0.7851369976997375,0.3273523449897766,0.4577846527099609,0.160501092672348,0.0,0.0,0.2548727691173553,23.10296058654785,25.0,1.8610554933547967,-5685.1689453125,58.329132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61834716796875,305.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.60546875,18000.0,0.0,0.0,0.1266917884349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788320392370224,0.178836390376091,-4.347025424067397e-06,0.0,0.0001285760663449,0.0,0.0,7.2543864250183105,0.0,0.0,0.0,0.2828288078308105,4.0,0.0,1.0
319380,293.1245422363281,297.1499938964844,293.1499938964844,0.0365760996937751,-1173.288330078125,304.1470642089844,0.6821494102478027,0.0820407420396804,0.0742884501814842,293.1118469238281,297.1499938964844,293.1499938964844,0.0504457019269466,-1474.491943359375,304.1454162597656,0.7248055934906006,0.09815164655447,0.0933713242411613,293.1160583496094,297.1499938964844,293.1499938964844,0.0493931360542774,-1075.47900390625,304.145751953125,0.7219749689102173,0.0969022512435913,0.0681023076176643,292.9519958496094,297.1499938964844,293.1499938964844,0.1375933587551117,-3119.689208984375,304.1282043457031,0.9306469559669496,0.2097241580486297,0.1978134661912918,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5760029554367065,0.050000000745058,0.2280374020338058,291.1099548339844,291.1499938964844,270.7656555175781,270.038818359375,283.91552734375,293.2938232421875,291.1101989746094,1.0,0.176985815167427,1.0,1.0,0.9715374112129213,1.0,-0.7939860224723816,0.3309918344020843,0.4629941880702972,0.1630384922027588,0.0,0.0,0.2601169943809509,23.086782455444336,25.0,1.972488284111023,-5771.16259765625,59.59394454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,305.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.697265625,18000.0,0.0,0.0,0.1288877576589584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825199872255325,0.1825243532657623,-4.354672455519904e-06,0.0,0.0001308046921622,0.0,0.0,7.425450801849365,0.0,0.0,0.0,0.283508688211441,4.0,0.0,1.0
319440,293.1245422363281,297.1499938964844,293.1499938964844,0.0365760996937751,-1173.288330078125,304.1470642089844,0.6821494102478027,0.0820407420396804,0.0742884501814842,293.1118469238281,297.1499938964844,293.1499938964844,0.0504457019269466,-1474.491943359375,304.1454162597656,0.7248055934906006,0.09815164655447,0.0933713242411613,293.1160583496094,297.1499938964844,293.1499938964844,0.0493931360542774,-1075.47900390625,304.145751953125,0.7219749689102173,0.0969022512435913,0.0681023076176643,292.9519958496094,297.1499938964844,293.1499938964844,0.1375933587551117,-3119.689208984375,304.1282043457031,0.9306469559669496,0.2097241580486297,0.1978134661912918,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5760029554367065,0.050000000745058,0.2280374020338058,291.1099548339844,291.1499938964844,270.7656555175781,270.038818359375,283.91552734375,293.2938232421875,291.1101989746094,1.0,0.176985815167427,1.0,1.0,0.9715374112129213,1.0,-0.7939860224723816,0.3309918344020843,0.4629941880702972,0.1630384922027588,0.0,0.0,0.2601169943809509,23.086782455444336,25.0,1.972488284111023,-5771.16259765625,59.59394454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,305.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.697265625,18000.0,0.0,0.0,0.1288877576589584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825199872255325,0.1825243532657623,-4.354672455519904e-06,0.0,0.0001308046921622,0.0,0.0,7.425450801849365,0.0,0.0,0.0,0.283508688211441,4.0,0.0,1.0
319500,293.1244506835937,297.1499938964844,293.1499938964844,0.0368679501116275,-1178.05712890625,304.1470642089844,0.6835955381393433,0.0823832899332046,0.0745948776602745,293.11151123046875,297.1499938964844,293.1499938964844,0.0509113520383834,-1482.62548828125,304.1454162597656,0.726466715335846,0.098704494535923,0.0938921496272087,293.1156005859375,297.1499938964844,293.1499938964844,0.0498329885303974,-1081.134033203125,304.1457214355469,0.7235848903656006,0.0974236354231834,0.0684646815061569,292.9515075683594,297.1499938964844,293.1499938964844,0.1397343426942825,-3158.4736328125,304.1282653808594,0.935805082321167,0.2123285681009292,0.2002837508916854,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.5764166116714478,0.050000000745058,0.2280260771512985,291.1106872558594,291.1499938964844,270.7341003417969,270.00555419921875,283.9027404785156,293.29351806640625,291.1109619140625,1.0,0.1774545460939407,1.0,1.0,0.9715270400047302,1.0,-0.7983651161193848,0.3327987492084503,0.4655663669109344,0.1642874330282211,0.0,0.0,0.2626623511314392,23.08131599426269,25.0,2.0303306579589844,-5813.91796875,60.23093032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6116943359375,305.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.775390625,18000.0,0.0,0.0,0.1299740076065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843380481004715,0.1843423992395401,-4.358490059530595e-06,0.0,0.0001319071016041,0.0,0.0,7.510251522064209,0.0,0.0,0.0,0.2838463187217712,4.0,0.0,1.0
319560,293.1243591308594,297.1499938964844,293.1499938964844,0.0371582023799419,-1182.7950439453125,304.1470642089844,0.6850208044052124,0.0827235803008079,0.0748995020985603,293.1111755371094,297.1499938964844,293.1499938964844,0.0513756312429904,-1490.7471923828125,304.1453857421875,0.7281052470207214,0.0992563739418983,0.0944124236702919,293.1151428222656,297.1499938964844,293.1499938964844,0.0502723045647144,-1086.7896728515625,304.1457214355469,0.7251709699630737,0.097944788634777,0.0688272342085838,292.95123291015625,297.1499938964844,293.1499938964844,0.1418568640947342,-3196.790771484375,304.1283569335937,0.9408112168312072,0.2149003744125366,0.202724739909172,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5768163204193115,0.050000000745058,0.2280151695013046,291.1114501953125,291.1499938964844,270.7030944824219,269.9729309082031,283.8901062011719,293.2932434082031,291.1117248535156,1.0,0.1779239177703857,1.0,1.0,0.9715299606323242,1.0,-0.8027068376541138,0.3345935940742492,0.4681132435798645,0.1655212789773941,0.0,0.0,0.265154093503952,23.07770729064941,25.0,2.091015815734864,-5856.4287109375,60.87002944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6117858886719,305.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87109375,18000.0,0.0,0.0,0.1310497820377349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861358731985092,0.186140239238739,-4.362296749604866e-06,0.0,0.000132998873596,0.0,0.0,7.594418048858643,0.0,0.0,0.0,0.2841818928718567,4.0,0.0,1.0
319620,293.1242370605469,297.1499938964844,293.1499938964844,0.0377331785857677,-1192.1669921875,304.1470947265625,0.687802791595459,0.0833968222141265,0.075502686202526,293.110595703125,297.1499938964844,293.1499938964844,0.0522983260452747,-1506.924560546875,304.1453857421875,0.7313157320022583,0.1003553718328476,0.0954494103789329,293.1143798828125,297.1499938964844,293.1499938964844,0.0511469915509223,-1098.0733642578125,304.14569091796875,0.7282724976539612,0.0989840626716613,0.0695510283112526,292.95123291015625,297.1499938964844,293.1499938964844,0.1460378766059875,-3271.886962890625,304.12860107421875,0.9502806663513184,0.2199362367391586,0.2075100988149643,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5775721073150635,0.050000000745058,0.2279946357011795,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.8652648925781,293.29278564453125,291.1133117675781,1.0,0.1788627058267593,1.0,1.0,0.9715357422828674,1.0,-0.811262845993042,0.3381411731243133,0.4731216430664062,0.1679408252239227,0.0,0.0,0.2699763774871826,23.076066970825195,25.0,2.221020698547364,-5940.53759765625,62.151947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6150207519531,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.111328125,18000.0,0.0,0.0,0.1331645995378494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896669864654541,0.1896713674068451,-4.369862381281564e-06,0.0,0.000135145150125,0.0,0.0,7.760632514953613,0.0,0.0,0.0,0.2848456799983978,4.0,0.0,1.0
319680,293.1242370605469,297.1499938964844,293.1499938964844,0.0377331785857677,-1192.1669921875,304.1470947265625,0.687802791595459,0.0833968222141265,0.075502686202526,293.110595703125,297.1499938964844,293.1499938964844,0.0522983260452747,-1506.924560546875,304.1453857421875,0.7313157320022583,0.1003553718328476,0.0954494103789329,293.1143798828125,297.1499938964844,293.1499938964844,0.0511469915509223,-1098.0733642578125,304.14569091796875,0.7282724976539612,0.0989840626716613,0.0695510283112526,292.95123291015625,297.1499938964844,293.1499938964844,0.1460378766059875,-3271.886962890625,304.12860107421875,0.9502806663513184,0.2199362367391586,0.2075100988149643,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5775721073150635,0.050000000745058,0.2279946357011795,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.8652648925781,293.29278564453125,291.1133117675781,1.0,0.1788627058267593,1.0,1.0,0.9715357422828674,1.0,-0.811262845993042,0.3381411731243133,0.4731216430664062,0.1679408252239227,0.0,0.0,0.2699763774871826,23.076066970825195,25.0,2.221020698547364,-5940.53759765625,62.151947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6150207519531,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.111328125,18000.0,0.0,0.0,0.1331645995378494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896669864654541,0.1896713674068451,-4.369862381281564e-06,0.0,0.000135145150125,0.0,0.0,7.760632514953613,0.0,0.0,0.0,0.2848456799983978,4.0,0.0,1.0
319740,293.12420654296875,297.1499938964844,293.1499938964844,0.0382996350526809,-1201.3861083984375,304.1471252441406,0.6904754042625427,0.0840585306286811,0.0760963186621666,293.11016845703125,297.1499938964844,293.1499938964844,0.0532107353210449,-1522.97216796875,304.1454162597656,0.7344290018081665,0.101444087922573,0.0964783430099487,293.11376953125,297.1499938964844,293.1499938964844,0.0520130768418312,-1109.2777099609375,304.14569091796875,0.7312708497047424,0.1000138595700264,0.0702698826789856,292.9520874023437,297.1499938964844,293.1499938964844,0.150110438466072,-3344.55810546875,304.12896728515625,0.9589149355888368,0.2248013764619827,0.212141141295433,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.578259289264679,0.050000000745058,0.2279760539531707,291.1146240234375,291.1499938964844,270.5853576660156,269.8501892089844,283.8412780761719,293.2925109863281,291.1148986816406,1.0,0.1797982603311538,1.0,1.0,0.9715415239334106,1.0,-0.8196089863777161,0.3416151404380798,0.4779938459396362,0.1702862977981567,0.0,0.0,0.2745811343193054,23.08268165588379,25.0,2.140653848648072,-6022.38037109375,63.43330001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6222229003906,305.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4140625,18000.0,0.0,0.0,0.1352191269397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930988430976867,0.1931032091379165,-4.377331606519874e-06,0.0,0.0001372302212985,0.0,0.0,7.923338890075684,0.0,0.0,0.0,0.2854969501495361,4.0,0.0,1.0
319800,293.12420654296875,297.1499938964844,293.1499938964844,0.0382996350526809,-1201.3861083984375,304.1471252441406,0.6904754042625427,0.0840585306286811,0.0760963186621666,293.11016845703125,297.1499938964844,293.1499938964844,0.0532107353210449,-1522.97216796875,304.1454162597656,0.7344290018081665,0.101444087922573,0.0964783430099487,293.11376953125,297.1499938964844,293.1499938964844,0.0520130768418312,-1109.2777099609375,304.14569091796875,0.7312708497047424,0.1000138595700264,0.0702698826789856,292.9520874023437,297.1499938964844,293.1499938964844,0.150110438466072,-3344.55810546875,304.12896728515625,0.9589149355888368,0.2248013764619827,0.212141141295433,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.578259289264679,0.050000000745058,0.2279760539531707,291.1146240234375,291.1499938964844,270.5853576660156,269.8501892089844,283.8412780761719,293.2925109863281,291.1148986816406,1.0,0.1797982603311538,1.0,1.0,0.9715415239334106,1.0,-0.8196089863777161,0.3416151404380798,0.4779938459396362,0.1702862977981567,0.0,0.0,0.2745811343193054,23.08268165588379,25.0,2.140653848648072,-6022.38037109375,63.43330001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6222229003906,305.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4140625,18000.0,0.0,0.0,0.1352191269397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930988430976867,0.1931032091379165,-4.377331606519874e-06,0.0,0.0001372302212985,0.0,0.0,7.923338890075684,0.0,0.0,0.0,0.2854969501495361,4.0,0.0,1.0
319860,293.1242370605469,297.1499938964844,293.1499938964844,0.0388539619743824,-1210.3917236328125,304.14715576171875,0.6930179595947266,0.0847068130970001,0.0766787752509117,293.10986328125,297.1499938964844,293.1499938964844,0.0541052594780921,-1538.7503662109375,304.1454467773437,0.7374263405799866,0.1025156378746032,0.0974931642413139,293.1133117675781,297.1499938964844,293.1499938964844,0.0528599843382835,-1120.2608642578125,304.1457214355469,0.7341412901878357,0.1010233834385871,0.0709768161177635,292.95379638671875,297.1499938964844,293.1499938964844,0.154043048620224,-3414.282470703125,304.1294250488281,0.9666523337364196,0.2294668555259704,0.2165906131267547,293.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.578865647315979,0.050000000745058,0.2279597222805023,291.1165466308594,291.1499938964844,270.5308532714844,269.7940673828125,283.8182678222656,293.2923889160156,291.11700439453125,1.0,0.1807261109352111,1.0,1.0,0.9715672731399536,1.0,-0.8276951909065247,0.3449929356575012,0.4827022850513458,0.1725441664457321,0.0,0.0,0.2789284884929657,23.09843063354492,25.0,3.253999948501587,-6105.685546875,64.70661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6326904296875,305.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.845703125,18000.0,0.0,0.0,0.1372047215700149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964218467473983,0.1964262276887893,-4.384691692393972e-06,0.0,0.0001392453414155,0.0,0.0,8.08202838897705,0.0,0.0,0.0,0.2861331403255462,4.0,0.0,1.0
319920,293.1242370605469,297.1499938964844,293.1499938964844,0.0388539619743824,-1210.3917236328125,304.14715576171875,0.6930179595947266,0.0847068130970001,0.0766787752509117,293.10986328125,297.1499938964844,293.1499938964844,0.0541052594780921,-1538.7503662109375,304.1454467773437,0.7374263405799866,0.1025156378746032,0.0974931642413139,293.1133117675781,297.1499938964844,293.1499938964844,0.0528599843382835,-1120.2608642578125,304.1457214355469,0.7341412901878357,0.1010233834385871,0.0709768161177635,292.95379638671875,297.1499938964844,293.1499938964844,0.154043048620224,-3414.282470703125,304.1294250488281,0.9666523337364196,0.2294668555259704,0.2165906131267547,293.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.578865647315979,0.050000000745058,0.2279597222805023,291.1165466308594,291.1499938964844,270.5308532714844,269.7940673828125,283.8182678222656,293.2923889160156,291.11700439453125,1.0,0.1807261109352111,1.0,1.0,0.9715672731399536,1.0,-0.8276951909065247,0.3449929356575012,0.4827022850513458,0.1725441664457321,0.0,0.0,0.2789284884929657,23.09843063354492,25.0,3.253999948501587,-6105.685546875,64.70661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6326904296875,305.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.845703125,18000.0,0.0,0.0,0.1372047215700149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964218467473983,0.1964262276887893,-4.384691692393972e-06,0.0,0.0001392453414155,0.0,0.0,8.08202838897705,0.0,0.0,0.0,0.2861331403255462,4.0,0.0,1.0
