time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.12432861328125,297.1499938964844,293.1499938964844,0.0393874570727348,-1219.0277099609375,304.147216796875,0.695410966873169,0.0853391736745834,0.0772480517625808,293.1097106933594,297.1499938964844,293.1499938964844,0.0549695827066898,-1554.0208740234375,304.1455383300781,0.7402893304824829,0.1035654544830322,0.098488837480545,293.113037109375,297.1499938964844,293.1499938964844,0.053673680871725,-1130.8253173828125,304.1457824707031,0.7368629574775696,0.1020068451762199,0.0716666504740715,292.9564514160156,297.1499938964844,293.1499938964844,0.1577896177768707,-3480.271240234375,304.1300354003906,0.9734839200973512,0.2339023649692535,0.2208307087421417,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5793808698654175,0.050000000745058,0.2279458791017532,291.12017822265625,291.1499938964844,270.479736328125,269.741943359375,283.79644775390625,293.29248046875,291.1207580566406,1.0,0.1816414892673492,1.0,1.0,0.9715930819511414,1.0,-0.835473895072937,0.3482542335987091,0.4872196614742279,0.1747020184993744,0.0,0.0,0.2826694250106811,23.12393379211425,25.0,4.766917705535889,-6185.3037109375,65.96399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449890136719,305.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.1391263902187347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199403628706932,0.1994080245494842,-4.391638412926113e-06,0.0,0.0001411955890944,0.0,0.0,8.225822448730469,0.0,0.0,0.0,0.2867129743099212,4.0,0.0,1.0
320040,293.12432861328125,297.1499938964844,293.1499938964844,0.0393874570727348,-1219.0277099609375,304.147216796875,0.695410966873169,0.0853391736745834,0.0772480517625808,293.1097106933594,297.1499938964844,293.1499938964844,0.0549695827066898,-1554.0208740234375,304.1455383300781,0.7402893304824829,0.1035654544830322,0.098488837480545,293.113037109375,297.1499938964844,293.1499938964844,0.053673680871725,-1130.8253173828125,304.1457824707031,0.7368629574775696,0.1020068451762199,0.0716666504740715,292.9564514160156,297.1499938964844,293.1499938964844,0.1577896177768707,-3480.271240234375,304.1300354003906,0.9734839200973512,0.2339023649692535,0.2208307087421417,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5793808698654175,0.050000000745058,0.2279458791017532,291.12017822265625,291.1499938964844,270.479736328125,269.741943359375,283.79644775390625,293.29248046875,291.1207580566406,1.0,0.1816414892673492,1.0,1.0,0.9715930819511414,1.0,-0.835473895072937,0.3482542335987091,0.4872196614742279,0.1747020184993744,0.0,0.0,0.2826694250106811,23.12393379211425,25.0,4.766917705535889,-6185.3037109375,65.96399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449890136719,305.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.1391263902187347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199403628706932,0.1994080245494842,-4.391638412926113e-06,0.0,0.0001411955890944,0.0,0.0,8.225822448730469,0.0,0.0,0.0,0.2867129743099212,4.0,0.0,1.0
320100,293.1244201660156,297.1499938964844,293.1499938964844,0.0396495647728443,-1223.270751953125,304.1472473144531,0.6965446472167969,0.0856484174728393,0.0775268971920013,293.10968017578125,297.1499938964844,293.1499938964844,0.0553943626582622,-1561.546630859375,304.14556884765625,0.7416649460792542,0.1040811687707901,0.0989784300327301,293.11297607421875,297.1499938964844,293.1499938964844,0.0540719181299209,-1136.0087890625,304.14581298828125,0.7381630539894104,0.1024877727031707,0.0720043405890464,292.9581298828125,297.1499938964844,293.1499938964844,0.1595938950777053,-3511.915771484375,304.13037109375,0.9765639901161194,0.2360228449106216,0.2228618413209915,293.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5796010494232178,0.050000000745058,0.2279399633407592,291.12188720703125,291.1499938964844,270.45556640625,269.71746826171875,283.7860107421875,293.2926025390625,291.1223449707031,1.0,0.1820928752422332,1.0,1.0,0.9716059565544128,1.0,-0.8392322659492493,0.3498344123363495,0.4893978238105774,0.1757390946149826,0.0,0.0,0.2843663692474365,23.140525817871094,25.0,4.384599685668945,-6221.8466796875,66.5840072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65216064453125,305.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.169921875,18000.0,0.0,0.0,0.1400571018457412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007458209991455,0.2007502168416977,-4.394810730445897e-06,0.0,0.0001421401539118,0.0,0.0,8.290878295898438,0.0,0.0,0.0,0.2869764566421509,4.0,0.0,1.0
320160,293.12451171875,297.1499938964844,293.1499938964844,0.0399099364876747,-1227.490478515625,304.14727783203125,0.697635293006897,0.0859528183937072,0.0778016448020935,293.10968017578125,297.1499938964844,293.1499938964844,0.0558159798383712,-1569.03466796875,304.1455993652344,0.7430025339126587,0.1045905873179435,0.0994623303413391,293.1129455566406,297.1499938964844,293.1499938964844,0.054466214030981,-1141.15283203125,304.1458740234375,0.7394222617149353,0.1029614061117172,0.0723371133208274,292.9600524902344,297.1499938964844,293.1499938964844,0.1613535732030868,-3542.701171875,304.1307373046875,0.979430377483368,0.2380751967430114,0.2248307317495346,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5797959566116333,0.050000000745058,0.2279347330331802,291.1231384277344,291.1499938964844,270.4323425292969,269.69415283203125,283.7759704589844,293.2927551269531,291.1234741210937,1.0,0.1825393587350845,1.0,1.0,0.9716277718544006,1.0,-0.8428990244865417,0.3513787984848022,0.4915202260017395,0.1767466962337494,0.0,0.0,0.2860275506973266,23.15962219238281,25.0,3.704597234725952,-6257.5400390625,67.19717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6602478027344,305.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.634765625,18000.0,0.0,0.0,0.140963539481163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020475268363952,0.2020519375801086,-4.397836164571345e-06,0.0,0.0001430600677849,0.0,0.0,8.35402774810791,0.0,0.0,0.0,0.287231832742691,4.0,0.0,1.0
320220,293.124755859375,297.1499938964844,293.1499938964844,0.0404199175536632,-1235.75732421875,304.1473388671875,0.6996788382530212,0.0865461081266403,0.0783379077911377,293.1098022460937,297.1499938964844,293.1499938964844,0.056643396615982,-1583.770263671875,304.14569091796875,0.7455551624298096,0.1055894419550895,0.1004119962453842,293.113037109375,297.1499938964844,293.1499938964844,0.0552367679774761,-1151.2308349609375,304.1459655761719,0.74181067943573,0.1038858145475387,0.0729872211813926,292.96466064453125,297.1499938964844,293.1499938964844,0.1647091209888458,-3601.1728515625,304.1315612792969,0.9845389127731324,0.2419559359550476,0.228563904762268,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5801051259040833,0.050000000745058,0.227926418185234,291.1251525878906,291.1499938964844,270.38897705078125,269.6510925292969,283.7570495605469,293.293212890625,291.12548828125,1.0,0.1834149658679962,1.0,1.0,0.971671462059021,1.0,-0.8499334454536438,0.3543504178524017,0.4955830574035644,0.1786670237779617,0.0,0.0,0.2892040908336639,23.205575942993164,25.0,3.0624196529388428,-6327.19677734375,68.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.678955078125,305.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1953125,18000.0,0.0,0.0,0.1426986753940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045746743679046,0.204579085111618,-4.403675575304078e-06,0.0,0.0001448210095986,0.0,0.0,8.476980209350586,0.0,0.0,0.0,0.2877277135848999,4.0,0.0,1.0
320280,293.124755859375,297.1499938964844,293.1499938964844,0.0404199175536632,-1235.75732421875,304.1473388671875,0.6996788382530212,0.0865461081266403,0.0783379077911377,293.1098022460937,297.1499938964844,293.1499938964844,0.056643396615982,-1583.770263671875,304.14569091796875,0.7455551624298096,0.1055894419550895,0.1004119962453842,293.113037109375,297.1499938964844,293.1499938964844,0.0552367679774761,-1151.2308349609375,304.1459655761719,0.74181067943573,0.1038858145475387,0.0729872211813926,292.96466064453125,297.1499938964844,293.1499938964844,0.1647091209888458,-3601.1728515625,304.1315612792969,0.9845389127731324,0.2419559359550476,0.228563904762268,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5801051259040833,0.050000000745058,0.227926418185234,291.1251525878906,291.1499938964844,270.38897705078125,269.6510925292969,283.7570495605469,293.293212890625,291.12548828125,1.0,0.1834149658679962,1.0,1.0,0.971671462059021,1.0,-0.8499334454536438,0.3543504178524017,0.4955830574035644,0.1786670237779617,0.0,0.0,0.2892040908336639,23.205575942993164,25.0,3.0624196529388428,-6327.19677734375,68.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.678955078125,305.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1953125,18000.0,0.0,0.0,0.1426986753940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045746743679046,0.204579085111618,-4.403675575304078e-06,0.0,0.0001448210095986,0.0,0.0,8.476980209350586,0.0,0.0,0.0,0.2877277135848999,4.0,0.0,1.0
320340,293.1251220703125,297.1499938964844,293.1499938964844,0.0409115813672542,-1243.7247314453125,304.1473999023437,0.7015253901481628,0.0871168375015258,0.0788550078868866,293.1100158691406,297.1499938964844,293.1499938964844,0.0574455112218856,-1598.10107421875,304.1457824707031,0.7479304075241089,0.1065597534179687,0.1013358011841774,293.1132507324219,297.1499938964844,293.1499938964844,0.0559791848063468,-1160.968505859375,304.14605712890625,0.7440130710601807,0.1047779023647308,0.0736155807971954,292.9703063964844,297.1499938964844,293.1499938964844,0.167810633778572,-3654.927734375,304.1325378417969,0.9888488054275512,0.2455072253942489,0.2319949120283126,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5802991986274719,0.050000000745058,0.2279211431741714,291.1271667480469,291.1499938964844,270.3500061035156,269.6131286621094,283.7397766113281,293.2938842773437,291.1273803710937,1.0,0.1842629313468933,1.0,1.0,0.9717151522636414,1.0,-0.8565288186073303,0.3571485877037048,0.4993802309036255,0.1804485470056533,0.0,0.0,0.2921110093593597,23.26222419738769,25.0,2.421543836593628,-6390.7353515625,69.55847930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006225585937,305.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.962890625,18000.0,0.0,0.0,0.1443235576152801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069248110055923,0.2069292217493057,-4.409212579048472e-06,0.0,0.0001464700617361,0.0,0.0,8.59201717376709,0.0,0.0,0.0,0.2881927490234375,4.0,0.0,1.0
320400,293.1251220703125,297.1499938964844,293.1499938964844,0.0409115813672542,-1243.7247314453125,304.1473999023437,0.7015253901481628,0.0871168375015258,0.0788550078868866,293.1100158691406,297.1499938964844,293.1499938964844,0.0574455112218856,-1598.10107421875,304.1457824707031,0.7479304075241089,0.1065597534179687,0.1013358011841774,293.1132507324219,297.1499938964844,293.1499938964844,0.0559791848063468,-1160.968505859375,304.14605712890625,0.7440130710601807,0.1047779023647308,0.0736155807971954,292.9703063964844,297.1499938964844,293.1499938964844,0.167810633778572,-3654.927734375,304.1325378417969,0.9888488054275512,0.2455072253942489,0.2319949120283126,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5802991986274719,0.050000000745058,0.2279211431741714,291.1271667480469,291.1499938964844,270.3500061035156,269.6131286621094,283.7397766113281,293.2938842773437,291.1273803710937,1.0,0.1842629313468933,1.0,1.0,0.9717151522636414,1.0,-0.8565288186073303,0.3571485877037048,0.4993802309036255,0.1804485470056533,0.0,0.0,0.2921110093593597,23.26222419738769,25.0,2.421543836593628,-6390.7353515625,69.55847930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006225585937,305.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.962890625,18000.0,0.0,0.0,0.1443235576152801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069248110055923,0.2069292217493057,-4.409212579048472e-06,0.0,0.0001464700617361,0.0,0.0,8.59201717376709,0.0,0.0,0.0,0.2881927490234375,4.0,0.0,1.0
320460,293.1250915527344,297.1499938964844,293.1499938964844,0.0414357967674732,-1252.2481689453125,304.1473999023437,0.7034285068511963,0.0877500474452972,0.0793981626629829,293.10992431640625,297.1499938964844,293.1499938964844,0.0582741983234882,-1612.9874267578125,304.14581298828125,0.7503492832183838,0.1075900495052337,0.1022830456495285,293.1131591796875,297.1499938964844,293.1499938964844,0.056744996458292,-1171.06591796875,304.1460876464844,0.7462482452392578,0.1057249754667282,0.0742581784725189,292.9764709472656,297.1499938964844,293.1499938964844,0.17070372402668,-3704.87353515625,304.133544921875,0.9925996661186218,0.2488111704587936,0.2351550161838531,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5804792046546936,0.050000000745058,0.2279162406921386,291.12762451171875,291.1499938964844,270.3133239746094,269.5778503417969,283.72320556640625,293.2943115234375,291.1275939941406,1.0,0.1850827187299728,1.0,1.0,0.971769392490387,1.0,-0.862875759601593,0.3598535060882568,0.5030222535133362,0.182141825556755,0.0,0.0,0.295045793056488,23.31770896911621,25.0,0.4394321739673614,-6449.91796875,70.68944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7258605957031,305.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.89453125,18000.0,0.0,0.0,0.1458187103271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092370390892028,0.2092414498329162,-4.4145235733594745e-06,0.0,0.0001479874626966,0.0,0.0,8.705412864685059,0.0,0.0,0.0,0.288650780916214,4.0,0.0,1.0
320520,293.1250915527344,297.1499938964844,293.1499938964844,0.0414357967674732,-1252.2481689453125,304.1473999023437,0.7034285068511963,0.0877500474452972,0.0793981626629829,293.10992431640625,297.1499938964844,293.1499938964844,0.0582741983234882,-1612.9874267578125,304.14581298828125,0.7503492832183838,0.1075900495052337,0.1022830456495285,293.1131591796875,297.1499938964844,293.1499938964844,0.056744996458292,-1171.06591796875,304.1460876464844,0.7462482452392578,0.1057249754667282,0.0742581784725189,292.9764709472656,297.1499938964844,293.1499938964844,0.17070372402668,-3704.87353515625,304.133544921875,0.9925996661186218,0.2488111704587936,0.2351550161838531,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5804792046546936,0.050000000745058,0.2279162406921386,291.12762451171875,291.1499938964844,270.3133239746094,269.5778503417969,283.72320556640625,293.2943115234375,291.1275939941406,1.0,0.1850827187299728,1.0,1.0,0.971769392490387,1.0,-0.862875759601593,0.3598535060882568,0.5030222535133362,0.182141825556755,0.0,0.0,0.295045793056488,23.31770896911621,25.0,0.4394321739673614,-6449.91796875,70.68944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7258605957031,305.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.89453125,18000.0,0.0,0.0,0.1458187103271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092370390892028,0.2092414498329162,-4.4145235733594745e-06,0.0,0.0001479874626966,0.0,0.0,8.705412864685059,0.0,0.0,0.0,0.288650780916214,4.0,0.0,1.0
320580,293.1246337890625,297.1499938964844,293.1499938964844,0.0420490838587284,-1262.2418212890625,304.1472473144531,0.7057539224624634,0.0884722471237182,0.0800296887755394,293.109375,297.1499938964844,293.1499938964844,0.0591908730566501,-1629.539306640625,304.14569091796875,0.7531613111495972,0.1087188869714737,0.1033297330141067,293.1126403808594,297.1499938964844,293.1499938964844,0.0575936324894428,-1182.3106689453125,304.14599609375,0.7488564252853394,0.1067626848816871,0.0749690160155296,292.9825744628906,297.1499938964844,293.1499938964844,0.1734825670719146,-3752.703369140625,304.1343994140625,0.9961498379707336,0.2519679367542267,0.2381661683320999,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5808030962944031,0.050000000745058,0.2279075980186462,291.1270446777344,291.1499938964844,270.27667236328125,269.54254150390625,283.7059020996094,293.2940368652344,291.1269836425781,1.0,0.1858845651149749,1.0,1.0,0.9718236923217772,1.0,-0.8693467974662781,0.3626217842102051,0.506725013256073,0.1838522404432296,0.0,0.0,0.298141211271286,23.35487365722656,25.0,-0.6713899970054626,-6511.77978515625,71.82723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75274658203125,305.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1796875,18000.0,0.0,0.0,0.1471911817789077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117022275924682,0.2117066383361816,-4.420094228407834e-06,0.0,0.0001493803283665,0.0,0.0,8.82664680480957,0.0,0.0,0.0,0.2891385853290558,4.0,0.0,1.0
320640,293.1246337890625,297.1499938964844,293.1499938964844,0.0420490838587284,-1262.2418212890625,304.1472473144531,0.7057539224624634,0.0884722471237182,0.0800296887755394,293.109375,297.1499938964844,293.1499938964844,0.0591908730566501,-1629.539306640625,304.14569091796875,0.7531613111495972,0.1087188869714737,0.1033297330141067,293.1126403808594,297.1499938964844,293.1499938964844,0.0575936324894428,-1182.3106689453125,304.14599609375,0.7488564252853394,0.1067626848816871,0.0749690160155296,292.9825744628906,297.1499938964844,293.1499938964844,0.1734825670719146,-3752.703369140625,304.1343994140625,0.9961498379707336,0.2519679367542267,0.2381661683320999,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5808030962944031,0.050000000745058,0.2279075980186462,291.1270446777344,291.1499938964844,270.27667236328125,269.54254150390625,283.7059020996094,293.2940368652344,291.1269836425781,1.0,0.1858845651149749,1.0,1.0,0.9718236923217772,1.0,-0.8693467974662781,0.3626217842102051,0.506725013256073,0.1838522404432296,0.0,0.0,0.298141211271286,23.35487365722656,25.0,-0.6713899970054626,-6511.77978515625,71.82723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75274658203125,305.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1796875,18000.0,0.0,0.0,0.1471911817789077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117022275924682,0.2117066383361816,-4.420094228407834e-06,0.0,0.0001493803283665,0.0,0.0,8.82664680480957,0.0,0.0,0.0,0.2891385853290558,4.0,0.0,1.0
320700,293.1243591308594,297.1499938964844,293.1499938964844,0.0423744544386863,-1267.5465087890625,304.14715576171875,0.7069787979125977,0.088851049542427,0.0803644508123397,293.1090087890625,297.1499938964844,293.1499938964844,0.0596690587699413,-1638.200927734375,304.1455993652344,0.7546353340148926,0.1093046218156814,0.1038768887519836,293.1123046875,297.1499938964844,293.1499938964844,0.0580360069870948,-1188.189453125,304.1459045410156,0.7502223253250122,0.1073006689548492,0.0753402188420295,292.985595703125,297.1499938964844,293.1499938964844,0.1747992485761642,-3775.320068359375,304.13482666015625,0.997778058052063,0.2534900605678558,0.2395889163017273,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5809733867645264,0.050000000745058,0.2279030680656433,291.1266784667969,291.1499938964844,270.2583312988281,269.52490234375,283.69708251953125,293.2936706542969,291.1265869140625,1.0,0.1862794905900955,1.0,1.0,0.97185081243515,1.0,-0.8725485801696777,0.3639947474002838,0.5085538625717163,0.1846941262483596,0.0,0.0,0.2997362017631531,23.371978759765625,25.0,-0.9412677884101868,-6542.966796875,72.39353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765869140625,305.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.822265625,18000.0,0.0,0.0,0.147840216755867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129854708909988,0.2129898965358734,-4.423020072863437e-06,0.0,0.0001500390353612,0.0,0.0,8.8900146484375,0.0,0.0,0.0,0.289393812417984,4.0,0.0,1.0
320760,293.1240234375,297.1499938964844,293.1499938964844,0.0427096895873546,-1273.010986328125,304.1470642089844,0.7077176570892334,0.0892396867275238,0.080710619688034,293.1086120605469,297.1499938964844,293.1499938964844,0.060156874358654,-1647.0521240234375,304.1455078125,0.7556316256523132,0.1099016666412353,0.104437731206417,293.1119689941406,297.1499938964844,293.1499938964844,0.0584874413907527,-1194.19775390625,304.1458435058594,0.7511175274848938,0.1078492328524589,0.0757208466529846,292.9881896972656,297.1499938964844,293.1499938964844,0.1753351390361786,-3784.01416015625,304.1366271972656,0.9979679584503174,0.2550649642944336,0.2400963604450225,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5806758403778076,0.050000000745058,0.2279107570648193,291.1264343261719,291.1499938964844,270.239990234375,269.5072631835937,283.6884765625,293.293212890625,291.12646484375,1.0,0.1866516768932342,1.0,1.0,0.9718850255012512,1.0,-0.8747273087501526,0.3649275302886963,0.5097997784614563,0.1852703392505645,0.0,0.0,0.3013348877429962,23.4412899017334,25.0,-0.2455228269100189,-6569.9462890625,72.86505889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77862548828125,305.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.1484671384096145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142947316169738,0.2142991721630096,-4.426036866789218e-06,0.0,0.0001506752741988,0.0,0.0,8.954876899719238,0.0,0.0,0.0,0.2896551787853241,4.0,0.0,1.0
320820,293.1233215332031,297.1499938964844,293.1499938964844,0.0433837473392486,-1283.9537353515625,304.1469116210937,0.7086672782897949,0.090038426220417,0.0814277157187461,293.1077880859375,297.1499938964844,293.1499938964844,0.0611310265958309,-1664.725341796875,304.1453857421875,0.7570958137512207,0.1111194565892219,0.1055884659290313,293.1111755371094,297.1499938964844,293.1499938964844,0.0593889057636261,-1206.1884765625,304.1457214355469,0.7523893713951111,0.1089698746800422,0.0765028819441795,292.9897766113281,297.1499938964844,293.1499938964844,0.1750773787498474,-3778.360595703125,304.1414794921875,0.9963675141334534,0.2588327825069427,0.2397128194570541,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5795466899871826,0.050000000745058,0.2279402762651443,291.1295471191406,291.1499938964844,270.2033386230469,269.4719543457031,283.6713562011719,293.2919311523437,291.1304016113281,1.0,0.1873166412115097,1.0,1.0,0.971953511238098,1.0,-0.877487301826477,0.3661196529865265,0.511367678642273,0.1859735399484634,0.0,0.0,0.3039149045944214,23.634180068969727,25.0,5.310711860656738,-6618.4013671875,73.62321472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,305.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.15234375,18000.0,0.0,0.0,0.1496372818946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166428714990615,0.2166472971439361,-4.43197313870769e-06,0.0,0.0001518628123449,0.0,0.0,9.072619438171388,0.0,0.0,0.0,0.2901321649551391,4.0,0.0,1.0
320880,293.1233215332031,297.1499938964844,293.1499938964844,0.0433837473392486,-1283.9537353515625,304.1469116210937,0.7086672782897949,0.090038426220417,0.0814277157187461,293.1077880859375,297.1499938964844,293.1499938964844,0.0611310265958309,-1664.725341796875,304.1453857421875,0.7570958137512207,0.1111194565892219,0.1055884659290313,293.1111755371094,297.1499938964844,293.1499938964844,0.0593889057636261,-1206.1884765625,304.1457214355469,0.7523893713951111,0.1089698746800422,0.0765028819441795,292.9897766113281,297.1499938964844,293.1499938964844,0.1750773787498474,-3778.360595703125,304.1414794921875,0.9963675141334534,0.2588327825069427,0.2397128194570541,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5795466899871826,0.050000000745058,0.2279402762651443,291.1295471191406,291.1499938964844,270.2033386230469,269.4719543457031,283.6713562011719,293.2919311523437,291.1304016113281,1.0,0.1873166412115097,1.0,1.0,0.971953511238098,1.0,-0.877487301826477,0.3661196529865265,0.511367678642273,0.1859735399484634,0.0,0.0,0.3039149045944214,23.634180068969727,25.0,5.310711860656738,-6618.4013671875,73.62321472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,305.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.15234375,18000.0,0.0,0.0,0.1496372818946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166428714990615,0.2166472971439361,-4.43197313870769e-06,0.0,0.0001518628123449,0.0,0.0,9.072619438171388,0.0,0.0,0.0,0.2901321649551391,4.0,0.0,1.0
320940,293.1225891113281,297.1499938964844,293.1499938964844,0.0440672300755977,-1295.0367431640625,304.1468200683594,0.7103975415229797,0.0908646881580352,0.0821656286716461,293.10693359375,297.1499938964844,293.1499938964844,0.062107864767313,-1682.4923095703125,304.1452941894531,0.759350597858429,0.1123629808425903,0.1067607179284095,293.1103515625,297.1499938964844,293.1499938964844,0.0602954104542732,-1218.272705078125,304.1456298828125,0.7544436454772949,0.1101189628243446,0.0773021355271339,292.9886169433594,297.1499938964844,293.1499938964844,0.1753430664539337,-3782.3779296875,304.1438293457031,0.9962127804756165,0.2631240487098694,0.2400313913822174,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5791052579879761,0.050000000745058,0.2279518395662307,291.1350402832031,291.1499938964844,270.1666564941406,269.4366760253906,283.6534729003906,293.2901306152344,291.135498046875,1.0,0.1879273653030395,1.0,1.0,0.9720219373703004,1.0,-0.8811239004135132,0.367696076631546,0.5134277939796448,0.1868908852338791,0.0,0.0,0.3055056929588318,23.7421875,25.0,5.567015647888184,-6661.50244140625,74.41081237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323974609375,305.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80859375,18000.0,0.0,0.0,0.1506873816251754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181369066238403,0.2181413322687149,-4.436371000338113e-06,0.0,0.0001529285364085,0.0,0.0,9.149028778076172,0.0,0.0,0.0,0.2904505133628845,4.0,0.0,1.0
321000,293.1225891113281,297.1499938964844,293.1499938964844,0.0440672300755977,-1295.0367431640625,304.1468200683594,0.7103975415229797,0.0908646881580352,0.0821656286716461,293.10693359375,297.1499938964844,293.1499938964844,0.062107864767313,-1682.4923095703125,304.1452941894531,0.759350597858429,0.1123629808425903,0.1067607179284095,293.1103515625,297.1499938964844,293.1499938964844,0.0602954104542732,-1218.272705078125,304.1456298828125,0.7544436454772949,0.1101189628243446,0.0773021355271339,292.9886169433594,297.1499938964844,293.1499938964844,0.1753430664539337,-3782.3779296875,304.1438293457031,0.9962127804756165,0.2631240487098694,0.2400313913822174,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5791052579879761,0.050000000745058,0.2279518395662307,291.1350402832031,291.1499938964844,270.1666564941406,269.4366760253906,283.6534729003906,293.2901306152344,291.135498046875,1.0,0.1879273653030395,1.0,1.0,0.9720219373703004,1.0,-0.8811239004135132,0.367696076631546,0.5134277939796448,0.1868908852338791,0.0,0.0,0.3055056929588318,23.7421875,25.0,5.567015647888184,-6661.50244140625,74.41081237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323974609375,305.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80859375,18000.0,0.0,0.0,0.1506873816251754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181369066238403,0.2181413322687149,-4.436371000338113e-06,0.0,0.0001529285364085,0.0,0.0,9.149028778076172,0.0,0.0,0.0,0.2904505133628845,4.0,0.0,1.0
321060,293.12176513671875,297.1499938964844,293.1499938964844,0.0447964370250701,-1306.9306640625,304.14666748046875,0.7123666405677795,0.0917229205369949,0.0829306915402412,293.10601806640625,297.1499938964844,293.1499938964844,0.0631264448165893,-1701.1546630859375,304.1451721191406,0.761874794960022,0.1136350780725479,0.1079583168029785,293.1094970703125,297.1499938964844,293.1499938964844,0.0612470172345638,-1231.0518798828125,304.1455078125,0.7567729949951172,0.11130041629076,0.0781227126717567,292.9870300292969,297.1499938964844,293.1499938964844,0.1756622195243835,-3787.509765625,304.14532470703125,0.9962809085845948,0.2675328254699707,0.2403579801321029,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5788615942001343,0.050000000745058,0.2279581725597381,291.1366271972656,291.1499938964844,270.1300048828125,269.4013671875,283.6351928710937,293.2879333496094,291.13671875,1.0,0.1885004490613937,1.0,1.0,0.9720695614814758,1.0,-0.8848612904548645,0.3693208992481231,0.515540361404419,0.1878274083137512,0.0,0.0,0.3071622550487518,23.823694229125977,25.0,2.4131290912628174,-6703.3369140625,75.18060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,305.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2265625,18000.0,0.0,0.0,0.1516157835721969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194860279560089,0.2194904685020446,-4.439707936398918e-06,0.0,0.0001538707438157,0.0,0.0,9.216959953308104,0.0,0.0,0.0,0.2907287180423736,4.0,0.0,1.0
321120,293.12176513671875,297.1499938964844,293.1499938964844,0.0447964370250701,-1306.9306640625,304.14666748046875,0.7123666405677795,0.0917229205369949,0.0829306915402412,293.10601806640625,297.1499938964844,293.1499938964844,0.0631264448165893,-1701.1546630859375,304.1451721191406,0.761874794960022,0.1136350780725479,0.1079583168029785,293.1094970703125,297.1499938964844,293.1499938964844,0.0612470172345638,-1231.0518798828125,304.1455078125,0.7567729949951172,0.11130041629076,0.0781227126717567,292.9870300292969,297.1499938964844,293.1499938964844,0.1756622195243835,-3787.509765625,304.14532470703125,0.9962809085845948,0.2675328254699707,0.2403579801321029,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5788615942001343,0.050000000745058,0.2279581725597381,291.1366271972656,291.1499938964844,270.1300048828125,269.4013671875,283.6351928710937,293.2879333496094,291.13671875,1.0,0.1885004490613937,1.0,1.0,0.9720695614814758,1.0,-0.8848612904548645,0.3693208992481231,0.515540361404419,0.1878274083137512,0.0,0.0,0.3071622550487518,23.823694229125977,25.0,2.4131290912628174,-6703.3369140625,75.18060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,305.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2265625,18000.0,0.0,0.0,0.1516157835721969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194860279560089,0.2194904685020446,-4.439707936398918e-06,0.0,0.0001538707438157,0.0,0.0,9.216959953308104,0.0,0.0,0.0,0.2907287180423736,4.0,0.0,1.0
321180,293.1209411621094,297.1499938964844,293.1499938964844,0.0455550700426101,-1319.3358154296875,304.1465148925781,0.7144522666931152,0.0926094576716423,0.0837217420339584,293.1051330566406,297.1499938964844,293.1499938964844,0.0641685128211975,-1720.3419189453125,304.1450500488281,0.7645546197891235,0.1149332225322723,0.1091808453202247,293.10858154296875,297.1499938964844,293.1499938964844,0.0622254498302936,-1244.2545166015625,304.1453857421875,0.7592654228210449,0.1125112175941467,0.0789641216397285,292.98516845703125,297.1499938964844,293.1499938964844,0.1758752912282943,-3790.893798828125,304.1465148925781,0.996322512626648,0.2720368206501007,0.2405592948198318,293.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5787112712860107,0.050000000745058,0.2279620617628097,291.1369934082031,291.1499938964844,270.09332275390625,269.3660583496094,283.6166076660156,293.285400390625,291.13702392578125,1.0,0.189040869474411,1.0,1.0,0.9721171855926514,1.0,-0.8885342478752136,0.3709232211112976,0.517611026763916,0.1887371391057968,0.0,0.0,0.3088655471801758,23.89114761352539,25.0,0.7219015955924988,-6745.97607421875,75.92288970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,305.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98828125,18000.0,0.0,0.0,0.1524441689252853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209177166223526,0.2209221571683883,-4.4431139940570574e-06,0.0,0.0001547114516142,0.0,0.0,9.288960456848145,0.0,0.0,0.0,0.2910199165344238,4.0,0.0,1.0
321240,293.1209411621094,297.1499938964844,293.1499938964844,0.0455550700426101,-1319.3358154296875,304.1465148925781,0.7144522666931152,0.0926094576716423,0.0837217420339584,293.1051330566406,297.1499938964844,293.1499938964844,0.0641685128211975,-1720.3419189453125,304.1450500488281,0.7645546197891235,0.1149332225322723,0.1091808453202247,293.10858154296875,297.1499938964844,293.1499938964844,0.0622254498302936,-1244.2545166015625,304.1453857421875,0.7592654228210449,0.1125112175941467,0.0789641216397285,292.98516845703125,297.1499938964844,293.1499938964844,0.1758752912282943,-3790.893798828125,304.1465148925781,0.996322512626648,0.2720368206501007,0.2405592948198318,293.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5787112712860107,0.050000000745058,0.2279620617628097,291.1369934082031,291.1499938964844,270.09332275390625,269.3660583496094,283.6166076660156,293.285400390625,291.13702392578125,1.0,0.189040869474411,1.0,1.0,0.9721171855926514,1.0,-0.8885342478752136,0.3709232211112976,0.517611026763916,0.1887371391057968,0.0,0.0,0.3088655471801758,23.89114761352539,25.0,0.7219015955924988,-6745.97607421875,75.92288970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,305.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98828125,18000.0,0.0,0.0,0.1524441689252853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209177166223526,0.2209221571683883,-4.4431139940570574e-06,0.0,0.0001547114516142,0.0,0.0,9.288960456848145,0.0,0.0,0.0,0.2910199165344238,4.0,0.0,1.0
321300,293.1205139160156,297.1499938964844,293.1499938964844,0.0459438897669315,-1325.7052001953125,304.1464233398437,0.7155309915542603,0.0930622145533561,0.0841260179877281,293.10467529296875,297.1499938964844,293.1499938964844,0.0646970346570015,-1730.1080322265625,304.1449890136719,0.7659468650817871,0.1155911609530448,0.1098006665706634,293.1081237792969,297.1499938964844,293.1499938964844,0.0627232566475868,-1250.9949951171875,304.1452941894531,0.7605667114257812,0.1131265386939048,0.0793919339776039,292.98419189453125,297.1499938964844,293.1499938964844,0.1759455054998397,-3791.9892578125,304.14703369140625,0.9963347911834716,0.2743214964866638,0.2406186014413833,293.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5786669254302979,0.050000000745058,0.2279631793498993,291.1369323730469,291.1499938964844,270.07501220703125,269.3484191894531,283.60723876953125,293.2840270996094,291.1368713378906,1.0,0.1893003284931183,1.0,1.0,0.9721409678459167,1.0,-0.8903493881225586,0.3717169761657715,0.5186324119567871,0.1891831308603286,0.0,0.0,0.309744656085968,23.92021942138672,25.0,0.0375315807759761,-6767.119140625,76.28508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,305.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.1528280824422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216492295265197,0.2216536700725555,-4.444857950147707e-06,0.0,0.0001551010791445,0.0,0.0,9.32582950592041,0.0,0.0,0.0,0.2911693453788757,4.0,0.0,1.0
321360,293.1200866699219,297.1499938964844,293.1499938964844,0.0463381372392177,-1332.1715087890625,304.1463623046875,0.7166278958320618,0.0935203358530998,0.0845352262258529,293.1042175292969,297.1499938964844,293.1499938964844,0.0652298182249069,-1739.9761962890625,304.1449279785156,0.7673685550689697,0.1162541806697845,0.1104253754019737,293.107666015625,297.1499938964844,293.1499938964844,0.0632259249687194,-1257.8170166015625,304.145263671875,0.7618990540504456,0.1137475073337555,0.0798237770795822,292.983154296875,297.1499938964844,293.1499938964844,0.1759957820177078,-3792.757568359375,304.1474609375,0.9963421821594238,0.2766249477863312,0.2406547218561172,293.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5786399245262146,0.050000000745058,0.227963849902153,291.1366577148437,291.1499938964844,270.0566711425781,269.3307800292969,283.5977783203125,293.2826232910156,291.1365661621094,1.0,0.1895538121461868,1.0,1.0,0.9721728563308716,1.0,-0.8921527862548828,0.3725064992904663,0.5196462869644165,0.1896238476037979,0.0,0.0,0.310662031173706,23.946678161621094,25.0,-0.501474142074585,-6788.46240234375,76.64242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,305.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.1531969904899597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224099338054657,0.2224143892526626,-4.446651473699603e-06,0.0,0.0001554754708195,0.0,0.0,9.364180564880373,0.0,0.0,0.0,0.2913245558738708,4.0,0.0,1.0
321420,293.1192321777344,297.1499938964844,293.1499938964844,0.0471397452056407,-1345.3402099609375,304.146240234375,0.7188706994056702,0.0944514572620391,0.0853673890233039,293.10333251953125,297.1499938964844,293.1499938964844,0.0663049444556236,-1759.9537353515625,304.14483642578125,0.7702938914299011,0.1175943315029144,0.1116884648799896,293.10675048828125,297.1499938964844,293.1499938964844,0.0642424896359443,-1271.656982421875,304.1451416015625,0.7646505832672119,0.1150051206350326,0.0806987136602401,292.98101806640625,297.1499938964844,293.1499938964844,0.1760362684726715,-3793.29638671875,304.1482238769531,0.9963439106941224,0.2812845408916473,0.2406628131866455,293.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5786338448524475,0.050000000745058,0.2279639095067978,291.1358947753906,291.1499938964844,270.0199890136719,269.29547119140625,283.5787658691406,293.2796325683594,291.13580322265625,1.0,0.1900443732738495,1.0,1.0,0.9722366333007812,1.0,-0.8957275152206421,0.374074637889862,0.52165287733078,0.190491572022438,0.0,0.0,0.3125951886177063,23.99238395690918,25.0,-0.9984833598136902,-6831.72900390625,77.3438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,305.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1539035737514495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240295857191085,0.2240340411663055,-4.450473170436453e-06,0.0,0.0001561925600981,0.0,0.0,9.446017265319824,0.0,0.0,0.0,0.2916555106639862,4.0,0.0,1.0
321480,293.1192321777344,297.1499938964844,293.1499938964844,0.0471397452056407,-1345.3402099609375,304.146240234375,0.7188706994056702,0.0944514572620391,0.0853673890233039,293.10333251953125,297.1499938964844,293.1499938964844,0.0663049444556236,-1759.9537353515625,304.14483642578125,0.7702938914299011,0.1175943315029144,0.1116884648799896,293.10675048828125,297.1499938964844,293.1499938964844,0.0642424896359443,-1271.656982421875,304.1451416015625,0.7646505832672119,0.1150051206350326,0.0806987136602401,292.98101806640625,297.1499938964844,293.1499938964844,0.1760362684726715,-3793.29638671875,304.1482238769531,0.9963439106941224,0.2812845408916473,0.2406628131866455,293.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5786338448524475,0.050000000745058,0.2279639095067978,291.1358947753906,291.1499938964844,270.0199890136719,269.29547119140625,283.5787658691406,293.2796325683594,291.13580322265625,1.0,0.1900443732738495,1.0,1.0,0.9722366333007812,1.0,-0.8957275152206421,0.374074637889862,0.52165287733078,0.190491572022438,0.0,0.0,0.3125951886177063,23.99238395690918,25.0,-0.9984833598136902,-6831.72900390625,77.3438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,305.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1539035737514495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240295857191085,0.2240340411663055,-4.450473170436453e-06,0.0,0.0001561925600981,0.0,0.0,9.446017265319824,0.0,0.0,0.0,0.2916555106639862,4.0,0.0,1.0
321540,293.118408203125,297.1499938964844,293.1499938964844,0.0479546301066875,-1358.7552490234375,304.1461486816406,0.7211635112762451,0.095399186015129,0.086214892566204,293.1024780273437,297.1499938964844,293.1499938964844,0.067388892173767,-1780.1788330078125,304.1447448730469,0.7733093500137329,0.1189502626657486,0.1129668653011322,293.1058654785156,297.1499938964844,293.1499938964844,0.0652697756886482,-1285.69970703125,304.1450500488281,0.7674986720085144,0.1162802577018737,0.0815862342715263,292.9788818359375,297.1499938964844,293.1499938964844,0.176007404923439,-3792.676513671875,304.1488647460937,0.9963309168815612,0.2860029935836792,0.2405995875597,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5786809325218201,0.050000000745058,0.2279625535011291,291.1351318359375,291.1499938964844,269.9833374023437,269.2601623535156,283.55963134765625,293.2765197753906,291.1350402832031,1.0,0.1905169188976287,1.0,1.0,0.9723004102706908,1.0,-0.89926677942276,0.3756310045719147,0.5236358046531677,0.1913439631462097,0.0,0.0,0.3146329522132873,24.03008079528809,28.0,-1.113113284111023,-6875.298828125,78.03119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,305.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.1545920968055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257554680109024,0.2257599234580993,-4.454594090930186e-06,0.0,0.0001568913285154,0.0,0.0,9.533586502075195,0.0,0.0,0.0,0.2920100688934326,4.0,0.0,1.0
321600,293.118408203125,297.1499938964844,293.1499938964844,0.0479546301066875,-1358.7552490234375,304.1461486816406,0.7211635112762451,0.095399186015129,0.086214892566204,293.1024780273437,297.1499938964844,293.1499938964844,0.067388892173767,-1780.1788330078125,304.1447448730469,0.7733093500137329,0.1189502626657486,0.1129668653011322,293.1058654785156,297.1499938964844,293.1499938964844,0.0652697756886482,-1285.69970703125,304.1450500488281,0.7674986720085144,0.1162802577018737,0.0815862342715263,292.9788818359375,297.1499938964844,293.1499938964844,0.176007404923439,-3792.676513671875,304.1488647460937,0.9963309168815612,0.2860029935836792,0.2405995875597,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5786809325218201,0.050000000745058,0.2279625535011291,291.1351318359375,291.1499938964844,269.9833374023437,269.2601623535156,283.55963134765625,293.2765197753906,291.1350402832031,1.0,0.1905169188976287,1.0,1.0,0.9723004102706908,1.0,-0.89926677942276,0.3756310045719147,0.5236358046531677,0.1913439631462097,0.0,0.0,0.3146329522132873,24.03008079528809,28.0,-1.113113284111023,-6875.298828125,78.03119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,305.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.1545920968055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257554680109024,0.2257599234580993,-4.454594090930186e-06,0.0,0.0001568913285154,0.0,0.0,9.533586502075195,0.0,0.0,0.0,0.2920100688934326,4.0,0.0,1.0
321660,293.1176452636719,297.1499938964844,293.1499938964844,0.0488033331930637,-1372.799560546875,304.14599609375,0.7210936546325684,0.0963508188724517,0.0870824381709098,293.1017150878906,297.1499938964844,293.1499938964844,0.0685052573680877,-1801.140380859375,304.1446228027344,0.7736003398895264,0.1203099489212036,0.1142659410834312,293.1050720214844,297.1499938964844,293.1499938964844,0.0663305893540382,-1300.2935791015625,304.1449279785156,0.7676770091056824,0.1175600886344909,0.0824899077415466,292.9794921875,297.1499938964844,293.1499938964844,0.1787774264812469,-3841.345703125,304.1445007324219,0.9969403743743896,0.2902252376079559,0.2437046617269516,293.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5763545036315918,0.050000000745058,0.2280246764421463,291.1318054199219,291.1499938964844,269.9466552734375,269.224853515625,283.53887939453125,293.2733764648437,291.1307067871094,1.0,0.1922637224197387,1.0,1.0,0.9723717570304872,1.0,-0.9067513346672058,0.3789017796516418,0.527849555015564,0.1932127773761749,0.0,0.0,0.3171969652175903,24.458370208740234,31.0,-7.137385845184326,-6933.38720703125,80.03665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5,18000.0,0.0,0.0,0.1553016752004623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277445346117019,0.2277489900588989,-4.459095634956611e-06,0.0,0.0001576114591443,0.0,0.0,9.63433837890625,0.0,0.0,0.0,0.2924190163612366,4.0,0.0,1.0
321720,293.1176452636719,297.1499938964844,293.1499938964844,0.0488033331930637,-1372.799560546875,304.14599609375,0.7210936546325684,0.0963508188724517,0.0870824381709098,293.1017150878906,297.1499938964844,293.1499938964844,0.0685052573680877,-1801.140380859375,304.1446228027344,0.7736003398895264,0.1203099489212036,0.1142659410834312,293.1050720214844,297.1499938964844,293.1499938964844,0.0663305893540382,-1300.2935791015625,304.1449279785156,0.7676770091056824,0.1175600886344909,0.0824899077415466,292.9794921875,297.1499938964844,293.1499938964844,0.1787774264812469,-3841.345703125,304.1445007324219,0.9969403743743896,0.2902252376079559,0.2437046617269516,293.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5763545036315918,0.050000000745058,0.2280246764421463,291.1318054199219,291.1499938964844,269.9466552734375,269.224853515625,283.53887939453125,293.2733764648437,291.1307067871094,1.0,0.1922637224197387,1.0,1.0,0.9723717570304872,1.0,-0.9067513346672058,0.3789017796516418,0.527849555015564,0.1932127773761749,0.0,0.0,0.3171969652175903,24.458370208740234,31.0,-7.137385845184326,-6933.38720703125,80.03665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5,18000.0,0.0,0.0,0.1553016752004623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277445346117019,0.2277489900588989,-4.459095634956611e-06,0.0,0.0001576114591443,0.0,0.0,9.63433837890625,0.0,0.0,0.0,0.2924190163612366,4.0,0.0,1.0
