time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1170349121094,297.1499938964844,293.1499938964844,0.0497024916112422,-1387.810546875,304.1458435058594,0.7187439799308777,0.0972973704338073,0.0879600346088409,293.1010437011719,297.1499938964844,293.1499938964844,0.0696773007512092,-1823.34716796875,304.1444702148437,0.7712659239768982,0.1216663345694542,0.115576684474945,293.1044006347656,297.1499938964844,293.1499938964844,0.0674460083246231,-1315.78125,304.144775390625,0.7652799487113953,0.1188351213932037,0.0834016948938369,292.9880676269531,297.1499938964844,293.1499938964844,0.1843289136886596,-3938.118408203125,304.1370544433594,0.99796062707901,0.2928206920623779,0.2497731447219848,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5717582702636719,0.050000000745058,0.2281511425971985,291.1207580566406,291.1499938964844,269.9100036621094,269.1895751953125,283.51678466796875,293.2704467773437,291.119140625,1.0,0.195072516798973,1.0,1.0,0.9724430441856384,1.0,-0.9179065227508544,0.3837653696537018,0.5341411828994751,0.1960527896881103,0.0,0.0,0.3217959403991699,25.27992820739746,34.0,-14.428865432739258,-7021.14111328125,83.3639907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.533203125,18000.0,0.0,0.0,0.1561478972434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312410175800323,0.2312454730272293,-4.4660600906354375e-06,0.0,0.0001584702695254,0.0,0.0,9.810327529907228,0.0,0.0,0.0,0.2931227684020996,4.0,0.0,1.0
321840,293.1170349121094,297.1499938964844,293.1499938964844,0.0497024916112422,-1387.810546875,304.1458435058594,0.7187439799308777,0.0972973704338073,0.0879600346088409,293.1010437011719,297.1499938964844,293.1499938964844,0.0696773007512092,-1823.34716796875,304.1444702148437,0.7712659239768982,0.1216663345694542,0.115576684474945,293.1044006347656,297.1499938964844,293.1499938964844,0.0674460083246231,-1315.78125,304.144775390625,0.7652799487113953,0.1188351213932037,0.0834016948938369,292.9880676269531,297.1499938964844,293.1499938964844,0.1843289136886596,-3938.118408203125,304.1370544433594,0.99796062707901,0.2928206920623779,0.2497731447219848,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5717582702636719,0.050000000745058,0.2281511425971985,291.1207580566406,291.1499938964844,269.9100036621094,269.1895751953125,283.51678466796875,293.2704467773437,291.119140625,1.0,0.195072516798973,1.0,1.0,0.9724430441856384,1.0,-0.9179065227508544,0.3837653696537018,0.5341411828994751,0.1960527896881103,0.0,0.0,0.3217959403991699,25.27992820739746,34.0,-14.428865432739258,-7021.14111328125,83.3639907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.533203125,18000.0,0.0,0.0,0.1561478972434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312410175800323,0.2312454730272293,-4.4660600906354375e-06,0.0,0.0001584702695254,0.0,0.0,9.810327529907228,0.0,0.0,0.0,0.2931227684020996,4.0,0.0,1.0
321900,293.1167907714844,297.1499938964844,293.1499938964844,0.0501552857458591,-1395.3916015625,304.1457824707031,0.7168406844139099,0.0977642834186554,0.0883989483118057,293.10076904296875,297.1499938964844,293.1499938964844,0.0702674463391304,-1834.5704345703125,304.1444091796875,0.7692967057228088,0.1223398074507713,0.1162334233522415,293.1041259765625,297.1499938964844,293.1499938964844,0.0680067464709281,-1323.5965576171875,304.1446838378906,0.7632946968078613,0.1194661110639572,0.0838576257228851,292.9957580566406,297.1499938964844,293.1499938964844,0.1879278123378753,-4000.377197265625,304.13287353515625,0.9984999895095824,0.2933655381202698,0.2536828517913818,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5687615275382996,0.050000000745058,0.2282363921403885,291.114501953125,291.1499938964844,269.89166259765625,269.1719055175781,283.5053100585937,293.2691650390625,291.1129150390625,1.0,0.1968209594488144,1.0,1.0,0.9724787473678588,1.0,-0.9245632290840148,0.386670172214508,0.5378930568695068,0.1977550238370895,0.0,0.0,0.3247897624969482,25.823240280151367,34.0,-15.973708152770996,-7076.10009765625,85.46632385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,305.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.044921875,18000.0,0.0,0.0,0.1566742062568664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336710691452026,0.2336755394935608,-4.471208740142174e-06,0.0,0.0001590043975738,0.0,0.0,9.933916091918944,0.0,0.0,0.0,0.2936176657676697,4.0,0.0,1.0
321960,293.1165771484375,297.1499938964844,293.1499938964844,0.0506050549447536,-1402.9315185546875,304.1457214355469,0.7144880890846252,0.0982240885496139,0.0888352990150451,293.1005554199219,297.1499938964844,293.1499938964844,0.0708553567528724,-1845.7718505859373,304.14434814453125,0.7668729424476624,0.1230077669024467,0.1168887838721275,293.1039123535156,297.1499938964844,293.1499938964844,0.0685639902949333,-1331.377685546875,304.1446533203125,0.7608636021614075,0.1200896799564361,0.0843113958835601,293.00567626953125,297.1499938964844,293.1499938964844,0.1919842660427093,-4070.14501953125,304.12860107421875,0.9989986419677734,0.2933726608753204,0.2580703794956207,293.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5653660893440247,0.050000000745058,0.2283358424901962,291.1083374023437,291.1499938964844,269.8733215332031,269.1542663574219,283.4936828613281,293.2680358886719,291.1067810058594,1.0,0.1987705677747726,1.0,1.0,0.972562313079834,1.0,-0.9318033456802368,0.3898318111896515,0.5419715046882629,0.1996074765920639,0.0,0.0,0.3281866312026977,26.45070075988769,25.0,-16.574434280395508,-7136.92333984375,87.84060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9199523925781,305.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.68359375,18000.0,0.0,0.0,0.1572953760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365034222602844,0.2365079075098037,-4.477481525100302e-06,0.0,0.0001596348010934,0.0,0.0,10.079214096069336,0.0,0.0,0.0,0.2942022979259491,4.0,0.0,1.0
322020,293.1161804199219,297.1499938964844,293.1499938964844,0.0513872504234313,-1415.9200439453125,304.1458435058594,0.7181687951087952,0.0991537868976593,0.0896581336855888,293.1000671386719,297.1499938964844,293.1499938964844,0.0719075351953506,-1865.6922607421875,304.1445007324219,0.7713675498962402,0.1243569180369377,0.1181507557630539,293.1034851074219,297.1499938964844,293.1499938964844,0.0695514008402824,-1345.072265625,304.1448059082031,0.7651395797729492,0.12134450674057,0.0851788818836212,293.0216979980469,297.1499938964844,293.1499938964844,0.1905302107334137,-4042.827392578125,304.138671875,0.9987911581993104,0.2937455475330353,0.2561284899711609,293.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5668728947639465,0.050000000745058,0.2282911092042923,291.106689453125,291.1499938964844,269.836669921875,269.11895751953125,283.47613525390625,293.2662048339844,291.10906982421875,1.0,0.1981008201837539,1.0,1.0,0.9727294445037842,1.0,-0.932969093322754,0.3903444409370422,0.5426247119903564,0.1998810321092605,0.0,0.0,0.3344310820102691,26.2275505065918,25.0,6.959319591522217,-7219.07958984375,87.71076965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.868896484375,305.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.998046875,18000.0,0.0,0.0,0.1588243693113327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426804155111313,0.2426849007606506,-4.49298795501818e-06,0.0,0.0001611865445738,0.0,0.0,10.402664184570312,0.0,0.0,0.0,0.295505940914154,4.0,0.0,1.0
322080,293.1161804199219,297.1499938964844,293.1499938964844,0.0513872504234313,-1415.9200439453125,304.1458435058594,0.7181687951087952,0.0991537868976593,0.0896581336855888,293.1000671386719,297.1499938964844,293.1499938964844,0.0719075351953506,-1865.6922607421875,304.1445007324219,0.7713675498962402,0.1243569180369377,0.1181507557630539,293.1034851074219,297.1499938964844,293.1499938964844,0.0695514008402824,-1345.072265625,304.1448059082031,0.7651395797729492,0.12134450674057,0.0851788818836212,293.0216979980469,297.1499938964844,293.1499938964844,0.1905302107334137,-4042.827392578125,304.138671875,0.9987911581993104,0.2937455475330353,0.2561284899711609,293.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5668728947639465,0.050000000745058,0.2282911092042923,291.106689453125,291.1499938964844,269.836669921875,269.11895751953125,283.47613525390625,293.2662048339844,291.10906982421875,1.0,0.1981008201837539,1.0,1.0,0.9727294445037842,1.0,-0.932969093322754,0.3903444409370422,0.5426247119903564,0.1998810321092605,0.0,0.0,0.3344310820102691,26.2275505065918,25.0,6.959319591522217,-7219.07958984375,87.71076965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.868896484375,305.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.998046875,18000.0,0.0,0.0,0.1588243693113327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426804155111313,0.2426849007606506,-4.49298795501818e-06,0.0,0.0001611865445738,0.0,0.0,10.402664184570312,0.0,0.0,0.0,0.295505940914154,4.0,0.0,1.0
322140,293.1158752441406,297.1499938964844,293.1499938964844,0.0520433485507965,-1426.584716796875,304.1461486816406,0.7223462462425232,0.10006894916296,0.0904727727174758,293.0997314453125,297.1499938964844,293.1499938964844,0.0728141218423843,-1882.6119384765625,304.1448059082031,0.7765802145004272,0.1256922930479049,0.1194058135151863,293.1031799316406,297.1499938964844,293.1499938964844,0.0703917890787124,-1356.5467529296875,304.1451110839844,0.7701160907745361,0.122581735253334,0.0860377326607704,293.0238037109375,297.1499938964844,293.1499938964844,0.187881663441658,-3995.782958984375,304.1466979980469,0.9984634518623352,0.296555608510971,0.2533953189849853,293.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5689826607704163,0.050000000745058,0.2282297015190124,291.127197265625,291.1499938964844,269.79998779296875,269.0836486816406,283.4588317871094,293.2644958496094,291.1287536621094,1.0,0.1976732909679412,1.0,1.0,0.9728965759277344,1.0,-0.9331278800964355,0.3904552161693573,0.5426726341247559,0.1997997015714645,0.0,0.0,0.3360234498977661,25.89910125732422,25.0,18.25433158874512,-7246.57666015625,87.22018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.412109375,18000.0,0.0,0.0,0.1605168879032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451348155736923,0.2451393157243728,-4.503664513322292e-06,0.0,0.0001629042380955,0.0,0.0,10.542258262634276,0.0,0.0,0.0,0.2961098849773407,4.0,0.0,1.0
322200,293.1158752441406,297.1499938964844,293.1499938964844,0.0520433485507965,-1426.584716796875,304.1461486816406,0.7223462462425232,0.10006894916296,0.0904727727174758,293.0997314453125,297.1499938964844,293.1499938964844,0.0728141218423843,-1882.6119384765625,304.1448059082031,0.7765802145004272,0.1256922930479049,0.1194058135151863,293.1031799316406,297.1499938964844,293.1499938964844,0.0703917890787124,-1356.5467529296875,304.1451110839844,0.7701160907745361,0.122581735253334,0.0860377326607704,293.0238037109375,297.1499938964844,293.1499938964844,0.187881663441658,-3995.782958984375,304.1466979980469,0.9984634518623352,0.296555608510971,0.2533953189849853,293.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5689826607704163,0.050000000745058,0.2282297015190124,291.127197265625,291.1499938964844,269.79998779296875,269.0836486816406,283.4588317871094,293.2644958496094,291.1287536621094,1.0,0.1976732909679412,1.0,1.0,0.9728965759277344,1.0,-0.9331278800964355,0.3904552161693573,0.5426726341247559,0.1997997015714645,0.0,0.0,0.3360234498977661,25.89910125732422,25.0,18.25433158874512,-7246.57666015625,87.22018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.412109375,18000.0,0.0,0.0,0.1605168879032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451348155736923,0.2451393157243728,-4.503664513322292e-06,0.0,0.0001629042380955,0.0,0.0,10.542258262634276,0.0,0.0,0.0,0.2961098849773407,4.0,0.0,1.0
322260,293.1156005859375,297.1499938964844,293.1499938964844,0.0527719929814338,-1438.67041015625,304.1462097167969,0.7260009050369263,0.1009874492883682,0.0912858173251152,293.09942626953125,297.1499938964844,293.1499938964844,0.07380211353302,-1901.3502197265625,304.1448974609375,0.7812772393226624,0.1270259022712707,0.1206557676196098,293.1029357910156,297.1499938964844,293.1499938964844,0.0713129341602325,-1369.3424072265625,304.14520263671875,0.7745974063873291,0.1238198727369308,0.086893506348133,293.02099609375,297.1499938964844,293.1499938964844,0.1859080046415329,-3961.170654296875,304.1510314941406,0.9981748461723328,0.3003160059452057,0.2512474954128265,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5706311464309692,0.050000000745058,0.2281824946403503,291.1342468261719,291.1499938964844,269.7633361816406,269.04833984375,283.4410705566406,293.262451171875,291.1348876953125,1.0,0.1973549723625183,1.0,1.0,0.973015546798706,1.0,-0.9339963793754578,0.3908679485321045,0.5431284308433533,0.1999267935752868,0.0,0.0,0.3375817835330963,25.65664291381836,28.0,10.93771266937256,-7267.1025390625,87.00205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969055175781,305.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1621371656656265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465369999408722,0.2465415000915527,-4.508209258347051e-06,0.0,0.0001645486045163,0.0,0.0,10.618889808654783,0.0,0.0,0.0,0.2964392602443695,4.0,0.0,1.0
322320,293.1156005859375,297.1499938964844,293.1499938964844,0.0527719929814338,-1438.67041015625,304.1462097167969,0.7260009050369263,0.1009874492883682,0.0912858173251152,293.09942626953125,297.1499938964844,293.1499938964844,0.07380211353302,-1901.3502197265625,304.1448974609375,0.7812772393226624,0.1270259022712707,0.1206557676196098,293.1029357910156,297.1499938964844,293.1499938964844,0.0713129341602325,-1369.3424072265625,304.14520263671875,0.7745974063873291,0.1238198727369308,0.086893506348133,293.02099609375,297.1499938964844,293.1499938964844,0.1859080046415329,-3961.170654296875,304.1510314941406,0.9981748461723328,0.3003160059452057,0.2512474954128265,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5706311464309692,0.050000000745058,0.2281824946403503,291.1342468261719,291.1499938964844,269.7633361816406,269.04833984375,283.4410705566406,293.262451171875,291.1348876953125,1.0,0.1973549723625183,1.0,1.0,0.973015546798706,1.0,-0.9339963793754578,0.3908679485321045,0.5431284308433533,0.1999267935752868,0.0,0.0,0.3375817835330963,25.65664291381836,28.0,10.93771266937256,-7267.1025390625,87.00205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969055175781,305.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1621371656656265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465369999408722,0.2465415000915527,-4.508209258347051e-06,0.0,0.0001645486045163,0.0,0.0,10.618889808654783,0.0,0.0,0.0,0.2964392602443695,4.0,0.0,1.0
322380,293.1153259277344,297.1499938964844,293.1499938964844,0.0535511039197444,-1451.708984375,304.14617919921875,0.7271274924278259,0.1019161716103553,0.0921234190464019,293.0991516113281,297.1499938964844,293.1499938964844,0.0748378559947013,-1921.1458740234373,304.1448669433594,0.7829742431640625,0.1283635944128036,0.1219254583120346,293.1026611328125,297.1499938964844,293.1499938964844,0.0722855851054191,-1382.9644775390625,304.1451721191406,0.7761464715003967,0.125067800283432,0.0877676457166671,293.01873779296875,297.1499938964844,293.1499938964844,0.1869295388460159,-3979.0966796875,304.1488037109375,0.998341143131256,0.3040511608123779,0.2524595558643341,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5697017312049866,0.050000000745058,0.2282088845968246,291.1360778808594,291.1499938964844,269.7266540527344,269.0130310058594,283.4212341308594,293.260009765625,291.135498046875,1.0,0.1984190791845321,1.0,1.0,0.9731345176696776,1.0,-0.9390592575073242,0.3931143879890442,0.54594486951828,0.2011345028877258,0.0,0.0,0.339211642742157,25.86345672607422,31.0,0.7105442881584167,-7305.8837890625,88.30936431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895202636719,305.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.1636425405740738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479583472013473,0.2479628622531891,-4.51206642537727e-06,0.0,0.0001660763809923,0.0,0.0,10.695111274719238,0.0,0.0,0.0,0.2967547476291656,4.0,0.0,1.0
322440,293.1153259277344,297.1499938964844,293.1499938964844,0.0535511039197444,-1451.708984375,304.14617919921875,0.7271274924278259,0.1019161716103553,0.0921234190464019,293.0991516113281,297.1499938964844,293.1499938964844,0.0748378559947013,-1921.1458740234373,304.1448669433594,0.7829742431640625,0.1283635944128036,0.1219254583120346,293.1026611328125,297.1499938964844,293.1499938964844,0.0722855851054191,-1382.9644775390625,304.1451721191406,0.7761464715003967,0.125067800283432,0.0877676457166671,293.01873779296875,297.1499938964844,293.1499938964844,0.1869295388460159,-3979.0966796875,304.1488037109375,0.998341143131256,0.3040511608123779,0.2524595558643341,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5697017312049866,0.050000000745058,0.2282088845968246,291.1360778808594,291.1499938964844,269.7266540527344,269.0130310058594,283.4212341308594,293.260009765625,291.135498046875,1.0,0.1984190791845321,1.0,1.0,0.9731345176696776,1.0,-0.9390592575073242,0.3931143879890442,0.54594486951828,0.2011345028877258,0.0,0.0,0.339211642742157,25.86345672607422,31.0,0.7105442881584167,-7305.8837890625,88.30936431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895202636719,305.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.1636425405740738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479583472013473,0.2479628622531891,-4.51206642537727e-06,0.0,0.0001660763809923,0.0,0.0,10.695111274719238,0.0,0.0,0.0,0.2967547476291656,4.0,0.0,1.0
322500,293.1151733398437,297.1499938964844,293.1499938964844,0.0539724268019199,-1458.832275390625,304.1460876464844,0.7267583608627319,0.1023840084671974,0.0925508961081504,293.0990295410156,297.1499938964844,293.1499938964844,0.0753895416855812,-1931.78076171875,304.1448059082031,0.7827016711235046,0.129034623503685,0.1225678622722625,293.1025085449219,297.1499938964844,293.1499938964844,0.0728066936135292,-1390.328857421875,304.1451110839844,0.7758232355117798,0.1256955862045288,0.0882116183638572,293.0201110839844,297.1499938964844,293.1499938964844,0.1886082589626312,-4008.310791015625,304.1459655761719,0.9985769391059875,0.3054468631744385,0.2543005645275116,293.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5682851076126099,0.050000000745058,0.2282496243715286,291.1327514648437,291.1499938964844,269.7083435058594,268.995361328125,283.4105834960937,293.2586975097656,291.1316223144531,1.0,0.1993956565856933,1.0,1.0,0.9731940031051636,1.0,-0.9431341886520386,0.3949099481105804,0.5482242703437805,0.2021459341049194,0.0,0.0,0.3406871259212494,26.135103225708008,31.0,-5.5194010734558105,-7336.705078125,89.53878021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7891845703125,305.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9765625,18000.0,0.0,0.0,0.1643671989440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490797936916351,0.2490843087434768,-4.5143901843403e-06,0.0,0.000166811820236,0.0,0.0,10.753771781921388,0.0,0.0,0.0,0.2969931066036224,4.0,0.0,1.0
322560,293.11505126953125,297.1499938964844,293.1499938964844,0.0544051639735698,-1466.1756591796875,304.1460266113281,0.725862979888916,0.1028525307774543,0.0929829329252243,293.098876953125,297.1499938964844,293.1499938964844,0.0759532302618026,-1942.6820068359373,304.14471435546875,0.7817978858947754,0.1297062784433365,0.1232146769762039,293.1023864746094,297.1499938964844,293.1499938964844,0.0733401626348495,-1397.8936767578125,304.14501953125,0.7748816013336182,0.1263243556022644,0.088659331202507,293.0235900878906,297.1499938964844,293.1499938964844,0.1909283399581909,-4048.486328125,304.1424865722656,0.9988675713539124,0.3064132928848266,0.2568237483501434,293.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5663337707519531,0.050000000745058,0.2283066213130951,291.1279602050781,291.1499938964844,269.69000244140625,268.9776916503906,283.3995666503906,293.25738525390625,291.1266784667969,1.0,0.2006353437900543,1.0,1.0,0.9732571840286256,1.0,-0.948062777519226,0.3970797061920166,0.5509830713272095,0.2033798545598983,0.0,0.0,0.3426337838172912,26.505407333374023,34.0,-9.902935028076172,-7376.66796875,91.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886657714844,305.7543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.1650944948196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506736814975738,0.2506781816482544,-4.517731667874614e-06,0.0,0.0001675499224802,0.0,0.0,10.837430953979492,0.0,0.0,0.0,0.2973294258117676,4.0,0.0,1.0
322620,293.1148376464844,297.1499938964844,293.1499938964844,0.0552819408476352,-1481.1021728515625,304.1458740234375,0.7226722836494446,0.1037832424044609,0.0938534587621688,293.0986633300781,297.1499938964844,293.1499938964844,0.0770934000611305,-1964.7943115234373,304.14459228515625,0.7783420085906982,0.1310452669858932,0.1245162263512611,293.1021423339844,297.1499938964844,293.1499938964844,0.0744193643331527,-1413.24365234375,304.1448974609375,0.7713832855224609,0.1275762170553207,0.0895603001117706,293.0372009277344,297.1499938964844,293.1499938964844,0.1972000747919082,-4156.2177734375,304.134521484375,0.9990000128746032,0.3068702518939972,0.263603150844574,293.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5610391497612,0.050000000745058,0.2284667193889618,291.1172180175781,291.1499938964844,269.6533203125,268.9423828125,283.37646484375,293.2549743652344,291.1158447265625,1.0,0.2038117349147796,1.0,1.0,0.9733835458755492,1.0,-0.9600793719291688,0.4023721814155578,0.5577071905136108,0.2064073383808136,0.0,0.0,0.3477194011211395,27.522523880004883,25.0,-14.18111801147461,-7478.68408203125,95.17001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,305.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.681640625,18000.0,0.0,0.0,0.1666341423988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551085948944092,0.2551131248474121,-4.527897999651032e-06,0.0,0.0001691124780336,0.0,0.0,11.073460578918455,0.0,0.0,0.0,0.2982828617095947,4.0,0.0,1.0
322680,293.1148376464844,297.1499938964844,293.1499938964844,0.0552819408476352,-1481.1021728515625,304.1458740234375,0.7226722836494446,0.1037832424044609,0.0938534587621688,293.0986633300781,297.1499938964844,293.1499938964844,0.0770934000611305,-1964.7943115234373,304.14459228515625,0.7783420085906982,0.1310452669858932,0.1245162263512611,293.1021423339844,297.1499938964844,293.1499938964844,0.0744193643331527,-1413.24365234375,304.1448974609375,0.7713832855224609,0.1275762170553207,0.0895603001117706,293.0372009277344,297.1499938964844,293.1499938964844,0.1972000747919082,-4156.2177734375,304.134521484375,0.9990000128746032,0.3068702518939972,0.263603150844574,293.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5610391497612,0.050000000745058,0.2284667193889618,291.1172180175781,291.1499938964844,269.6533203125,268.9423828125,283.37646484375,293.2549743652344,291.1158447265625,1.0,0.2038117349147796,1.0,1.0,0.9733835458755492,1.0,-0.9600793719291688,0.4023721814155578,0.5577071905136108,0.2064073383808136,0.0,0.0,0.3477194011211395,27.522523880004883,25.0,-14.18111801147461,-7478.68408203125,95.17001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,305.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.681640625,18000.0,0.0,0.0,0.1666341423988342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551085948944092,0.2551131248474121,-4.527897999651032e-06,0.0,0.0001691124780336,0.0,0.0,11.073460578918455,0.0,0.0,0.0,0.2982828617095947,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0560512878000736,-1494.093017578125,304.14599609375,0.7270522713661194,0.104730911552906,0.094683438539505,293.098388671875,297.1499938964844,293.1499938964844,0.0781193226575851,-1984.5640869140625,304.1446838378906,0.7838752269744873,0.1324039697647094,0.1257780641317367,293.10186767578125,297.1499938964844,293.1499938964844,0.0753828734159469,-1426.857666015625,304.1449890136719,0.7767084240913391,0.1288439631462097,0.0904294773936271,293.0494384765625,297.1499938964844,293.1499938964844,0.1946660727262497,-4110.90576171875,304.1444091796875,0.9990000128746032,0.3072176575660705,0.2605370581150055,293.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5634422898292542,0.050000000745058,0.2283928096294403,291.1164855957031,291.1499938964844,269.6166687011719,268.9070739746094,283.3592834472656,293.2528686523437,291.1188659667969,1.0,0.2027035653591156,1.0,1.0,0.973509967327118,1.0,-0.9598713517189026,0.4022853970527649,0.5575859546661377,0.2063279747962951,0.0,0.0,0.3525899350643158,27.12511444091797,28.0,7.768741130828857,-7548.5546875,94.4780502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618713378906,305.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.50390625,18000.0,0.0,0.0,0.1683349162340164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604008316993713,0.2604053914546966,-4.542223905446008e-06,0.0,0.0001708385534584,0.0,0.0,11.362800598144531,0.0,0.0,0.0,0.2994528412818908,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0560512878000736,-1494.093017578125,304.14599609375,0.7270522713661194,0.104730911552906,0.094683438539505,293.098388671875,297.1499938964844,293.1499938964844,0.0781193226575851,-1984.5640869140625,304.1446838378906,0.7838752269744873,0.1324039697647094,0.1257780641317367,293.10186767578125,297.1499938964844,293.1499938964844,0.0753828734159469,-1426.857666015625,304.1449890136719,0.7767084240913391,0.1288439631462097,0.0904294773936271,293.0494384765625,297.1499938964844,293.1499938964844,0.1946660727262497,-4110.90576171875,304.1444091796875,0.9990000128746032,0.3072176575660705,0.2605370581150055,293.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5634422898292542,0.050000000745058,0.2283928096294403,291.1164855957031,291.1499938964844,269.6166687011719,268.9070739746094,283.3592834472656,293.2528686523437,291.1188659667969,1.0,0.2027035653591156,1.0,1.0,0.973509967327118,1.0,-0.9598713517189026,0.4022853970527649,0.5575859546661377,0.2063279747962951,0.0,0.0,0.3525899350643158,27.12511444091797,28.0,7.768741130828857,-7548.5546875,94.4780502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618713378906,305.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.50390625,18000.0,0.0,0.0,0.1683349162340164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604008316993713,0.2604053914546966,-4.542223905446008e-06,0.0,0.0001708385534584,0.0,0.0,11.362800598144531,0.0,0.0,0.0,0.2994528412818908,4.0,0.0,1.0
322860,293.1143798828125,297.1499938964844,293.1499938964844,0.0567332059144973,-1505.438232421875,304.14617919921875,0.7295531034469604,0.1056640222668647,0.0955246612429618,293.09820556640625,297.1499938964844,293.1499938964844,0.0790405049920082,-2002.11865234375,304.1449279785156,0.7872034907341003,0.1337490528821945,0.1270529180765152,293.1017150878906,297.1499938964844,293.1499938964844,0.0762418955564498,-1438.8525390625,304.1452331542969,0.7798694968223572,0.1300958544015884,0.0913062915205955,293.05047607421875,297.1499938964844,293.1499938964844,0.1938276141881942,-4095.92822265625,304.1473693847656,0.9990000128746032,0.3095482289791107,0.2598765194416046,293.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5639581084251404,0.050000000745058,0.2283771485090255,291.13397216796875,291.1499938964844,269.5799865722656,268.87176513671875,283.3406677246094,293.25079345703125,291.13446044921875,1.0,0.2031866461038589,1.0,1.0,0.973695993423462,1.0,-0.9626478552818298,0.4035454094409942,0.559102475643158,0.2069201618432998,0.0,0.0,0.3533730506896972,27.07668113708496,31.0,11.851654052734377,-7580.560546875,94.96389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.130859375,18000.0,0.0,0.0,0.1700052469968795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619284689426422,0.2619330286979675,-4.550770427158568e-06,0.0,0.0001725337060634,0.0,0.0,11.457343101501465,0.0,0.0,0.0,0.2998753786087036,4.0,0.0,1.0
322920,293.1143798828125,297.1499938964844,293.1499938964844,0.0567332059144973,-1505.438232421875,304.14617919921875,0.7295531034469604,0.1056640222668647,0.0955246612429618,293.09820556640625,297.1499938964844,293.1499938964844,0.0790405049920082,-2002.11865234375,304.1449279785156,0.7872034907341003,0.1337490528821945,0.1270529180765152,293.1017150878906,297.1499938964844,293.1499938964844,0.0762418955564498,-1438.8525390625,304.1452331542969,0.7798694968223572,0.1300958544015884,0.0913062915205955,293.05047607421875,297.1499938964844,293.1499938964844,0.1938276141881942,-4095.92822265625,304.1473693847656,0.9990000128746032,0.3095482289791107,0.2598765194416046,293.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5639581084251404,0.050000000745058,0.2283771485090255,291.13397216796875,291.1499938964844,269.5799865722656,268.87176513671875,283.3406677246094,293.25079345703125,291.13446044921875,1.0,0.2031866461038589,1.0,1.0,0.973695993423462,1.0,-0.9626478552818298,0.4035454094409942,0.559102475643158,0.2069201618432998,0.0,0.0,0.3533730506896972,27.07668113708496,31.0,11.851654052734377,-7580.560546875,94.96389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.130859375,18000.0,0.0,0.0,0.1700052469968795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619284689426422,0.2619330286979675,-4.550770427158568e-06,0.0,0.0001725337060634,0.0,0.0,11.457343101501465,0.0,0.0,0.0,0.2998753786087036,4.0,0.0,1.0
322980,293.1142578125,297.1499938964844,293.1499938964844,0.0575385838747024,-1519.1964111328125,304.1461181640625,0.7292348742485046,0.1065898537635803,0.0963707864284515,293.0980834960937,297.1499938964844,293.1499938964844,0.080105572938919,-2022.8306884765625,304.14483642578125,0.787143886089325,0.1350845843553543,0.1283315867185592,293.10162353515625,297.1499938964844,293.1499938964844,0.0772420763969421,-1453.1248779296875,304.1451416015625,0.7796987295150757,0.1313396692276001,0.0921863093972206,293.05450439453125,297.1499938964844,293.1499938964844,0.1965245455503463,-4142.27734375,304.1436462402344,0.9990000128746032,0.3112656474113464,0.2628198564052582,293.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5616540312767029,0.050000000745058,0.2284473478794098,291.1307678222656,291.1499938964844,269.5433349609375,268.83642578125,283.3198547363281,293.24853515625,291.1300354003906,1.0,0.2048916667699813,1.0,1.0,0.973882019519806,1.0,-0.9698702096939088,0.4067454040050506,0.5631248354911804,0.2086973637342453,0.0,0.0,0.3560512661933899,27.54910469055176,34.0,-2.0846612453460693,-7638.13525390625,97.2238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572021484375,305.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91015625,18000.0,0.0,0.0,0.1715410947799682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639973759651184,0.2640019059181213,-4.555499799607787e-06,0.0,0.0001740924053592,0.0,0.0,11.569594383239746,0.0,0.0,0.0,0.3003412187099457,4.0,0.0,1.0
323040,293.1142578125,297.1499938964844,293.1499938964844,0.0575385838747024,-1519.1964111328125,304.1461181640625,0.7292348742485046,0.1065898537635803,0.0963707864284515,293.0980834960937,297.1499938964844,293.1499938964844,0.080105572938919,-2022.8306884765625,304.14483642578125,0.787143886089325,0.1350845843553543,0.1283315867185592,293.10162353515625,297.1499938964844,293.1499938964844,0.0772420763969421,-1453.1248779296875,304.1451416015625,0.7796987295150757,0.1313396692276001,0.0921863093972206,293.05450439453125,297.1499938964844,293.1499938964844,0.1965245455503463,-4142.27734375,304.1436462402344,0.9990000128746032,0.3112656474113464,0.2628198564052582,293.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5616540312767029,0.050000000745058,0.2284473478794098,291.1307678222656,291.1499938964844,269.5433349609375,268.83642578125,283.3198547363281,293.24853515625,291.1300354003906,1.0,0.2048916667699813,1.0,1.0,0.973882019519806,1.0,-0.9698702096939088,0.4067454040050506,0.5631248354911804,0.2086973637342453,0.0,0.0,0.3560512661933899,27.54910469055176,34.0,-2.0846612453460693,-7638.13525390625,97.2238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572021484375,305.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91015625,18000.0,0.0,0.0,0.1715410947799682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639973759651184,0.2640019059181213,-4.555499799607787e-06,0.0,0.0001740924053592,0.0,0.0,11.569594383239746,0.0,0.0,0.0,0.3003412187099457,4.0,0.0,1.0
323100,293.1141967773437,297.1499938964844,293.1499938964844,0.0579531714320182,-1526.31396484375,304.14605712890625,0.7282736301422119,0.1070522293448448,0.0967985764145851,293.0980529785156,297.1499938964844,293.1499938964844,0.080650694668293,-2033.469482421875,304.144775390625,0.7861447334289551,0.1357510685920715,0.1289749890565872,293.1015625,297.1499938964844,293.1499938964844,0.0777550861239433,-1460.4742431640625,304.1451110839844,0.7786617875099182,0.1319610029458999,0.0926299020648002,293.0590515136719,297.1499938964844,293.1499938964844,0.1988186538219452,-4181.5517578125,304.140625,0.9990000128746032,0.3115869760513305,0.2653079330921173,293.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5596972703933716,0.050000000745058,0.228508248925209,291.1275329589844,291.1499938964844,269.5249938964844,268.8187866210937,283.3088073730469,293.2474060058594,291.1266784667969,1.0,0.2061441391706466,1.0,1.0,0.9739750623703004,1.0,-0.9747472405433656,0.408903419971466,0.5658438205718994,0.209914430975914,0.0,0.0,0.3578740060329437,27.94090843200684,34.0,-5.923537254333496,-7679.50146484375,98.88687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597961425781,305.8499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.12109375,18000.0,0.0,0.0,0.1722978055477142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656598389148712,0.2656643986701965,-4.559426088235341e-06,0.0,0.0001748603681335,0.0,0.0,11.66040325164795,0.0,0.0,0.0,0.300707995891571,4.0,0.0,1.0
323160,293.1141662597656,297.1499938964844,293.1499938964844,0.058373887091875,-1533.5582275390625,304.1460266113281,0.7268486022949219,0.1075128838419914,0.0972285792231559,293.0979919433594,297.1499938964844,293.1499938964844,0.0812027603387832,-2044.26611328125,304.14471435546875,0.7845888137817383,0.1364160031080246,0.1296205967664718,293.1015319824219,297.1499938964844,293.1499938964844,0.0782749727368354,-1467.939453125,304.1450500488281,0.7770790457725525,0.1325806826353073,0.093075230717659,293.0655517578125,297.1499938964844,293.1499938964844,0.2016581594944,-4229.9677734375,304.1371765136719,0.9990000128746032,0.3114618957042694,0.2683691382408142,293.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.557280957698822,0.050000000745058,0.2285851389169693,291.1235656738281,291.1499938964844,269.50665283203125,268.8011169433594,283.29736328125,293.2463073730469,291.1224975585937,1.0,0.2076308876276016,1.0,1.0,0.9740676283836364,1.0,-0.9803388118743896,0.4113783240318298,0.5689605474472046,0.2113159447908401,0.0,0.0,0.3600296378135681,28.42829132080078,25.0,-9.120155334472656,-7726.8291015625,100.8749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760498046875,305.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.423828125,18000.0,0.0,0.0,0.1730700880289077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676308751106262,0.2676354348659515,-4.564301434584195e-06,0.0,0.0001756441488396,0.0,0.0,11.768961906433104,0.0,0.0,0.0,0.3011497259140014,4.0,0.0,1.0
323220,293.11395263671875,297.1499938964844,293.1499938964844,0.059121087193489,-1546.32275390625,304.1461181640625,0.7318848371505737,0.108462207019329,0.0980524644255638,293.0978088378906,297.1499938964844,293.1499938964844,0.0822045728564262,-2063.724609375,304.14483642578125,0.7909566164016724,0.1377734392881393,0.1308738738298416,293.1013488769531,297.1499938964844,293.1499938964844,0.0792132318019867,-1481.3179931640625,304.1451416015625,0.7832435965538025,0.1338470876216888,0.0939374789595604,293.074462890625,297.1499938964844,293.1499938964844,0.1982660740613937,-4170.3310546875,304.1475830078125,0.9990000128746032,0.3117602169513702,0.2644007503986358,293.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5604114532470703,0.050000000745058,0.2284856289625167,291.1239929199219,291.1499938964844,269.4700012207031,268.76580810546875,283.2810363769531,293.2440795898437,291.1263427734375,1.0,0.2061546295881271,1.0,1.0,0.9742527604103088,1.0,-0.9789910316467284,0.4107743799686432,0.5682166814804077,0.2109727561473846,0.0,0.0,0.3638012707233429,27.87899398803711,28.0,9.400516510009766,-7783.24072265625,99.67410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.73046875,18000.0,0.0,0.0,0.1746574789285659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272010326385498,0.2720149159431457,-4.5767628762405366e-06,0.0,0.0001772551331669,0.0,0.0,12.015623092651367,0.0,0.0,0.0,0.3021473884582519,4.0,0.0,1.0
323280,293.11395263671875,297.1499938964844,293.1499938964844,0.059121087193489,-1546.32275390625,304.1461181640625,0.7318848371505737,0.108462207019329,0.0980524644255638,293.0978088378906,297.1499938964844,293.1499938964844,0.0822045728564262,-2063.724609375,304.14483642578125,0.7909566164016724,0.1377734392881393,0.1308738738298416,293.1013488769531,297.1499938964844,293.1499938964844,0.0792132318019867,-1481.3179931640625,304.1451416015625,0.7832435965538025,0.1338470876216888,0.0939374789595604,293.074462890625,297.1499938964844,293.1499938964844,0.1982660740613937,-4170.3310546875,304.1475830078125,0.9990000128746032,0.3117602169513702,0.2644007503986358,293.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5604114532470703,0.050000000745058,0.2284856289625167,291.1239929199219,291.1499938964844,269.4700012207031,268.76580810546875,283.2810363769531,293.2440795898437,291.1263427734375,1.0,0.2061546295881271,1.0,1.0,0.9742527604103088,1.0,-0.9789910316467284,0.4107743799686432,0.5682166814804077,0.2109727561473846,0.0,0.0,0.3638012707233429,27.87899398803711,28.0,9.400516510009766,-7783.24072265625,99.67410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.73046875,18000.0,0.0,0.0,0.1746574789285659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272010326385498,0.2720149159431457,-4.5767628762405366e-06,0.0,0.0001772551331669,0.0,0.0,12.015623092651367,0.0,0.0,0.0,0.3021473884582519,4.0,0.0,1.0
323340,293.1138000488281,297.1499938964844,293.1499938964844,0.059798277914524,-1557.74365234375,304.1462707519531,0.7349851131439209,0.1094065904617309,0.0988977625966072,293.09765625,297.1499938964844,293.1499938964844,0.0831182077527046,-2081.284423828125,304.14501953125,0.7949875593185425,0.1391253322362899,0.1321489214897155,293.1011962890625,297.1499938964844,293.1499938964844,0.0800656899809837,-1493.3408203125,304.14532470703125,0.7871192693710327,0.1351082473993301,0.0948157832026481,293.0718994140625,297.1499938964844,293.1499938964844,0.1966860294342041,-4142.955078125,304.15069580078125,0.9990000128746032,0.3141915500164032,0.2629382908344269,293.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5615608096122742,0.050000000745058,0.2284498810768127,291.1407775878906,291.1499938964844,269.4333190917969,268.73046875,283.2630615234375,293.2417907714844,291.1410827636719,1.0,0.2063295394182205,1.0,1.0,0.9744378328323364,1.0,-0.9807878136634828,0.4115932583808899,0.5691945552825928,0.2113459259271621,0.0,0.0,0.3637129068374634,27.710975646972656,31.0,11.294759750366213,-7804.876953125,99.77302551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76739501953125,305.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83984375,18000.0,0.0,0.0,0.1761193573474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726360261440277,0.2726406157016754,-4.582936981023522e-06,0.0,0.0001787387591321,0.0,0.0,12.061895370483398,0.0,0.0,0.0,0.3023707866668701,4.0,0.0,1.0
323400,293.1138000488281,297.1499938964844,293.1499938964844,0.059798277914524,-1557.74365234375,304.1462707519531,0.7349851131439209,0.1094065904617309,0.0988977625966072,293.09765625,297.1499938964844,293.1499938964844,0.0831182077527046,-2081.284423828125,304.14501953125,0.7949875593185425,0.1391253322362899,0.1321489214897155,293.1011962890625,297.1499938964844,293.1499938964844,0.0800656899809837,-1493.3408203125,304.14532470703125,0.7871192693710327,0.1351082473993301,0.0948157832026481,293.0718994140625,297.1499938964844,293.1499938964844,0.1966860294342041,-4142.955078125,304.15069580078125,0.9990000128746032,0.3141915500164032,0.2629382908344269,293.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5615608096122742,0.050000000745058,0.2284498810768127,291.1407775878906,291.1499938964844,269.4333190917969,268.73046875,283.2630615234375,293.2417907714844,291.1410827636719,1.0,0.2063295394182205,1.0,1.0,0.9744378328323364,1.0,-0.9807878136634828,0.4115932583808899,0.5691945552825928,0.2113459259271621,0.0,0.0,0.3637129068374634,27.710975646972656,31.0,11.294759750366213,-7804.876953125,99.77302551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76739501953125,305.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83984375,18000.0,0.0,0.0,0.1761193573474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726360261440277,0.2726406157016754,-4.582936981023522e-06,0.0,0.0001787387591321,0.0,0.0,12.061895370483398,0.0,0.0,0.0,0.3023707866668701,4.0,0.0,1.0
323460,293.1136779785156,297.1499938964844,293.1499938964844,0.0606094188988208,-1571.7921142578125,304.1461486816406,0.7351816892623901,0.1103506460785865,0.0997555404901504,293.0975341796875,297.1499938964844,293.1499938964844,0.084188275039196,-2102.262939453125,304.1448974609375,0.7955108880996704,0.1404744833707809,0.1334354281425476,293.10107421875,297.1499938964844,293.1499938964844,0.0810725316405296,-1507.847412109375,304.14520263671875,0.7875389456748962,0.1363697946071624,0.0957042053341865,293.0721435546875,297.1499938964844,293.1499938964844,0.198723703622818,-4178.16552734375,304.14697265625,0.9990000128746032,0.3161316514015198,0.2651585936546325,293.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5598145723342896,0.050000000745058,0.2285041660070419,291.1366577148437,291.1499938964844,269.39666748046875,268.6951599121094,283.2426147460937,293.2391662597656,291.1358337402344,1.0,0.2077715098857879,1.0,1.0,0.974599838256836,1.0,-0.987156629562378,0.4144155979156494,0.5727410316467285,0.2129351198673248,0.0,0.0,0.3656709790229797,28.088699340820312,34.0,-3.1130142211914062,-7855.2021484375,101.75720977783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,305.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5,18000.0,0.0,0.0,0.1773795932531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739993929862976,0.2740039825439453,-4.585555416269926e-06,0.0,0.0001800177269615,0.0,0.0,12.136134147644045,0.0,0.0,0.0,0.3026802539825439,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.0606094188988208,-1571.7921142578125,304.1461486816406,0.7351816892623901,0.1103506460785865,0.0997555404901504,293.0975341796875,297.1499938964844,293.1499938964844,0.084188275039196,-2102.262939453125,304.1448974609375,0.7955108880996704,0.1404744833707809,0.1334354281425476,293.10107421875,297.1499938964844,293.1499938964844,0.0810725316405296,-1507.847412109375,304.14520263671875,0.7875389456748962,0.1363697946071624,0.0957042053341865,293.0721435546875,297.1499938964844,293.1499938964844,0.198723703622818,-4178.16552734375,304.14697265625,0.9990000128746032,0.3161316514015198,0.2651585936546325,293.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5598145723342896,0.050000000745058,0.2285041660070419,291.1366577148437,291.1499938964844,269.39666748046875,268.6951599121094,283.2426147460937,293.2391662597656,291.1358337402344,1.0,0.2077715098857879,1.0,1.0,0.974599838256836,1.0,-0.987156629562378,0.4144155979156494,0.5727410316467285,0.2129351198673248,0.0,0.0,0.3656709790229797,28.088699340820312,34.0,-3.1130142211914062,-7855.2021484375,101.75720977783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,305.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5,18000.0,0.0,0.0,0.1773795932531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739993929862976,0.2740039825439453,-4.585555416269926e-06,0.0,0.0001800177269615,0.0,0.0,12.136134147644045,0.0,0.0,0.0,0.3026802539825439,4.0,0.0,1.0
