time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.061455875635147,-1586.5452880859375,304.1460266113281,0.7332298755645752,0.1112978160381317,0.100630946457386,293.0974426269531,297.1499938964844,293.1499938964844,0.0852967947721481,-2124.07666015625,304.1447448730469,0.7934309840202332,0.1418254673480987,0.1347385793924331,293.1009521484375,297.1499938964844,293.1499938964844,0.082119196653366,-1522.993408203125,304.1450500488281,0.7853958606719971,0.1376358568668365,0.0966071709990501,293.0794372558594,297.1499938964844,293.1499938964844,0.2032798677682876,-4256.09521484375,304.1403503417969,0.9990000128746032,0.3166428804397583,0.2700766921043396,293.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5559298992156982,0.050000000745058,0.2286285609006881,291.1286926269531,291.1499938964844,269.3599853515625,268.6598205566406,283.2203369140625,293.2364501953125,291.1275329589844,1.0,0.2102843075990677,1.0,1.0,0.9747618436813354,1.0,-0.996906578540802,0.418733149766922,0.5781733989715576,0.2154024839401245,0.0,0.0,0.3690169751644134,28.888954162597656,37.0,-10.27603244781494,-7938.11767578125,105.21349334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,305.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0625,18000.0,0.0,0.0,0.1785921305418014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770642340183258,0.2770688235759735,-4.592833647620864e-06,0.0,0.0001812483096728,0.0,0.0,12.307159423828123,0.0,0.0,0.0,0.303372323513031,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.061455875635147,-1586.5452880859375,304.1460266113281,0.7332298755645752,0.1112978160381317,0.100630946457386,293.0974426269531,297.1499938964844,293.1499938964844,0.0852967947721481,-2124.07666015625,304.1447448730469,0.7934309840202332,0.1418254673480987,0.1347385793924331,293.1009521484375,297.1499938964844,293.1499938964844,0.082119196653366,-1522.993408203125,304.1450500488281,0.7853958606719971,0.1376358568668365,0.0966071709990501,293.0794372558594,297.1499938964844,293.1499938964844,0.2032798677682876,-4256.09521484375,304.1403503417969,0.9990000128746032,0.3166428804397583,0.2700766921043396,293.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5559298992156982,0.050000000745058,0.2286285609006881,291.1286926269531,291.1499938964844,269.3599853515625,268.6598205566406,283.2203369140625,293.2364501953125,291.1275329589844,1.0,0.2102843075990677,1.0,1.0,0.9747618436813354,1.0,-0.996906578540802,0.418733149766922,0.5781733989715576,0.2154024839401245,0.0,0.0,0.3690169751644134,28.888954162597656,37.0,-10.27603244781494,-7938.11767578125,105.21349334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,305.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0625,18000.0,0.0,0.0,0.1785921305418014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770642340183258,0.2770688235759735,-4.592833647620864e-06,0.0,0.0001812483096728,0.0,0.0,12.307159423828123,0.0,0.0,0.0,0.303372323513031,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0618892237544059,-1594.1318359375,304.1459655761719,0.7315821647644043,0.1117693856358528,0.1010726690292358,293.0973815917969,297.1499938964844,293.1499938964844,0.08586335927248,-2135.25244140625,304.1446838378906,0.791576087474823,0.1424996703863144,0.1353947073221206,293.10089111328125,297.1499938964844,293.1499938964844,0.082654595375061,-1530.76318359375,304.1449890136719,0.7835230231285095,0.1382674574851989,0.0970621854066848,293.086181640625,297.1499938964844,293.1499938964844,0.206356406211853,-4308.35009765625,304.1365051269531,0.9990000128746032,0.3162105977535248,0.2733651399612427,293.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5533270835876465,0.050000000745058,0.2287147790193557,291.12353515625,291.1499938964844,269.3416748046875,268.6421813964844,283.2086181640625,293.235107421875,291.12225341796875,1.0,0.2118841409683227,1.0,1.0,0.9748427867889404,1.0,-1.002820611000061,0.4213542938232422,0.5814663171768188,0.216905191540718,0.0,0.0,0.3712953925132751,29.432537078857425,37.0,-12.718217849731444,-7989.43701171875,107.43783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,305.9720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.298828125,18000.0,0.0,0.0,0.1792300343513488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791917324066162,0.2791963219642639,-4.598196028382517e-06,0.0,0.0001818957098294,0.0,0.0,12.427236557006836,0.0,0.0,0.0,0.3038617968559265,4.0,0.0,1.0
323760,293.11346435546875,297.1499938964844,293.1499938964844,0.062324434518814,-1601.7669677734375,304.1459045410156,0.7295578718185425,0.1122375950217247,0.1015150398015976,293.09735107421875,297.1499938964844,293.1499938964844,0.0864332392811775,-2146.50244140625,304.14459228515625,0.7892665266990662,0.1431714445352554,0.1360522508621215,293.1008605957031,297.1499938964844,293.1499938964844,0.0831927508115768,-1538.5814208984375,304.1449279785156,0.781204342842102,0.1388959288597107,0.0975179150700569,293.0950622558594,297.1499938964844,293.1499938964844,0.2098846137523651,-4367.96728515625,304.1325378417969,0.9990000128746032,0.3152803778648376,0.2771170139312744,293.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5503638982772827,0.050000000745058,0.2288159430027008,291.1180725097656,291.1499938964844,269.3233337402344,268.62451171875,283.1966552734375,293.23388671875,291.1167907714844,1.0,0.213683471083641,1.0,1.0,0.9749677181243896,1.0,-1.0093121528625488,0.4242328107357025,0.5850793123245239,0.2185556143522262,0.0,0.0,0.3739702999591827,30.06455993652344,25.0,-14.056410789489746,-8047.1787109375,109.96644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,305.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15234375,18000.0,0.0,0.0,0.1799146980047226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817691564559936,0.2817737758159637,-4.604903551808093e-06,0.0,0.0001825905492296,0.0,0.0,12.573890686035156,0.0,0.0,0.0,0.3044600486755371,4.0,0.0,1.0
323820,293.1132507324219,297.1499938964844,293.1499938964844,0.0630522519350051,-1614.3680419921875,304.14605712890625,0.735694408416748,0.1132074147462844,0.1023466065526008,293.0971374511719,297.1499938964844,293.1499938964844,0.0874169766902923,-2165.691650390625,304.144775390625,0.7969468235969543,0.1445485949516296,0.1373126804828643,293.10064697265625,297.1499938964844,293.1499938964844,0.0841140300035476,-1551.80419921875,304.14508056640625,0.7886911630630493,0.1401848345994949,0.0983876287937164,293.106201171875,297.1499938964844,293.1499938964844,0.2052709013223648,-4287.3505859375,304.14666748046875,0.9990000128746032,0.314367800951004,0.2717803716659546,293.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5545811653137207,0.050000000745058,0.2286726236343383,291.1203918457031,291.1499938964844,269.2866516113281,268.58917236328125,283.1820678710937,293.2314453125,291.1234741210937,1.0,0.2115078717470169,1.0,1.0,0.9752174615859984,1.0,-1.0062981843948364,0.422837495803833,0.5834606885910034,0.2179042547941208,0.0,0.0,0.3782083392143249,29.260421752929688,25.0,12.985396385192873,-8106.60205078125,107.91370391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,306.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.064453125,18000.0,0.0,0.0,0.181412324309349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871834635734558,0.2871880829334259,-4.621669177140575e-06,0.0,0.0001841104531195,0.0,0.0,12.891281127929688,0.0,0.0,0.0,0.3057456910610199,4.0,0.0,1.0
323880,293.1132507324219,297.1499938964844,293.1499938964844,0.0630522519350051,-1614.3680419921875,304.14605712890625,0.735694408416748,0.1132074147462844,0.1023466065526008,293.0971374511719,297.1499938964844,293.1499938964844,0.0874169766902923,-2165.691650390625,304.144775390625,0.7969468235969543,0.1445485949516296,0.1373126804828643,293.10064697265625,297.1499938964844,293.1499938964844,0.0841140300035476,-1551.80419921875,304.14508056640625,0.7886911630630493,0.1401848345994949,0.0983876287937164,293.106201171875,297.1499938964844,293.1499938964844,0.2052709013223648,-4287.3505859375,304.14666748046875,0.9990000128746032,0.314367800951004,0.2717803716659546,293.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5545811653137207,0.050000000745058,0.2286726236343383,291.1203918457031,291.1499938964844,269.2866516113281,268.58917236328125,283.1820678710937,293.2314453125,291.1234741210937,1.0,0.2115078717470169,1.0,1.0,0.9752174615859984,1.0,-1.0062981843948364,0.422837495803833,0.5834606885910034,0.2179042547941208,0.0,0.0,0.3782083392143249,29.260421752929688,25.0,12.985396385192873,-8106.60205078125,107.91370391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,306.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.064453125,18000.0,0.0,0.0,0.181412324309349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871834635734558,0.2871880829334259,-4.621669177140575e-06,0.0,0.0001841104531195,0.0,0.0,12.891281127929688,0.0,0.0,0.0,0.3057456910610199,4.0,0.0,1.0
323940,293.113037109375,297.1499938964844,293.1499938964844,0.0636630952358245,-1624.69873046875,304.1463623046875,0.7423757910728455,0.1141808554530143,0.1031928360462188,293.0969543457031,297.1499938964844,293.1499938964844,0.0882565975189209,-2181.755126953125,304.1451110839844,0.8051919341087341,0.1459282487630844,0.1385875642299652,293.1004333496094,297.1499938964844,293.1499938964844,0.0848947614431381,-1562.78564453125,304.1454162597656,0.7967716455459595,0.1414763629436493,0.0992675870656967,293.0977783203125,297.1499938964844,293.1499938964844,0.1995946764945984,-4189.8408203125,304.156982421875,0.9990000128746032,0.3171618580818176,0.2658964395523071,293.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5592326521873474,0.050000000745058,0.2285219877958297,291.1452941894531,291.1499938964844,269.25,268.5538635253906,283.1680603027344,293.2288818359375,291.1467590332031,1.0,0.2098657935857772,1.0,1.0,0.9754672050476074,1.0,-1.002654194831848,0.421195387840271,0.5814588665962219,0.2170097529888153,0.0,0.0,0.3769989609718323,28.405601501464844,28.0,21.81045913696289,-8098.40087890625,105.64875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,306.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.1827962845563888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871278524398803,0.2871324717998504,-4.628165243047988e-06,0.0,0.0001855149894254,0.0,0.0,12.905360221862791,0.0,0.0,0.0,0.3058447539806366,4.0,0.0,1.0
324000,293.113037109375,297.1499938964844,293.1499938964844,0.0636630952358245,-1624.69873046875,304.1463623046875,0.7423757910728455,0.1141808554530143,0.1031928360462188,293.0969543457031,297.1499938964844,293.1499938964844,0.0882565975189209,-2181.755126953125,304.1451110839844,0.8051919341087341,0.1459282487630844,0.1385875642299652,293.1004333496094,297.1499938964844,293.1499938964844,0.0848947614431381,-1562.78564453125,304.1454162597656,0.7967716455459595,0.1414763629436493,0.0992675870656967,293.0977783203125,297.1499938964844,293.1499938964844,0.1995946764945984,-4189.8408203125,304.156982421875,0.9990000128746032,0.3171618580818176,0.2658964395523071,293.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5592326521873474,0.050000000745058,0.2285219877958297,291.1452941894531,291.1499938964844,269.25,268.5538635253906,283.1680603027344,293.2288818359375,291.1467590332031,1.0,0.2098657935857772,1.0,1.0,0.9754672050476074,1.0,-1.002654194831848,0.421195387840271,0.5814588665962219,0.2170097529888153,0.0,0.0,0.3769989609718323,28.405601501464844,28.0,21.81045913696289,-8098.40087890625,105.64875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,306.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.1827962845563888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871278524398803,0.2871324717998504,-4.628165243047988e-06,0.0,0.0001855149894254,0.0,0.0,12.905360221862791,0.0,0.0,0.0,0.3058447539806366,4.0,0.0,1.0
324060,293.1128234863281,297.1499938964844,293.1499938964844,0.0644199475646019,-1637.9132080078125,304.14630126953125,0.7458402514457703,0.1151593327522277,0.1040604189038276,293.0967712402344,297.1499938964844,293.1499938964844,0.0892670676112175,-2201.536865234375,304.1450500488281,0.8094549179077148,0.147309124469757,0.1398821920156479,293.1002197265625,297.1499938964844,293.1499938964844,0.0858444198966026,-1576.4808349609375,304.1453552246094,0.800990879535675,0.1427743285894394,0.100164771080017,293.08477783203125,297.1499938964844,293.1499938964844,0.1978138983249664,-4160.01806640625,304.15740966796875,0.9990000128746032,0.3211242258548736,0.2640715539455414,293.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5606696605682373,0.050000000745058,0.2284768223762512,291.1494445800781,291.1499938964844,269.2133483886719,268.5185241699219,283.15093994140625,293.22576904296875,291.1492004394531,1.0,0.2098014950752258,1.0,1.0,0.9756341576576232,1.0,-1.0040794610977173,0.4217962324619293,0.5822833180427551,0.2174350470304489,0.0,0.0,0.3766345679759979,28.18613052368164,31.0,6.148836135864258,-8106.0556640625,105.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,306.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1838555485010147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863408625125885,0.286345511674881,-4.625963811122347e-06,0.0,0.000186589997611,0.0,0.0,12.859580039978027,0.0,0.0,0.0,0.3056746125221252,4.0,0.0,1.0
324120,293.1128234863281,297.1499938964844,293.1499938964844,0.0644199475646019,-1637.9132080078125,304.14630126953125,0.7458402514457703,0.1151593327522277,0.1040604189038276,293.0967712402344,297.1499938964844,293.1499938964844,0.0892670676112175,-2201.536865234375,304.1450500488281,0.8094549179077148,0.147309124469757,0.1398821920156479,293.1002197265625,297.1499938964844,293.1499938964844,0.0858444198966026,-1576.4808349609375,304.1453552246094,0.800990879535675,0.1427743285894394,0.100164771080017,293.08477783203125,297.1499938964844,293.1499938964844,0.1978138983249664,-4160.01806640625,304.15740966796875,0.9990000128746032,0.3211242258548736,0.2640715539455414,293.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5606696605682373,0.050000000745058,0.2284768223762512,291.1494445800781,291.1499938964844,269.2133483886719,268.5185241699219,283.15093994140625,293.22576904296875,291.1492004394531,1.0,0.2098014950752258,1.0,1.0,0.9756341576576232,1.0,-1.0040794610977173,0.4217962324619293,0.5822833180427551,0.2174350470304489,0.0,0.0,0.3766345679759979,28.18613052368164,31.0,6.148836135864258,-8106.0556640625,105.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,306.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1838555485010147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863408625125885,0.286345511674881,-4.625963811122347e-06,0.0,0.000186589997611,0.0,0.0,12.859580039978027,0.0,0.0,0.0,0.3056746125221252,4.0,0.0,1.0
324180,293.112548828125,297.1499938964844,293.1499938964844,0.065261535346508,-1652.791015625,304.1461181640625,0.7464994192123413,0.1161550059914588,0.1049587726593017,293.0965270996094,297.1499938964844,293.1499938964844,0.0903723165392875,-2223.343017578125,304.1448669433594,0.810416042804718,0.1487030833959579,0.1412049084901809,293.0999450683594,297.1499938964844,293.1499938964844,0.0868915170431137,-1591.714599609375,304.1451416015625,0.8019146919250488,0.1440925747156143,0.101087749004364,293.07684326171875,297.1499938964844,293.1499938964844,0.1993023008108139,-4186.37548828125,304.1523742675781,0.9990000128746032,0.3243986070156097,0.2657277882099151,293.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5593653917312622,0.050000000745058,0.2285176068544387,291.14373779296875,291.1499938964844,269.1766662597656,268.4831848144531,283.1310729980469,293.2220764160156,291.14263916015625,1.0,0.2110510617494583,1.0,1.0,0.9758010506629944,1.0,-1.009888768196106,0.4243384003639221,0.5855503678321838,0.2189938277006149,0.0,0.0,0.3777833580970764,28.488265991210938,34.0,-6.519128322601318,-8150.57470703125,107.38750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,306.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.744140625,18000.0,0.0,0.0,0.1846954375505447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870736420154571,0.2870782613754272,-4.626454028766602e-06,0.0,0.0001874423905974,0.0,0.0,12.89814567565918,0.0,0.0,0.0,0.3058266341686249,4.0,0.0,1.0
324240,293.112548828125,297.1499938964844,293.1499938964844,0.065261535346508,-1652.791015625,304.1461181640625,0.7464994192123413,0.1161550059914588,0.1049587726593017,293.0965270996094,297.1499938964844,293.1499938964844,0.0903723165392875,-2223.343017578125,304.1448669433594,0.810416042804718,0.1487030833959579,0.1412049084901809,293.0999450683594,297.1499938964844,293.1499938964844,0.0868915170431137,-1591.714599609375,304.1451416015625,0.8019146919250488,0.1440925747156143,0.101087749004364,293.07684326171875,297.1499938964844,293.1499938964844,0.1993023008108139,-4186.37548828125,304.1523742675781,0.9990000128746032,0.3243986070156097,0.2657277882099151,293.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5593653917312622,0.050000000745058,0.2285176068544387,291.14373779296875,291.1499938964844,269.1766662597656,268.4831848144531,283.1310729980469,293.2220764160156,291.14263916015625,1.0,0.2110510617494583,1.0,1.0,0.9758010506629944,1.0,-1.009888768196106,0.4243384003639221,0.5855503678321838,0.2189938277006149,0.0,0.0,0.3777833580970764,28.488265991210938,34.0,-6.519128322601318,-8150.57470703125,107.38750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,306.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.744140625,18000.0,0.0,0.0,0.1846954375505447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870736420154571,0.2870782613754272,-4.626454028766602e-06,0.0,0.0001874423905974,0.0,0.0,12.89814567565918,0.0,0.0,0.0,0.3058266341686249,4.0,0.0,1.0
324300,293.1124267578125,297.1499938964844,293.1499938964844,0.0657046660780906,-1660.6712646484375,304.1460266113281,0.7459409832954407,0.1166577711701393,0.1054186671972274,293.0964050292969,297.1499938964844,293.1499938964844,0.0909503102302551,-2234.779541015625,304.1447448730469,0.8098869919776917,0.1494047045707702,0.1418768316507339,293.09979248046875,297.1499938964844,293.1499938964844,0.0874412432312965,-1599.7406005859375,304.1450500488281,0.8013415336608887,0.1447580903768539,0.101558543741703,293.0760192871094,297.1499938964844,293.1499938964844,0.2010714411735534,-4216.97021484375,304.1487121582031,0.9990000128746032,0.325487345457077,0.2676404118537903,293.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5578558444976807,0.050000000745058,0.2285655587911605,291.138671875,291.1499938964844,269.1583251953125,268.46551513671875,283.1202697753906,293.2201232910156,291.1373596191406,1.0,0.2121020406484604,1.0,1.0,0.97588449716568,1.0,-1.0141650438308716,0.4262198507785797,0.5879451632499695,0.2201243788003921,0.0,0.0,0.3790425658226013,28.806190490722656,34.0,-10.994040489196776,-8185.7958984375,108.88875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824462890625,306.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.185087502002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288131833076477,0.2881364822387695,-4.628569058695575e-06,0.0,0.0001878402836155,0.0,0.0,12.957584381103516,0.0,0.0,0.0,0.3060660362243652,4.0,0.0,1.0
324360,293.1122741699219,297.1499938964844,293.1499938964844,0.0661567747592926,-1668.733154296875,304.1459350585937,0.7448697090148926,0.1171615794301033,0.105883665382862,293.0962829589844,297.1499938964844,293.1499938964844,0.0915392190217971,-2246.44140625,304.1446228027344,0.8087673783302307,0.1501079201698303,0.1425543874502182,293.0996398925781,297.1499938964844,293.1499938964844,0.0880019888281822,-1607.9373779296875,304.1449279785156,0.8001682162284851,0.1454256027936935,0.1020339727401733,293.0775756835937,297.1499938964844,293.1499938964844,0.2034280598163604,-4257.41552734375,304.1446838378906,0.9990000128746032,0.3261249661445617,0.2701704800128937,293.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5558549761772156,0.050000000745058,0.2286302745342254,291.1328430175781,291.1499938964844,269.1400146484375,268.4478454589844,283.1089782714844,293.2181701660156,291.1313781738281,1.0,0.2134016901254654,1.0,1.0,0.975993275642395,1.0,-1.019220948219299,0.4284492135047912,0.5907717347145081,0.2214526683092117,0.0,0.0,0.3807723522186279,29.225072860717773,37.0,-14.081092834472656,-8229.1826171875,110.75238037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,306.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.55859375,18000.0,0.0,0.0,0.1854930967092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897027432918548,0.2897073924541473,-4.632195214071544e-06,0.0,0.0001882519136415,0.0,0.0,13.0473051071167,0.0,0.0,0.0,0.3064292371273041,4.0,0.0,1.0
324420,293.1120300292969,297.1499938964844,293.1499938964844,0.0670713558793068,-1685.0888671875,304.145751953125,0.7414038181304932,0.1181647107005119,0.1068217381834983,293.0960693359375,297.1499938964844,293.1499938964844,0.0927330628037452,-2270.081787109375,304.1444396972656,0.8049212098121643,0.1515131741762161,0.1439205408096313,293.0993347167969,297.1499938964844,293.1499938964844,0.0891383811831474,-1624.558837890625,304.14471435546875,0.7962515950202942,0.1467583179473877,0.1029928252100944,293.087890625,297.1499938964844,293.1499938964844,0.2096681594848632,-4363.4755859375,304.13604736328125,0.9990000128746032,0.3258847892284393,0.2768225371837616,293.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.550595223903656,0.050000000745058,0.2288071811199188,291.1203918457031,291.1499938964844,269.10333251953125,268.4125366210937,283.0851745605469,293.2143859863281,291.11895751953125,1.0,0.216663584113121,1.0,1.0,0.97621089220047,1.0,-1.0313334465026855,0.4338084161281585,0.5975250005722046,0.2246140241622924,0.0,0.0,0.3855518996715545,30.345853805541992,40.0,-16.70734977722168,-8337.4765625,115.48825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997497558594,306.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.490234375,18000.0,0.0,0.0,0.1864413470029831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943683564662933,0.2943730056285858,-4.644343789550476e-06,0.0,0.0001892142754513,0.0,0.0,13.318984985351562,0.0,0.0,0.0,0.3075352907180786,4.0,0.0,1.0
324480,293.1120300292969,297.1499938964844,293.1499938964844,0.0670713558793068,-1685.0888671875,304.145751953125,0.7414038181304932,0.1181647107005119,0.1068217381834983,293.0960693359375,297.1499938964844,293.1499938964844,0.0927330628037452,-2270.081787109375,304.1444396972656,0.8049212098121643,0.1515131741762161,0.1439205408096313,293.0993347167969,297.1499938964844,293.1499938964844,0.0891383811831474,-1624.558837890625,304.14471435546875,0.7962515950202942,0.1467583179473877,0.1029928252100944,293.087890625,297.1499938964844,293.1499938964844,0.2096681594848632,-4363.4755859375,304.13604736328125,0.9990000128746032,0.3258847892284393,0.2768225371837616,293.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.550595223903656,0.050000000745058,0.2288071811199188,291.1203918457031,291.1499938964844,269.10333251953125,268.4125366210937,283.0851745605469,293.2143859863281,291.11895751953125,1.0,0.216663584113121,1.0,1.0,0.97621089220047,1.0,-1.0313334465026855,0.4338084161281585,0.5975250005722046,0.2246140241622924,0.0,0.0,0.3855518996715545,30.345853805541992,40.0,-16.70734977722168,-8337.4765625,115.48825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997497558594,306.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.490234375,18000.0,0.0,0.0,0.1864413470029831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943683564662933,0.2943730056285858,-4.644343789550476e-06,0.0,0.0001892142754513,0.0,0.0,13.318984985351562,0.0,0.0,0.0,0.3075352907180786,4.0,0.0,1.0
324540,293.1119384765625,297.1499938964844,293.1499938964844,0.0679800733923912,-1701.3841552734375,304.1456604003906,0.7365673184394836,0.1191504597663879,0.1077587753534317,293.095947265625,297.1499938964844,293.1499938964844,0.0939287319779396,-2293.730224609375,304.144287109375,0.7993500232696533,0.1529069691896438,0.1452908217906952,293.09918212890625,297.1499938964844,293.1499938964844,0.0902729555964469,-1641.1478271484375,304.14459228515625,0.7906728982925415,0.1480750888586044,0.1039521917700767,293.1076354980469,297.1499938964844,293.1499938964844,0.2176131755113601,-4496.93017578125,304.1274719238281,0.9990000128746032,0.3234748244285583,0.2852202355861664,293.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.544063150882721,0.050000000745058,0.2290419489145279,291.1085205078125,291.1499938964844,269.0666809082031,268.377197265625,283.0600280761719,293.2110290527344,291.10723876953125,1.0,0.2206728607416153,1.0,1.0,0.9764284491539,1.0,-1.045615315437317,0.4401552677154541,0.605459988117218,0.2283137738704681,0.0,0.0,0.3918907344341278,31.80875015258789,28.0,-16.3447208404541,-8469.0859375,121.4494171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,306.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.75,18000.0,0.0,0.0,0.187715396285057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300931841135025,0.3009365200996399,-4.663058007281506e-06,0.0,0.000190507271327,0.0,0.0,13.709715843200684,0.0,0.0,0.0,0.3091338574886322,4.0,0.0,1.0
324600,293.1119384765625,297.1499938964844,293.1499938964844,0.0679800733923912,-1701.3841552734375,304.1456604003906,0.7365673184394836,0.1191504597663879,0.1077587753534317,293.095947265625,297.1499938964844,293.1499938964844,0.0939287319779396,-2293.730224609375,304.144287109375,0.7993500232696533,0.1529069691896438,0.1452908217906952,293.09918212890625,297.1499938964844,293.1499938964844,0.0902729555964469,-1641.1478271484375,304.14459228515625,0.7906728982925415,0.1480750888586044,0.1039521917700767,293.1076354980469,297.1499938964844,293.1499938964844,0.2176131755113601,-4496.93017578125,304.1274719238281,0.9990000128746032,0.3234748244285583,0.2852202355861664,293.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.544063150882721,0.050000000745058,0.2290419489145279,291.1085205078125,291.1499938964844,269.0666809082031,268.377197265625,283.0600280761719,293.2110290527344,291.10723876953125,1.0,0.2206728607416153,1.0,1.0,0.9764284491539,1.0,-1.045615315437317,0.4401552677154541,0.605459988117218,0.2283137738704681,0.0,0.0,0.3918907344341278,31.80875015258789,28.0,-16.3447208404541,-8469.0859375,121.4494171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,306.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.75,18000.0,0.0,0.0,0.187715396285057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300931841135025,0.3009365200996399,-4.663058007281506e-06,0.0,0.000190507271327,0.0,0.0,13.709715843200684,0.0,0.0,0.0,0.3091338574886322,4.0,0.0,1.0
324660,293.1116943359375,297.1499938964844,293.1499938964844,0.0687258765101432,-1714.580078125,304.1458740234375,0.7417157292366028,0.12015862762928,0.1086319237947464,293.095703125,297.1499938964844,293.1499938964844,0.0949462279677391,-2313.56689453125,304.14453125,0.8057386875152588,0.1543256938457489,0.1465977281332016,293.09893798828125,297.1499938964844,293.1499938964844,0.0912288129329681,-1654.9288330078125,304.1448059082031,0.7969396710395813,0.1494119316339492,0.1048611178994178,293.12335205078125,297.1499938964844,293.1499938964844,0.2141908407211303,-4436.4580078125,304.1413269042969,0.9990000128746032,0.3213147222995758,0.2811692357063293,293.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.5471876263618469,0.050000000745058,0.2289271205663681,291.1111755371094,291.1499938964844,269.0299987792969,268.34185791015625,283.045166015625,293.2079772949219,291.1141967773437,1.0,0.2190174460411071,1.0,1.0,0.9767709970474244,1.0,-1.044331669807434,0.4394747912883758,0.6048568487167358,0.2282242327928543,0.0,0.0,0.3973473012447357,31.18387031555176,25.0,12.56544017791748,-8544.552734375,120.03011322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299865722656,306.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.978515625,18000.0,0.0,0.0,0.1893632560968399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081451058387756,0.3081497848033905,-4.687194177677156e-06,0.0,0.0001921796356327,0.0,0.0,14.15492820739746,0.0,0.0,0.0,0.310943067073822,4.0,0.0,1.0
324720,293.1116943359375,297.1499938964844,293.1499938964844,0.0687258765101432,-1714.580078125,304.1458740234375,0.7417157292366028,0.12015862762928,0.1086319237947464,293.095703125,297.1499938964844,293.1499938964844,0.0949462279677391,-2313.56689453125,304.14453125,0.8057386875152588,0.1543256938457489,0.1465977281332016,293.09893798828125,297.1499938964844,293.1499938964844,0.0912288129329681,-1654.9288330078125,304.1448059082031,0.7969396710395813,0.1494119316339492,0.1048611178994178,293.12335205078125,297.1499938964844,293.1499938964844,0.2141908407211303,-4436.4580078125,304.1413269042969,0.9990000128746032,0.3213147222995758,0.2811692357063293,293.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.5471876263618469,0.050000000745058,0.2289271205663681,291.1111755371094,291.1499938964844,269.0299987792969,268.34185791015625,283.045166015625,293.2079772949219,291.1141967773437,1.0,0.2190174460411071,1.0,1.0,0.9767709970474244,1.0,-1.044331669807434,0.4394747912883758,0.6048568487167358,0.2282242327928543,0.0,0.0,0.3973473012447357,31.18387031555176,25.0,12.56544017791748,-8544.552734375,120.03011322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299865722656,306.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.978515625,18000.0,0.0,0.0,0.1893632560968399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081451058387756,0.3081497848033905,-4.687194177677156e-06,0.0,0.0001921796356327,0.0,0.0,14.15492820739746,0.0,0.0,0.0,0.310943067073822,4.0,0.0,1.0
324780,293.1114807128906,297.1499938964844,293.1499938964844,0.0693212002515792,-1724.8236083984375,304.146240234375,0.7499110102653503,0.1211721077561378,0.1095019280910492,293.095458984375,297.1499938964844,293.1499938964844,0.0957798287272453,-2329.428466796875,304.1449584960937,0.8152144551277161,0.1557487994432449,0.1479006707668304,293.0987243652344,297.1499938964844,293.1499938964844,0.0920043066143989,-1665.83447265625,304.1452331542969,0.8066319227218628,0.1507511585950851,0.105765163898468,293.116943359375,297.1499938964844,293.1499938964844,0.2070324867963791,-4313.89501953125,304.156005859375,0.9990000128746032,0.3232520520687103,0.2736583948135376,293.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5530939102172852,0.050000000745058,0.228721335530281,291.1380310058594,291.1499938964844,268.99334716796875,268.3065185546875,283.03338623046875,293.2049560546875,291.1401672363281,1.0,0.2165712863206863,1.0,1.0,0.9771134853363036,1.0,-1.0387617349624634,0.4369002282619476,0.6018614768981934,0.2269854545593261,0.0,0.0,0.3970369100570678,30.008834838867188,28.0,26.419084548950195,-8534.2724609375,116.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,306.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.1910367906093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093487620353699,0.3093534708023071,-4.69910764877568e-06,0.0,0.0001938780624186,0.0,0.0,14.251978874206545,0.0,0.0,0.0,0.3113777339458465,4.0,0.0,1.0
324840,293.1114807128906,297.1499938964844,293.1499938964844,0.0693212002515792,-1724.8236083984375,304.146240234375,0.7499110102653503,0.1211721077561378,0.1095019280910492,293.095458984375,297.1499938964844,293.1499938964844,0.0957798287272453,-2329.428466796875,304.1449584960937,0.8152144551277161,0.1557487994432449,0.1479006707668304,293.0987243652344,297.1499938964844,293.1499938964844,0.0920043066143989,-1665.83447265625,304.1452331542969,0.8066319227218628,0.1507511585950851,0.105765163898468,293.116943359375,297.1499938964844,293.1499938964844,0.2070324867963791,-4313.89501953125,304.156005859375,0.9990000128746032,0.3232520520687103,0.2736583948135376,293.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5530939102172852,0.050000000745058,0.228721335530281,291.1380310058594,291.1499938964844,268.99334716796875,268.3065185546875,283.03338623046875,293.2049560546875,291.1401672363281,1.0,0.2165712863206863,1.0,1.0,0.9771134853363036,1.0,-1.0387617349624634,0.4369002282619476,0.6018614768981934,0.2269854545593261,0.0,0.0,0.3970369100570678,30.008834838867188,28.0,26.419084548950195,-8534.2724609375,116.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,306.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.1910367906093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093487620353699,0.3093534708023071,-4.69910764877568e-06,0.0,0.0001938780624186,0.0,0.0,14.251978874206545,0.0,0.0,0.0,0.3113777339458465,4.0,0.0,1.0
324900,293.1114196777344,297.1499938964844,293.1499938964844,0.0696628987789154,-1730.8338623046875,304.14630126953125,0.7529049515724182,0.1216769367456436,0.1099441424012184,293.0953674316406,297.1499938964844,293.1499938964844,0.0962499305605888,-2338.50927734375,304.14501953125,0.8185279965400696,0.1564575731754303,0.1485591381788253,293.0986328125,297.1499938964844,293.1499938964844,0.0924436375498771,-1672.115966796875,304.1452941894531,0.8100491762161255,0.1514188051223755,0.1062225326895713,293.1089172363281,297.1499938964844,293.1499938964844,0.2047562897205352,-4275.3232421875,304.15899658203125,0.9990000128746032,0.3252486288547516,0.2713059186935425,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5549557209014893,0.050000000745058,0.2286591976881027,291.14556884765625,291.1499938964844,268.9750061035156,268.2888488769531,283.0263366699219,293.2032470703125,291.1468505859375,1.0,0.2160312533378601,1.0,1.0,0.9772847294807434,1.0,-1.037731409072876,0.4364058673381805,0.601325511932373,0.2267914712429046,0.0,0.0,0.3965583443641662,29.6638298034668,28.0,21.52568817138672,-8526.8720703125,115.7792510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0625,18000.0,0.0,0.0,0.191766619682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308897852897644,0.3089025616645813,-4.69926135338028e-06,0.0,0.0001946187403518,0.0,0.0,14.228507041931152,0.0,0.0,0.0,0.3112990260124206,4.0,0.0,1.0
324960,293.111328125,297.1499938964844,293.1499938964844,0.0700374990701675,-1737.507080078125,304.14630126953125,0.7549372911453247,0.1221824362874031,0.110391229391098,293.09527587890625,297.1499938964844,293.1499938964844,0.096760094165802,-2348.44873046875,304.1449890136719,0.8207710981369019,0.1571662276983261,0.1492220312356948,293.0985412597656,297.1499938964844,293.1499938964844,0.0929223150014877,-1679.0247802734375,304.1452941894531,0.8123270869255066,0.1520876288414001,0.1066839024424552,293.10064697265625,297.1499938964844,293.1499938964844,0.2035762816667556,-4255.5947265625,304.15948486328125,0.9990000128746032,0.3273878097534179,0.2701025605201721,293.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5559081435203552,0.050000000745058,0.2286278456449508,291.14874267578125,291.1499938964844,268.9566650390625,268.27117919921875,283.0181884765625,293.201416015625,291.1488952636719,1.0,0.215870514512062,1.0,1.0,0.9773703217506408,1.0,-1.0381346940994265,0.4365513920783996,0.6015833020210266,0.2269737422466278,0.0,0.0,0.3963040113449096,29.504369735717773,31.0,12.778635025024414,-8526.978515625,115.59198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80108642578125,306.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1924183070659637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084554374217987,0.3084601461887359,-4.698197699326556e-06,0.0,0.0001952801248989,0.0,0.0,14.202094078063965,0.0,0.0,0.0,0.3112006187438965,4.0,0.0,1.0
325020,293.1111145019531,297.1499938964844,293.1499938964844,0.0708620697259903,-1752.363525390625,304.1461486816406,0.7567793726921082,0.1232029125094413,0.1113057509064674,293.0950927734375,297.1499938964844,293.1499938964844,0.0978710353374481,-2370.231689453125,304.1448059082031,0.822877824306488,0.1585906744003296,0.1505668610334396,293.0982971191406,297.1499938964844,293.1499938964844,0.0939700677990913,-1694.2607421875,304.1451110839844,0.8144255876541138,0.1534371078014373,0.1076238676905632,293.08770751953125,297.1499938964844,293.1499938964844,0.2037145048379898,-4258.96142578125,304.1559753417969,0.9990000128746032,0.3312775194644928,0.2703177034854889,293.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5557377338409424,0.050000000745058,0.228633314371109,291.1454772949219,291.1499938964844,268.9200134277344,268.23583984375,282.9994506835937,293.197265625,291.1446838378906,1.0,0.2165817320346832,1.0,1.0,0.9775415062904358,1.0,-1.0422381162643433,0.438320904970169,0.6039172410964966,0.2281671613454818,0.0,0.0,0.3970362544059753,29.59720802307129,34.0,-2.316845417022705,-8557.361328125,116.71836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241882324219,306.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1935393363237381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087611198425293,0.3087658286094665,-4.6976037992862985e-06,0.0,0.0001964178227353,0.0,0.0,14.216622352600098,0.0,0.0,0.0,0.3112602531909942,4.0,0.0,1.0
325080,293.1111145019531,297.1499938964844,293.1499938964844,0.0708620697259903,-1752.363525390625,304.1461486816406,0.7567793726921082,0.1232029125094413,0.1113057509064674,293.0950927734375,297.1499938964844,293.1499938964844,0.0978710353374481,-2370.231689453125,304.1448059082031,0.822877824306488,0.1585906744003296,0.1505668610334396,293.0982971191406,297.1499938964844,293.1499938964844,0.0939700677990913,-1694.2607421875,304.1451110839844,0.8144255876541138,0.1534371078014373,0.1076238676905632,293.08770751953125,297.1499938964844,293.1499938964844,0.2037145048379898,-4258.96142578125,304.1559753417969,0.9990000128746032,0.3312775194644928,0.2703177034854889,293.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5557377338409424,0.050000000745058,0.228633314371109,291.1454772949219,291.1499938964844,268.9200134277344,268.23583984375,282.9994506835937,293.197265625,291.1446838378906,1.0,0.2165817320346832,1.0,1.0,0.9775415062904358,1.0,-1.0422381162643433,0.438320904970169,0.6039172410964966,0.2281671613454818,0.0,0.0,0.3970362544059753,29.59720802307129,34.0,-2.316845417022705,-8557.361328125,116.71836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241882324219,306.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1935393363237381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087611198425293,0.3087658286094665,-4.6976037992862985e-06,0.0,0.0001964178227353,0.0,0.0,14.216622352600098,0.0,0.0,0.0,0.3112602531909942,4.0,0.0,1.0
325140,293.11090087890625,297.1499938964844,293.1499938964844,0.0717449635267257,-1768.3919677734375,304.1459655761719,0.7560489177703857,0.1242332756519317,0.1122460886836052,293.0948791503906,297.1499938964844,293.1499938964844,0.0990533232688903,-2393.4609375,304.1445617675781,0.8222849369049072,0.1600248664617538,0.1519377678632736,293.0980529785156,297.1499938964844,293.1499938964844,0.0950896590948104,-1710.5941162109375,304.1448669433594,0.8137804865837097,0.1548005193471908,0.1085865646600723,293.0830993652344,297.1499938964844,293.1499938964844,0.2066726833581924,-4310.13671875,304.14898681640625,0.9990000128746032,0.3338096141815185,0.2735204398632049,293.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5532026886940002,0.050000000745058,0.2287173569202423,291.1363525390625,291.1499938964844,268.8833312988281,268.20050048828125,282.9778747558594,293.19268798828125,291.1351013183594,1.0,0.2184740751981735,1.0,1.0,0.9777126908302308,1.0,-1.0501116514205933,0.4417871534824371,0.6083245277404785,0.2303008139133453,0.0,0.0,0.3994234800338745,30.164649963378903,37.0,-11.44780445098877,-8624.4140625,119.59539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,306.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.552734375,18000.0,0.0,0.0,0.1945542097091674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109205067157745,0.3109252154827118,-4.702414116763976e-06,0.0,0.0001974477927433,0.0,0.0,14.344718933105469,0.0,0.0,0.0,0.3117780685424804,4.0,0.0,1.0
325200,293.11090087890625,297.1499938964844,293.1499938964844,0.0717449635267257,-1768.3919677734375,304.1459655761719,0.7560489177703857,0.1242332756519317,0.1122460886836052,293.0948791503906,297.1499938964844,293.1499938964844,0.0990533232688903,-2393.4609375,304.1445617675781,0.8222849369049072,0.1600248664617538,0.1519377678632736,293.0980529785156,297.1499938964844,293.1499938964844,0.0950896590948104,-1710.5941162109375,304.1448669433594,0.8137804865837097,0.1548005193471908,0.1085865646600723,293.0830993652344,297.1499938964844,293.1499938964844,0.2066726833581924,-4310.13671875,304.14898681640625,0.9990000128746032,0.3338096141815185,0.2735204398632049,293.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5532026886940002,0.050000000745058,0.2287173569202423,291.1363525390625,291.1499938964844,268.8833312988281,268.20050048828125,282.9778747558594,293.19268798828125,291.1351013183594,1.0,0.2184740751981735,1.0,1.0,0.9777126908302308,1.0,-1.0501116514205933,0.4417871534824371,0.6083245277404785,0.2303008139133453,0.0,0.0,0.3994234800338745,30.164649963378903,37.0,-11.44780445098877,-8624.4140625,119.59539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,306.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.552734375,18000.0,0.0,0.0,0.1945542097091674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109205067157745,0.3109252154827118,-4.702414116763976e-06,0.0,0.0001974477927433,0.0,0.0,14.344718933105469,0.0,0.0,0.0,0.3117780685424804,4.0,0.0,1.0
325260,293.1107177734375,297.1499938964844,293.1499938964844,0.0726566538214683,-1785.0186767578125,304.1457824707031,0.7532259225845337,0.1252625584602356,0.1132019907236099,293.0946960449219,297.1499938964844,293.1499938964844,0.100276343524456,-2417.466552734375,304.14434814453125,0.819483757019043,0.161461517214775,0.1533275544643402,293.0978088378906,297.1499938964844,293.1499938964844,0.0962484702467918,-1727.5032958984375,304.1446533203125,0.8108712434768677,0.156166598200798,0.1095640808343887,293.08856201171875,297.1499938964844,293.1499938964844,0.2119394838809967,-4399.75,304.1405334472656,0.9990000128746032,0.3344186842441559,0.2791402041912079,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5487723350524902,0.050000000745058,0.228870004415512,291.12469482421875,291.1499938964844,268.8466796875,268.1651611328125,282.9540405273437,293.18804931640625,291.1233215332031,1.0,0.2213460952043533,1.0,1.0,0.9779746532440186,1.0,-1.061028242111206,0.4466318190097809,0.6143963932991028,0.2331768125295639,0.0,0.0,0.4035704731941223,31.143564224243164,40.0,-15.524118423461914,-8723.734375,123.99302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575439453125,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.607421875,18000.0,0.0,0.0,0.1956415027379989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151410520076751,0.3151457607746124,-4.714018359663896e-06,0.0,0.0001985512499231,0.0,0.0,14.602835655212402,0.0,0.0,0.0,0.31282839179039,4.0,0.0,1.0
325320,293.1107177734375,297.1499938964844,293.1499938964844,0.0726566538214683,-1785.0186767578125,304.1457824707031,0.7532259225845337,0.1252625584602356,0.1132019907236099,293.0946960449219,297.1499938964844,293.1499938964844,0.100276343524456,-2417.466552734375,304.14434814453125,0.819483757019043,0.161461517214775,0.1533275544643402,293.0978088378906,297.1499938964844,293.1499938964844,0.0962484702467918,-1727.5032958984375,304.1446533203125,0.8108712434768677,0.156166598200798,0.1095640808343887,293.08856201171875,297.1499938964844,293.1499938964844,0.2119394838809967,-4399.75,304.1405334472656,0.9990000128746032,0.3344186842441559,0.2791402041912079,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5487723350524902,0.050000000745058,0.228870004415512,291.12469482421875,291.1499938964844,268.8466796875,268.1651611328125,282.9540405273437,293.18804931640625,291.1233215332031,1.0,0.2213460952043533,1.0,1.0,0.9779746532440186,1.0,-1.061028242111206,0.4466318190097809,0.6143963932991028,0.2331768125295639,0.0,0.0,0.4035704731941223,31.143564224243164,40.0,-15.524118423461914,-8723.734375,123.99302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575439453125,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.607421875,18000.0,0.0,0.0,0.1956415027379989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151410520076751,0.3151457607746124,-4.714018359663896e-06,0.0,0.0001985512499231,0.0,0.0,14.602835655212402,0.0,0.0,0.0,0.31282839179039,4.0,0.0,1.0
