time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.110595703125,297.1499938964844,293.1499938964844,0.0735704377293586,-1801.7271728515625,304.1456604003906,0.748816967010498,0.1262784451246261,0.1141607537865638,293.09454345703125,297.1499938964844,293.1499938964844,0.1015120074152946,-2441.650390625,304.1441650390625,0.8149227499961853,0.1628904938697815,0.1547253429889679,293.0976257324219,297.1499938964844,293.1499938964844,0.0974162966012954,-1744.514404296875,304.1445007324219,0.806078314781189,0.157521516084671,0.1105456948280334,293.10430908203125,297.1499938964844,293.1499938964844,0.2190969437360763,-4520.0478515625,304.1317749023437,0.9990000128746032,0.3327983021736145,0.2867095470428467,293.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5429306030273438,0.050000000745058,0.2290835976600647,291.1129150390625,291.1499938964844,268.8099975585937,268.1298217773437,282.92822265625,293.18365478515625,291.11163330078125,1.0,0.2250254899263382,1.0,1.0,0.9782366752624512,1.0,-1.0743762254714966,0.4525986313819885,0.6217775344848633,0.2366202175617218,0.0,0.0,0.4093108773231506,32.48433303833008,28.0,-16.155296325683594,-8849.466796875,129.74098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,306.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.607421875,18000.0,0.0,0.0,0.196976751089096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213803172111511,0.3213850557804107,-4.7329667722806334e-06,0.0,0.0001999063679249,0.0,0.0,14.993512153625488,0.0,0.0,0.0,0.3144231736660003,4.0,0.0,1.0
325440,293.110595703125,297.1499938964844,293.1499938964844,0.0735704377293586,-1801.7271728515625,304.1456604003906,0.748816967010498,0.1262784451246261,0.1141607537865638,293.09454345703125,297.1499938964844,293.1499938964844,0.1015120074152946,-2441.650390625,304.1441650390625,0.8149227499961853,0.1628904938697815,0.1547253429889679,293.0976257324219,297.1499938964844,293.1499938964844,0.0974162966012954,-1744.514404296875,304.1445007324219,0.806078314781189,0.157521516084671,0.1105456948280334,293.10430908203125,297.1499938964844,293.1499938964844,0.2190969437360763,-4520.0478515625,304.1317749023437,0.9990000128746032,0.3327983021736145,0.2867095470428467,293.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5429306030273438,0.050000000745058,0.2290835976600647,291.1129150390625,291.1499938964844,268.8099975585937,268.1298217773437,282.92822265625,293.18365478515625,291.11163330078125,1.0,0.2250254899263382,1.0,1.0,0.9782366752624512,1.0,-1.0743762254714966,0.4525986313819885,0.6217775344848633,0.2366202175617218,0.0,0.0,0.4093108773231506,32.48433303833008,28.0,-16.155296325683594,-8849.466796875,129.74098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,306.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.607421875,18000.0,0.0,0.0,0.196976751089096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213803172111511,0.3213850557804107,-4.7329667722806334e-06,0.0,0.0001999063679249,0.0,0.0,14.993512153625488,0.0,0.0,0.0,0.3144231736660003,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0739893764257431,-1809.3675537109373,304.14569091796875,0.7503024339675903,0.1267948746681213,0.1146146953105926,293.09442138671875,297.1499938964844,293.1499938964844,0.1020917445421218,-2452.9287109375,304.1441650390625,0.8166292309761047,0.163614884018898,0.1553993821144104,293.0975341796875,297.1499938964844,293.1499938964844,0.097961276769638,-1752.4097900390625,304.1445007324219,0.807842493057251,0.1582071632146835,0.1110169067978859,293.1133728027344,297.1499938964844,293.1499938964844,0.2187353819608688,-4512.8173828125,304.1358947753906,0.9990000128746032,0.3315939009189605,0.2860719263553619,293.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5434138178825378,0.050000000745058,0.2290652096271515,291.1088256835937,291.1499938964844,268.7916564941406,268.1121520996094,282.9192199707031,293.1815185546875,291.1090393066406,1.0,0.2246720343828201,1.0,1.0,0.9783676862716676,1.0,-1.0755146741867063,0.4530492722988128,0.6224653720855713,0.2370564043521881,0.0,0.0,0.4124923944473266,32.407527923583984,28.0,-7.775936603546143,-8896.232421875,129.88650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265380859375,306.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.00390625,18000.0,0.0,0.0,0.1977723836898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251625299453735,0.3251672685146332,-4.745206297229743e-06,0.0,0.0002007138245971,0.0,0.0,15.23492431640625,0.0,0.0,0.0,0.3154063820838928,4.0,0.0,1.0
325560,293.1103820800781,297.1499938964844,293.1499938964844,0.0743213444948196,-1815.2650146484373,304.1458740234375,0.7548040747642517,0.1273214668035507,0.1150596514344215,293.0942687988281,297.1499938964844,293.1499938964844,0.1025634109973907,-2461.893310546875,304.1443786621094,0.8215070366859436,0.1643489599227905,0.1560638546943664,293.0973815917969,297.1499938964844,293.1499938964844,0.0984016135334968,-1758.638427734375,304.14471435546875,0.8128570914268494,0.1589018404483795,0.111480489373207,293.1167907714844,297.1499938964844,293.1499938964844,0.2149354666471481,-4447.57421875,304.1454162597656,0.9990000128746032,0.3313803076744079,0.2819044589996338,293.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5466151237487793,0.050000000745058,0.2289468348026275,291.1157531738281,291.1499938964844,268.7733459472656,268.094482421875,282.9137268066406,293.1794128417969,291.11871337890625,1.0,0.223097562789917,1.0,1.0,0.9785484671592712,1.0,-1.0722612142562866,0.4515133798122406,0.6207478046417236,0.2363987416028976,0.0,0.0,0.4141483902931213,31.73162841796875,31.0,12.488690376281738,-8917.92578125,127.83516693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090515136719,306.3125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.25,18000.0,0.0,0.0,0.1986121386289596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282961547374725,0.3283008933067322,-4.757946499012178e-06,0.0,0.0002015660720644,0.0,0.0,15.444076538085938,0.0,0.0,0.0,0.3162427842617035,4.0,0.0,1.0
325620,293.1102600097656,297.1499938964844,293.1499938964844,0.0749809443950653,-1826.9671630859373,304.1461486816406,0.7589040994644165,0.1283509731292724,0.1159779801964759,293.0941162109375,297.1499938964844,293.1499938964844,0.1034962683916091,-2479.561767578125,304.1446838378906,0.825950562953949,0.1657949388027191,0.157423123717308,293.09722900390625,297.1499938964844,293.1499938964844,0.0992712676525116,-1770.8988037109375,304.1449890136719,0.8173132538795471,0.1602668762207031,0.1124285385012626,293.1125793457031,297.1499938964844,293.1499938964844,0.2123843133449554,-4403.94677734375,304.1508178710937,0.9990000128746032,0.3330663740634918,0.2794672846794128,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5485156774520874,0.050000000745058,0.2288786321878433,291.1368103027344,291.1499938964844,268.7366638183594,268.0591125488281,282.8974609375,293.1752014160156,291.1371154785156,1.0,0.2229516059160232,1.0,1.0,0.9789100289344788,1.0,-1.0731207132339478,0.4518264830112457,0.6212942004203796,0.2367672324180603,0.0,0.0,0.414194643497467,31.384336471557617,34.0,14.604652404785156,-8932.6064453125,127.41639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78814697265625,306.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.2002344578504562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293575644493103,0.3293623328208923,-4.769244242197601e-06,0.0,0.0002032125194091,0.0,0.0,15.536091804504396,0.0,0.0,0.0,0.3166577219963074,4.0,0.0,1.0
325680,293.1102600097656,297.1499938964844,293.1499938964844,0.0749809443950653,-1826.9671630859373,304.1461486816406,0.7589040994644165,0.1283509731292724,0.1159779801964759,293.0941162109375,297.1499938964844,293.1499938964844,0.1034962683916091,-2479.561767578125,304.1446838378906,0.825950562953949,0.1657949388027191,0.157423123717308,293.09722900390625,297.1499938964844,293.1499938964844,0.0992712676525116,-1770.8988037109375,304.1449890136719,0.8173132538795471,0.1602668762207031,0.1124285385012626,293.1125793457031,297.1499938964844,293.1499938964844,0.2123843133449554,-4403.94677734375,304.1508178710937,0.9990000128746032,0.3330663740634918,0.2794672846794128,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5485156774520874,0.050000000745058,0.2288786321878433,291.1368103027344,291.1499938964844,268.7366638183594,268.0591125488281,282.8974609375,293.1752014160156,291.1371154785156,1.0,0.2229516059160232,1.0,1.0,0.9789100289344788,1.0,-1.0731207132339478,0.4518264830112457,0.6212942004203796,0.2367672324180603,0.0,0.0,0.414194643497467,31.384336471557617,34.0,14.604652404785156,-8932.6064453125,127.41639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78814697265625,306.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.2002344578504562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293575644493103,0.3293623328208923,-4.769244242197601e-06,0.0,0.0002032125194091,0.0,0.0,15.536091804504396,0.0,0.0,0.0,0.3166577219963074,4.0,0.0,1.0
325740,293.1101989746094,297.1499938964844,293.1499938964844,0.0757983773946762,-1841.914306640625,304.14605712890625,0.7597010135650635,0.1293673068284988,0.1168996691703796,293.0940246582031,297.1499938964844,293.1499938964844,0.1046374291181564,-2501.628662109375,304.1445617675781,0.8269549608230591,0.1672294288873672,0.1587878316640854,293.0971374511719,297.1499938964844,293.1499938964844,0.1003393158316612,-1786.289794921875,304.1448974609375,0.8182695508003235,0.1616197675466537,0.1133796349167823,293.1094055175781,297.1499938964844,293.1499938964844,0.213618665933609,-4425.05859375,304.1483459472656,0.9990000128746032,0.334665834903717,0.2807956039905548,293.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5474775433540344,0.050000000745058,0.2289155423641204,291.13397216796875,291.1499938964844,268.70001220703125,268.0237731933594,282.8772277832031,293.170654296875,291.1335144042969,1.0,0.2241132259368896,1.0,1.0,0.9792715907096864,1.0,-1.078644037246704,0.4542519450187683,0.6243920922279358,0.2382865995168686,0.0,0.0,0.4164552092552185,31.66757774353028,37.0,0.1613750606775283,-8982.2685546875,129.31939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855529785156,306.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.2017156183719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314189910888672,0.3314237594604492,-4.774843091581715e-06,0.0,0.0002047157177003,0.0,0.0,15.666547775268556,0.0,0.0,0.0,0.3172006607055664,4.0,0.0,1.0
325800,293.1101989746094,297.1499938964844,293.1499938964844,0.0757983773946762,-1841.914306640625,304.14605712890625,0.7597010135650635,0.1293673068284988,0.1168996691703796,293.0940246582031,297.1499938964844,293.1499938964844,0.1046374291181564,-2501.628662109375,304.1445617675781,0.8269549608230591,0.1672294288873672,0.1587878316640854,293.0971374511719,297.1499938964844,293.1499938964844,0.1003393158316612,-1786.289794921875,304.1448974609375,0.8182695508003235,0.1616197675466537,0.1133796349167823,293.1094055175781,297.1499938964844,293.1499938964844,0.213618665933609,-4425.05859375,304.1483459472656,0.9990000128746032,0.334665834903717,0.2807956039905548,293.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5474775433540344,0.050000000745058,0.2289155423641204,291.13397216796875,291.1499938964844,268.70001220703125,268.0237731933594,282.8772277832031,293.170654296875,291.1335144042969,1.0,0.2241132259368896,1.0,1.0,0.9792715907096864,1.0,-1.078644037246704,0.4542519450187683,0.6243920922279358,0.2382865995168686,0.0,0.0,0.4164552092552185,31.66757774353028,37.0,0.1613750606775283,-8982.2685546875,129.31939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855529785156,306.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.2017156183719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314189910888672,0.3314237594604492,-4.774843091581715e-06,0.0,0.0002047157177003,0.0,0.0,15.666547775268556,0.0,0.0,0.0,0.3172006607055664,4.0,0.0,1.0
325860,293.1101989746094,297.1499938964844,293.1499938964844,0.0766449123620987,-1857.4735107421875,304.1459655761719,0.7581091523170471,0.1303766369819641,0.1178306341171264,293.0939636230469,297.1499938964844,293.1499938964844,0.1058206111192703,-2524.506591796875,304.1443786621094,0.8254923820495605,0.1686590164899826,0.1601638495922088,293.0971069335937,297.1499938964844,293.1499938964844,0.1014476269483566,-1802.263427734375,304.1447448730469,0.816745400428772,0.1629674136638641,0.1143390536308288,293.11328125,297.1499938964844,293.1499938964844,0.2174110263586044,-4489.12744140625,304.1425170898437,0.9990000128746032,0.3349285423755646,0.2848513722419739,293.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5443434715270996,0.050000000745058,0.2290299534797668,291.1277160644531,291.1499938964844,268.663330078125,267.9884338378906,282.85382080078125,293.1658630371094,291.12677001953125,1.0,0.2263679057359695,1.0,1.0,0.979527711868286,1.0,-1.087569236755371,0.4582472145557403,0.6293219923973083,0.2405936419963836,0.0,0.0,0.4197960495948791,32.414485931396484,40.0,-7.988858699798584,-9063.93359375,132.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832946777344,306.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.109375,18000.0,0.0,0.0,0.2031989693641662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350866734981537,0.3350914716720581,-4.786283170687966e-06,0.0,0.0002062211278825,0.0,0.0,15.904427528381348,0.0,0.0,0.0,0.3181673884391784,4.0,0.0,1.0
325920,293.1101989746094,297.1499938964844,293.1499938964844,0.0766449123620987,-1857.4735107421875,304.1459655761719,0.7581091523170471,0.1303766369819641,0.1178306341171264,293.0939636230469,297.1499938964844,293.1499938964844,0.1058206111192703,-2524.506591796875,304.1443786621094,0.8254923820495605,0.1686590164899826,0.1601638495922088,293.0971069335937,297.1499938964844,293.1499938964844,0.1014476269483566,-1802.263427734375,304.1447448730469,0.816745400428772,0.1629674136638641,0.1143390536308288,293.11328125,297.1499938964844,293.1499938964844,0.2174110263586044,-4489.12744140625,304.1425170898437,0.9990000128746032,0.3349285423755646,0.2848513722419739,293.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5443434715270996,0.050000000745058,0.2290299534797668,291.1277160644531,291.1499938964844,268.663330078125,267.9884338378906,282.85382080078125,293.1658630371094,291.12677001953125,1.0,0.2263679057359695,1.0,1.0,0.979527711868286,1.0,-1.087569236755371,0.4582472145557403,0.6293219923973083,0.2405936419963836,0.0,0.0,0.4197960495948791,32.414485931396484,40.0,-7.988858699798584,-9063.93359375,132.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832946777344,306.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.109375,18000.0,0.0,0.0,0.2031989693641662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350866734981537,0.3350914716720581,-4.786283170687966e-06,0.0,0.0002062211278825,0.0,0.0,15.904427528381348,0.0,0.0,0.0,0.3181673884391784,4.0,0.0,1.0
325980,293.1102600097656,297.1499938964844,293.1499938964844,0.0775188878178596,-1873.6201171875,304.1458435058594,0.7546578049659729,0.1313735991716385,0.1187653318047523,293.0939636230469,297.1499938964844,293.1499938964844,0.1070471033453941,-2548.220458984375,304.14422607421875,0.8220809698104858,0.1700804680585861,0.1615472882986068,293.0970458984375,297.1499938964844,293.1499938964844,0.1025993525981903,-1818.864501953125,304.1445617675781,0.8132354021072388,0.1643157750368118,0.1153057962656021,293.1268920898437,297.1499938964844,293.1499938964844,0.2234000414609909,-4589.3779296875,304.135009765625,0.9990000128746032,0.3331204056739807,0.2911588251590729,293.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5396073460578918,0.050000000745058,0.2292114198207855,291.1177673339844,291.1499938964844,268.6266784667969,267.9530639648437,282.82745361328125,293.1610717773437,291.1166381835937,1.0,0.2295281440019607,1.0,1.0,0.9797838926315308,1.0,-1.0992999076843262,0.4635587632656097,0.635741114616394,0.2434996962547302,0.0,0.0,0.4247490465641022,33.56015396118164,28.0,-12.85731315612793,-9175.283203125,138.14144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7702331542969,306.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.9453125,18000.0,0.0,0.0,0.204817846417427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340651124715805,0.3406559228897095,-4.804214768228121e-06,0.0,0.0002078640682157,0.0,0.0,16.270435333251953,0.0,0.0,0.0,0.3196561336517334,4.0,0.0,1.0
326040,293.1102600097656,297.1499938964844,293.1499938964844,0.0775188878178596,-1873.6201171875,304.1458435058594,0.7546578049659729,0.1313735991716385,0.1187653318047523,293.0939636230469,297.1499938964844,293.1499938964844,0.1070471033453941,-2548.220458984375,304.14422607421875,0.8220809698104858,0.1700804680585861,0.1615472882986068,293.0970458984375,297.1499938964844,293.1499938964844,0.1025993525981903,-1818.864501953125,304.1445617675781,0.8132354021072388,0.1643157750368118,0.1153057962656021,293.1268920898437,297.1499938964844,293.1499938964844,0.2234000414609909,-4589.3779296875,304.135009765625,0.9990000128746032,0.3331204056739807,0.2911588251590729,293.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5396073460578918,0.050000000745058,0.2292114198207855,291.1177673339844,291.1499938964844,268.6266784667969,267.9530639648437,282.82745361328125,293.1610717773437,291.1166381835937,1.0,0.2295281440019607,1.0,1.0,0.9797838926315308,1.0,-1.0992999076843262,0.4635587632656097,0.635741114616394,0.2434996962547302,0.0,0.0,0.4247490465641022,33.56015396118164,28.0,-12.85731315612793,-9175.283203125,138.14144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7702331542969,306.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.9453125,18000.0,0.0,0.0,0.204817846417427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340651124715805,0.3406559228897095,-4.804214768228121e-06,0.0,0.0002078640682157,0.0,0.0,16.270435333251953,0.0,0.0,0.0,0.3196561336517334,4.0,0.0,1.0
326100,293.1102294921875,297.1499938964844,293.1499938964844,0.0779216140508651,-1881.041015625,304.1458740234375,0.756587028503418,0.1318820714950561,0.1192082539200782,293.0939025878906,297.1499938964844,293.1499938964844,0.1076251342892646,-2559.334716796875,304.14422607421875,0.8241968750953674,0.1708021461963653,0.162214770913124,293.096923828125,297.1499938964844,293.1499938964844,0.1031507402658462,-1826.7691650390625,304.1445617675781,0.8153848052024841,0.1650135368108749,0.1157805770635604,293.135009765625,297.1499938964844,293.1499938964844,0.2225036025047302,-4573.31689453125,304.1395263671875,0.9990000128746032,0.3318118453025818,0.2899597883224487,293.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5404940843582153,0.050000000745058,0.2291764467954635,291.1141052246094,291.1499938964844,268.6083374023437,267.9353942871094,282.8185729980469,293.1586303710937,291.11444091796875,1.0,0.2289484739303589,1.0,1.0,0.9799119830131532,1.0,-1.0997278690338137,0.4636932611465454,0.6360346078872681,0.2437496781349182,0.0,0.0,0.4275349974632263,33.38429641723633,28.0,-5.593412399291992,-9215.716796875,137.92410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7581787109375,306.3537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17955.974609375,18000.0,0.0,0.0,0.205709770321846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441359102725982,0.3441407084465027,-4.816163709620014e-06,0.0,0.0002087692701024,0.0,0.0,16.503982543945312,0.0,0.0,0.0,0.3206003606319427,4.0,0.0,1.0
326160,293.1101379394531,297.1499938964844,293.1499938964844,0.0782355368137359,-1886.66162109375,304.14605712890625,0.7615498900413513,0.1324017494916916,0.1196432411670684,293.0937805175781,297.1499938964844,293.1499938964844,0.1080892905592918,-2568.041015625,304.1444396972656,0.8294203877449036,0.1715342700481414,0.1628735214471817,293.0968017578125,297.1499938964844,293.1499938964844,0.1035907343029975,-1832.9189453125,304.1447448730469,0.8206250667572021,0.1657104939222335,0.1162468045949935,293.1373596191406,297.1499938964844,293.1499938964844,0.2181951105594635,-4499.88427734375,304.1492919921875,0.9990000128746032,0.3315373361110687,0.2852772176265716,293.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.5440179109573364,0.050000000745058,0.2290417253971099,291.1215515136719,291.1499938964844,268.5899963378906,267.917724609375,282.813720703125,293.1561584472656,291.12457275390625,1.0,0.2271716147661209,1.0,1.0,0.9800980091094972,1.0,-1.0958209037780762,0.4618377983570099,0.6339830756187439,0.2429753243923187,0.0,0.0,0.4287499487400055,32.61146545410156,25.0,14.017386436462402,-9230.8896484375,135.45957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74737548828125,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3515625,18000.0,0.0,0.0,0.206613004207611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469049036502838,0.3469097316265106,-4.828511919185985e-06,0.0,0.0002096859388984,0.0,0.0,16.69972038269043,0.0,0.0,0.0,0.3213715553283691,4.0,0.0,1.0
326220,293.1100158691406,297.1499938964844,293.1499938964844,0.0788045153021812,-1896.71435546875,304.1464233398437,0.771598219871521,0.1334366202354431,0.1205237880349159,293.0935974121094,297.1499938964844,293.1499938964844,0.1089383065700531,-2583.77685546875,304.1448669433594,0.8398653268814087,0.1729947328567505,0.1642017662525177,293.09674072265625,297.1499938964844,293.1499938964844,0.1043714210391044,-1843.6826171875,304.14520263671875,0.8308535814285278,0.1670718193054199,0.1171649992465972,293.1247863769531,297.1499938964844,293.1499938964844,0.2095623314380645,-4353.57373046875,304.1637878417969,0.9990000128746032,0.3343685269355774,0.2762645781040191,293.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5510331392288208,0.050000000745058,0.2287898808717727,291.1484375,291.1499938964844,268.5533447265625,267.88238525390625,282.803955078125,293.1511535644531,291.150390625,1.0,0.2241639941930771,1.0,1.0,0.9804700613021852,1.0,-1.0884528160095217,0.4583560526371002,0.6300967931747437,0.2414724230766296,0.0,0.0,0.4270325303077698,31.164867401123047,28.0,26.39634132385254,-9202.1728515625,130.87620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484741210937,306.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.2082231342792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34645676612854,0.3464615941047668,-4.836285825149389e-06,0.0,0.0002113200025632,0.0,0.0,16.698650360107422,0.0,0.0,0.0,0.3213914632797241,4.0,0.0,1.0
326280,293.1100158691406,297.1499938964844,293.1499938964844,0.0788045153021812,-1896.71435546875,304.1464233398437,0.771598219871521,0.1334366202354431,0.1205237880349159,293.0935974121094,297.1499938964844,293.1499938964844,0.1089383065700531,-2583.77685546875,304.1448669433594,0.8398653268814087,0.1729947328567505,0.1642017662525177,293.09674072265625,297.1499938964844,293.1499938964844,0.1043714210391044,-1843.6826171875,304.14520263671875,0.8308535814285278,0.1670718193054199,0.1171649992465972,293.1247863769531,297.1499938964844,293.1499938964844,0.2095623314380645,-4353.57373046875,304.1637878417969,0.9990000128746032,0.3343685269355774,0.2762645781040191,293.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5510331392288208,0.050000000745058,0.2287898808717727,291.1484375,291.1499938964844,268.5533447265625,267.88238525390625,282.803955078125,293.1511535644531,291.150390625,1.0,0.2241639941930771,1.0,1.0,0.9804700613021852,1.0,-1.0884528160095217,0.4583560526371002,0.6300967931747437,0.2414724230766296,0.0,0.0,0.4270325303077698,31.164867401123047,28.0,26.39634132385254,-9202.1728515625,130.87620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484741210937,306.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.2082231342792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34645676612854,0.3464615941047668,-4.836285825149389e-06,0.0,0.0002113200025632,0.0,0.0,16.698650360107422,0.0,0.0,0.0,0.3213914632797241,4.0,0.0,1.0
326340,293.1100158691406,297.1499938964844,293.1499938964844,0.079500176012516,-1909.381103515625,304.1464538574219,0.778007984161377,0.1344541311264038,0.1214167922735214,293.093505859375,297.1499938964844,293.1499938964844,0.1099557131528854,-2603.029541015625,304.1448669433594,0.8466055989265442,0.174441248178482,0.1655457019805908,293.09686279296875,297.1499938964844,293.1499938964844,0.1052905619144439,-1856.6341552734373,304.145263671875,0.8373002409934998,0.1683943122625351,0.1180734410881996,293.1018981933594,297.1499938964844,293.1499938964844,0.2049076706171035,-4275.76806640625,304.1666564941406,0.9990000128746032,0.3396410942077636,0.2714727818965912,293.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5548220276832581,0.050000000745058,0.2286618947982788,291.1585998535156,291.1499938964844,268.51666259765625,267.8470153808594,282.7896423339844,293.14581298828125,291.15869140625,1.0,0.2230002135038375,1.0,1.0,0.9808421730995178,1.0,-1.0863196849822998,0.4572871029376983,0.6290326714515686,0.2411686480045318,0.0,0.0,0.4250227808952331,30.4555778503418,31.0,12.314227104187012,-9181.541015625,129.02325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.88671875,18000.0,0.0,0.0,0.2093598842620849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438188731670379,0.3438237011432647,-4.828496003028704e-06,0.0,0.0002124736638506,0.0,0.0,16.524490356445312,0.0,0.0,0.0,0.3207122683525085,4.0,0.0,1.0
326400,293.1100158691406,297.1499938964844,293.1499938964844,0.079500176012516,-1909.381103515625,304.1464538574219,0.778007984161377,0.1344541311264038,0.1214167922735214,293.093505859375,297.1499938964844,293.1499938964844,0.1099557131528854,-2603.029541015625,304.1448669433594,0.8466055989265442,0.174441248178482,0.1655457019805908,293.09686279296875,297.1499938964844,293.1499938964844,0.1052905619144439,-1856.6341552734373,304.145263671875,0.8373002409934998,0.1683943122625351,0.1180734410881996,293.1018981933594,297.1499938964844,293.1499938964844,0.2049076706171035,-4275.76806640625,304.1666564941406,0.9990000128746032,0.3396410942077636,0.2714727818965912,293.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5548220276832581,0.050000000745058,0.2286618947982788,291.1585998535156,291.1499938964844,268.51666259765625,267.8470153808594,282.7896423339844,293.14581298828125,291.15869140625,1.0,0.2230002135038375,1.0,1.0,0.9808421730995178,1.0,-1.0863196849822998,0.4572871029376983,0.6290326714515686,0.2411686480045318,0.0,0.0,0.4250227808952331,30.4555778503418,31.0,12.314227104187012,-9181.541015625,129.02325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.88671875,18000.0,0.0,0.0,0.2093598842620849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438188731670379,0.3438237011432647,-4.828496003028704e-06,0.0,0.0002124736638506,0.0,0.0,16.524490356445312,0.0,0.0,0.0,0.3207122683525085,4.0,0.0,1.0
326460,293.11004638671875,297.1499938964844,293.1499938964844,0.0802957266569137,-1924.1129150390625,304.14630126953125,0.7807211875915527,0.1354565769433975,0.1223157942295074,293.093505859375,297.1499938964844,293.1499938964844,0.1111115664243698,-2625.126220703125,304.1446533203125,0.849595844745636,0.1758778244256973,0.1669004261493683,293.0969543457031,297.1499938964844,293.1499938964844,0.1063490584492683,-1871.720947265625,304.14508056640625,0.8401024341583252,0.1697242259979248,0.1189965456724166,293.0834350585937,297.1499938964844,293.1499938964844,0.2040636241436004,-4263.05810546875,304.1623840332031,0.9990000128746032,0.3446235060691833,0.2706711590290069,293.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5554564595222473,0.050000000745058,0.2286408692598343,291.1547546386719,291.1499938964844,268.4800109863281,267.8116760253906,282.7704162597656,293.1399841308594,291.15386962890625,1.0,0.223320335149765,1.0,1.0,0.9810374975204468,1.0,-1.0891438722610474,0.4585013687610626,0.6306424736976624,0.2420199960470199,0.0,0.0,0.4245575070381164,30.389833450317383,34.0,-3.1240439414978027,-9202.0908203125,129.61663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475036621094,306.4290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.560546875,18000.0,0.0,0.0,0.2100992202758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425798416137695,0.3425846695899963,-4.82164568893495e-06,0.0,0.0002132240042556,0.0,0.0,16.43308448791504,0.0,0.0,0.0,0.3203438818454742,4.0,0.0,1.0
326520,293.11004638671875,297.1499938964844,293.1499938964844,0.0802957266569137,-1924.1129150390625,304.14630126953125,0.7807211875915527,0.1354565769433975,0.1223157942295074,293.093505859375,297.1499938964844,293.1499938964844,0.1111115664243698,-2625.126220703125,304.1446533203125,0.849595844745636,0.1758778244256973,0.1669004261493683,293.0969543457031,297.1499938964844,293.1499938964844,0.1063490584492683,-1871.720947265625,304.14508056640625,0.8401024341583252,0.1697242259979248,0.1189965456724166,293.0834350585937,297.1499938964844,293.1499938964844,0.2040636241436004,-4263.05810546875,304.1623840332031,0.9990000128746032,0.3446235060691833,0.2706711590290069,293.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5554564595222473,0.050000000745058,0.2286408692598343,291.1547546386719,291.1499938964844,268.4800109863281,267.8116760253906,282.7704162597656,293.1399841308594,291.15386962890625,1.0,0.223320335149765,1.0,1.0,0.9810374975204468,1.0,-1.0891438722610474,0.4585013687610626,0.6306424736976624,0.2420199960470199,0.0,0.0,0.4245575070381164,30.389833450317383,34.0,-3.1240439414978027,-9202.0908203125,129.61663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475036621094,306.4290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.560546875,18000.0,0.0,0.0,0.2100992202758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425798416137695,0.3425846695899963,-4.82164568893495e-06,0.0,0.0002132240042556,0.0,0.0,16.43308448791504,0.0,0.0,0.0,0.3203438818454742,4.0,0.0,1.0
326580,293.1101989746094,297.1499938964844,293.1499938964844,0.0811372250318527,-1939.8045654296875,304.1461181640625,0.7803843021392822,0.1364418715238571,0.1232174932956695,293.093505859375,297.1499938964844,293.1499938964844,0.1123377680778503,-2648.61328125,304.1443786621094,0.8494663238525391,0.1773041635751724,0.1682639867067337,293.0970458984375,297.1499938964844,293.1499938964844,0.1074818074703216,-1887.904296875,304.14483642578125,0.8398978114128113,0.1710491180419922,0.1199328303337097,293.0752868652344,297.1499938964844,293.1499938964844,0.206270158290863,-4302.01416015625,304.1545104980469,0.9990000128746032,0.3479809165000915,0.2730953991413116,293.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5535374283790588,0.050000000745058,0.2287044376134872,291.1445617675781,291.1499938964844,268.4433288574219,267.7763061523437,282.74688720703125,293.1337890625,291.1431884765625,1.0,0.2248861193656921,1.0,1.0,0.9812328815460204,1.0,-1.0959714651107788,0.4615823328495025,0.6343891620635986,0.2437348812818527,0.0,0.0,0.4259155392646789,30.832927703857425,37.0,-12.89047908782959,-9262.66015625,132.1831817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,306.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.2106393128633499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343541145324707,0.3435459733009338,-4.822043138119625e-06,0.0,0.0002137721166945,0.0,0.0,16.488664627075195,0.0,0.0,0.0,0.3205643892288208,4.0,0.0,1.0
326640,293.1101989746094,297.1499938964844,293.1499938964844,0.0811372250318527,-1939.8045654296875,304.1461181640625,0.7803843021392822,0.1364418715238571,0.1232174932956695,293.093505859375,297.1499938964844,293.1499938964844,0.1123377680778503,-2648.61328125,304.1443786621094,0.8494663238525391,0.1773041635751724,0.1682639867067337,293.0970458984375,297.1499938964844,293.1499938964844,0.1074818074703216,-1887.904296875,304.14483642578125,0.8398978114128113,0.1710491180419922,0.1199328303337097,293.0752868652344,297.1499938964844,293.1499938964844,0.206270158290863,-4302.01416015625,304.1545104980469,0.9990000128746032,0.3479809165000915,0.2730953991413116,293.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5535374283790588,0.050000000745058,0.2287044376134872,291.1445617675781,291.1499938964844,268.4433288574219,267.7763061523437,282.74688720703125,293.1337890625,291.1431884765625,1.0,0.2248861193656921,1.0,1.0,0.9812328815460204,1.0,-1.0959714651107788,0.4615823328495025,0.6343891620635986,0.2437348812818527,0.0,0.0,0.4259155392646789,30.832927703857425,37.0,-12.89047908782959,-9262.66015625,132.1831817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,306.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.2106393128633499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343541145324707,0.3435459733009338,-4.822043138119625e-06,0.0,0.0002137721166945,0.0,0.0,16.488664627075195,0.0,0.0,0.0,0.3205643892288208,4.0,0.0,1.0
326700,293.1102905273437,297.1499938964844,293.1499938964844,0.0815663710236549,-1947.832763671875,304.14605712890625,0.7792333960533142,0.1369256824254989,0.123666726052761,293.09356689453125,297.1499938964844,293.1499938964844,0.1129668056964874,-2660.658935546875,304.1442565917969,0.8483970165252686,0.1780116111040115,0.1689468920230865,293.0971069335937,297.1499938964844,293.1499938964844,0.1080629080533981,-1896.205322265625,304.14471435546875,0.8388227224349976,0.1717044860124588,0.1204014047980308,293.0759582519531,297.1499938964844,293.1499938964844,0.2083538174629211,-4337.89990234375,304.14990234375,0.9990000128746032,0.3488010466098785,0.2753345072269439,293.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5517668724060059,0.050000000745058,0.2287643253803253,291.1380920410156,291.1499938964844,268.42498779296875,267.7586364746094,282.7336120605469,293.1306457519531,291.1366271972656,1.0,0.2260691970586776,1.0,1.0,0.9813305735588074,1.0,-1.1006518602371216,0.4637235999107361,0.6369282007217407,0.2448420077562332,0.0,0.0,0.4273584187030792,31.22220993041992,37.0,-15.867131233215332,-9306.7890625,134.11868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,306.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.210905522108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449658155441284,0.3449706435203552,-4.825619726034347e-06,0.0,0.0002140423021046,0.0,0.0,16.58051872253418,0.0,0.0,0.0,0.3209343254566192,4.0,0.0,1.0
326760,293.1104431152344,297.1499938964844,293.1499938964844,0.0819960683584213,-1955.8807373046875,304.14599609375,0.7775256037712097,0.1374023556709289,0.1241133883595466,293.0936279296875,297.1499938964844,293.1499938964844,0.1136002391576767,-2672.777099609375,304.1441650390625,0.8467615246772766,0.1787140667438507,0.1696290671825409,293.09722900390625,297.1499938964844,293.1499938964844,0.1086469441652298,-1904.5408935546875,304.1446228027344,0.8371965885162354,0.1723530292510986,0.1208683922886848,293.07989501953125,297.1499938964844,293.1499938964844,0.2109985798597335,-4383.0458984375,304.1451110839844,0.9990000128746032,0.3489662110805511,0.2781571745872497,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5495423674583435,0.050000000745058,0.2288412600755691,291.1312255859375,291.1499938964844,268.4066772460937,267.7409362792969,282.71942138671875,293.1275634765625,291.1297302246094,1.0,0.2274838238954544,1.0,1.0,0.981497287750244,1.0,-1.1060471534729004,0.4662086069583893,0.6398386359214783,0.2460728734731674,0.0,0.0,0.4292942881584167,31.712297439575195,40.0,-17.710569381713867,-9359.1416015625,136.44554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,306.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.99609375,18000.0,0.0,0.0,0.211208239197731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470363914966583,0.3470412194728851,-4.831655132875312e-06,0.0,0.0002143495221389,0.0,0.0,16.71708869934082,0.0,0.0,0.0,0.3214854001998901,4.0,0.0,1.0
326820,293.1107788085937,297.1499938964844,293.1499938964844,0.0828475803136825,-1971.8455810546875,304.1459045410156,0.7727158665657043,0.1383314877748489,0.1249952763319015,293.0938415527344,297.1499938964844,293.1499938964844,0.1148682534694671,-2696.986572265625,304.1439819335937,0.842083215713501,0.180100530385971,0.1709871292114257,293.0975036621094,297.1499938964844,293.1499938964844,0.1098140478134155,-1921.166748046875,304.1444702148437,0.8325690627098083,0.1736355274915695,0.1217963024973869,293.0980224609375,297.1499938964844,293.1499938964844,0.2177783846855163,-4497.5244140625,304.1354675292969,0.9990000128746032,0.347098171710968,0.2853326499462127,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5439749360084534,0.050000000745058,0.229042649269104,291.1173400878906,291.1499938964844,268.3699951171875,267.7055969238281,282.6883544921875,293.12164306640625,291.1158752441406,1.0,0.2309273332357406,1.0,1.0,0.9818306565284728,1.0,-1.1187033653259275,0.4721009731292724,0.6466023921966553,0.2488163709640503,0.0,0.0,0.4345788657665252,32.97111511230469,43.0,-19.017072677612305,-9485.52734375,142.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,306.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4453125,18000.0,0.0,0.0,0.2120330780744552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530857563018799,0.3530906140804291,-4.8513797992200125e-06,0.0,0.0002151866210624,0.0,0.0,17.125946044921875,0.0,0.0,0.0,0.3231374621391296,4.0,0.0,1.0
326880,293.1107788085937,297.1499938964844,293.1499938964844,0.0828475803136825,-1971.8455810546875,304.1459045410156,0.7727158665657043,0.1383314877748489,0.1249952763319015,293.0938415527344,297.1499938964844,293.1499938964844,0.1148682534694671,-2696.986572265625,304.1439819335937,0.842083215713501,0.180100530385971,0.1709871292114257,293.0975036621094,297.1499938964844,293.1499938964844,0.1098140478134155,-1921.166748046875,304.1444702148437,0.8325690627098083,0.1736355274915695,0.1217963024973869,293.0980224609375,297.1499938964844,293.1499938964844,0.2177783846855163,-4497.5244140625,304.1354675292969,0.9990000128746032,0.347098171710968,0.2853326499462127,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5439749360084534,0.050000000745058,0.229042649269104,291.1173400878906,291.1499938964844,268.3699951171875,267.7055969238281,282.6883544921875,293.12164306640625,291.1158752441406,1.0,0.2309273332357406,1.0,1.0,0.9818306565284728,1.0,-1.1187033653259275,0.4721009731292724,0.6466023921966553,0.2488163709640503,0.0,0.0,0.4345788657665252,32.97111511230469,43.0,-19.017072677612305,-9485.52734375,142.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,306.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4453125,18000.0,0.0,0.0,0.2120330780744552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530857563018799,0.3530906140804291,-4.8513797992200125e-06,0.0,0.0002151866210624,0.0,0.0,17.125946044921875,0.0,0.0,0.0,0.3231374621391296,4.0,0.0,1.0
326940,293.1112976074219,297.1499938964844,293.1499938964844,0.083681508898735,-1987.4930419921875,304.1458740234375,0.7665529847145081,0.1392222344875335,0.1258593052625656,293.0941772460937,297.1499938964844,293.1499938964844,0.1161257848143577,-2720.923583984375,304.1438903808594,0.8360379338264465,0.1814553588628769,0.1723305135965347,293.0979919433594,297.1499938964844,293.1499938964844,0.1109693944454193,-1937.576416015625,304.1443786621094,0.826576828956604,0.1748674064874649,0.1227123960852623,293.13006591796875,297.1499938964844,293.1499938964844,0.2262826859951019,-4639.32177734375,304.12615966796875,0.9990000128746032,0.3419481813907623,0.2942387163639068,293.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.537357747554779,0.050000000745058,0.2293005287647247,291.1039123535156,291.1499938964844,268.3333435058594,267.67022705078125,282.6536865234375,293.1161193847656,291.1025695800781,1.0,0.2350585013628006,1.0,1.0,0.9821640253067015,1.0,-1.1334514617919922,0.4790621697902679,0.6543893218040466,0.2517976760864258,0.0,0.0,0.4416304230690002,34.558135986328125,31.0,-18.59756660461425,-9636.7412109375,149.26124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,306.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.58203125,18000.0,0.0,0.0,0.2133108973503112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616170585155487,0.3616219460964203,-4.881577751802979e-06,0.0,0.0002164834440918,0.0,0.0,17.718826293945312,0.0,0.0,0.0,0.325530856847763,4.0,0.0,1.0
327000,293.1112976074219,297.1499938964844,293.1499938964844,0.083681508898735,-1987.4930419921875,304.1458740234375,0.7665529847145081,0.1392222344875335,0.1258593052625656,293.0941772460937,297.1499938964844,293.1499938964844,0.1161257848143577,-2720.923583984375,304.1438903808594,0.8360379338264465,0.1814553588628769,0.1723305135965347,293.0979919433594,297.1499938964844,293.1499938964844,0.1109693944454193,-1937.576416015625,304.1443786621094,0.826576828956604,0.1748674064874649,0.1227123960852623,293.13006591796875,297.1499938964844,293.1499938964844,0.2262826859951019,-4639.32177734375,304.12615966796875,0.9990000128746032,0.3419481813907623,0.2942387163639068,293.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.537357747554779,0.050000000745058,0.2293005287647247,291.1039123535156,291.1499938964844,268.3333435058594,267.67022705078125,282.6536865234375,293.1161193847656,291.1025695800781,1.0,0.2350585013628006,1.0,1.0,0.9821640253067015,1.0,-1.1334514617919922,0.4790621697902679,0.6543893218040466,0.2517976760864258,0.0,0.0,0.4416304230690002,34.558135986328125,31.0,-18.59756660461425,-9636.7412109375,149.26124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,306.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.58203125,18000.0,0.0,0.0,0.2133108973503112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616170585155487,0.3616219460964203,-4.881577751802979e-06,0.0,0.0002164834440918,0.0,0.0,17.718826293945312,0.0,0.0,0.0,0.325530856847763,4.0,0.0,1.0
327060,293.1119689941406,297.1499938964844,293.1499938964844,0.0842691659927368,-1998.27685546875,304.14630126953125,0.7713530659675598,0.140066385269165,0.1265979558229446,293.0946350097656,297.1499938964844,293.1499938964844,0.11710125207901,-2739.120361328125,304.14434814453125,0.8412731289863586,0.1827763617038726,0.1735591739416122,293.0985717773437,297.1499938964844,293.1499938964844,0.1118334680795669,-1949.5880126953125,304.14483642578125,0.8315684795379639,0.1760630160570144,0.1235271617770195,293.16046142578125,297.1499938964844,293.1499938964844,0.2231247723102569,-4583.50048828125,304.1400146484375,0.9990000128746032,0.3362382650375366,0.2905078828334808,293.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5400869250297546,0.050000000745058,0.2291912734508514,291.1076354980469,291.1499938964844,268.2966613769531,267.6348571777344,282.6405029296875,293.1178894042969,291.1108703613281,1.0,0.2335073500871658,1.0,1.0,0.9826293587684632,1.0,-1.1321914196014404,0.4783888161182403,0.6538025736808777,0.2516924142837524,0.0,0.0,0.4475699365139007,33.9619140625,25.0,13.97425651550293,-9719.009765625,147.76210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,306.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.470703125,18000.0,0.0,0.0,0.215083047747612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710136115550995,0.3710185289382934,-4.920615538139828e-06,0.0,0.0002182819589506,0.0,0.0,18.4033145904541,0.0,0.0,0.0,0.3282441794872284,4.0,0.0,1.0
327120,293.1119689941406,297.1499938964844,293.1499938964844,0.0842691659927368,-1998.27685546875,304.14630126953125,0.7713530659675598,0.140066385269165,0.1265979558229446,293.0946350097656,297.1499938964844,293.1499938964844,0.11710125207901,-2739.120361328125,304.14434814453125,0.8412731289863586,0.1827763617038726,0.1735591739416122,293.0985717773437,297.1499938964844,293.1499938964844,0.1118334680795669,-1949.5880126953125,304.14483642578125,0.8315684795379639,0.1760630160570144,0.1235271617770195,293.16046142578125,297.1499938964844,293.1499938964844,0.2231247723102569,-4583.50048828125,304.1400146484375,0.9990000128746032,0.3362382650375366,0.2905078828334808,293.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5400869250297546,0.050000000745058,0.2291912734508514,291.1076354980469,291.1499938964844,268.2966613769531,267.6348571777344,282.6405029296875,293.1178894042969,291.1108703613281,1.0,0.2335073500871658,1.0,1.0,0.9826293587684632,1.0,-1.1321914196014404,0.4783888161182403,0.6538025736808777,0.2516924142837524,0.0,0.0,0.4475699365139007,33.9619140625,25.0,13.97425651550293,-9719.009765625,147.76210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,306.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.470703125,18000.0,0.0,0.0,0.215083047747612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710136115550995,0.3710185289382934,-4.920615538139828e-06,0.0,0.0002182819589506,0.0,0.0,18.4033145904541,0.0,0.0,0.0,0.3282441794872284,4.0,0.0,1.0
