time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11236572265625,297.1499938964844,293.1499938964844,0.084651879966259,-2004.894287109375,304.1468811035156,0.7821328639984131,0.1409491896629333,0.1273216903209686,293.0949401855469,297.1499938964844,293.1499938964844,0.1177894622087478,-2751.443603515625,304.1450500488281,0.8526678681373596,0.1841141879558563,0.1747560799121856,293.09893798828125,297.1499938964844,293.1499938964844,0.1124404147267341,-1957.6580810546875,304.1455383300781,0.8425115346908569,0.1772936284542083,0.1243348121643066,293.1630249023437,297.1499938964844,293.1499938964844,0.2135428637266159,-4420.6767578125,304.1593017578125,0.9990000128746032,0.3353978991508484,0.2804579138755798,293.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5477395057678223,0.050000000745058,0.2289044857025146,291.1390991210937,291.1499938964844,268.260009765625,267.5995178222656,282.6368713378906,293.1171569824219,291.1418151855469,1.0,0.2299164235591888,1.0,1.0,0.9830946922302246,1.0,-1.1230597496032717,0.4739554524421692,0.6491043567657471,0.250092089176178,0.0,0.0,0.4468410909175873,32.307884216308594,28.0,33.0377311706543,-9685.5166015625,142.0974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79107666015625,306.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.2168959230184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723713755607605,0.3723763227462768,-4.938498477713438e-06,0.0,0.0002201217866968,0.0,0.0,18.544677734375,0.0,0.0,0.0,0.3288209736347198,4.0,0.0,1.0
327240,293.11236572265625,297.1499938964844,293.1499938964844,0.084651879966259,-2004.894287109375,304.1468811035156,0.7821328639984131,0.1409491896629333,0.1273216903209686,293.0949401855469,297.1499938964844,293.1499938964844,0.1177894622087478,-2751.443603515625,304.1450500488281,0.8526678681373596,0.1841141879558563,0.1747560799121856,293.09893798828125,297.1499938964844,293.1499938964844,0.1124404147267341,-1957.6580810546875,304.1455383300781,0.8425115346908569,0.1772936284542083,0.1243348121643066,293.1630249023437,297.1499938964844,293.1499938964844,0.2135428637266159,-4420.6767578125,304.1593017578125,0.9990000128746032,0.3353978991508484,0.2804579138755798,293.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5477395057678223,0.050000000745058,0.2289044857025146,291.1390991210937,291.1499938964844,268.260009765625,267.5995178222656,282.6368713378906,293.1171569824219,291.1418151855469,1.0,0.2299164235591888,1.0,1.0,0.9830946922302246,1.0,-1.1230597496032717,0.4739554524421692,0.6491043567657471,0.250092089176178,0.0,0.0,0.4468410909175873,32.307884216308594,28.0,33.0377311706543,-9685.5166015625,142.0974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79107666015625,306.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.2168959230184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723713755607605,0.3723763227462768,-4.938498477713438e-06,0.0,0.0002201217866968,0.0,0.0,18.544677734375,0.0,0.0,0.0,0.3288209736347198,4.0,0.0,1.0
327300,293.11248779296875,297.1499938964844,293.1499938964844,0.0848970413208007,-2009.283203125,304.1470031738281,0.7864122986793518,0.1414034515619278,0.1277077794075012,293.0950622558594,297.1499938964844,293.1499938964844,0.1181943640112876,-2758.840576171875,304.1452331542969,0.8572490811347961,0.1847897917032241,0.1753728091716766,293.0990600585937,297.1499938964844,293.1499938964844,0.1128028556704521,-1962.5870361328125,304.14569091796875,0.8468864560127258,0.1779130846261978,0.124752439558506,293.15576171875,297.1499938964844,293.1499938964844,0.2100109010934829,-4361.158203125,304.1639404296875,0.9990000128746032,0.3366549015045166,0.2768261134624481,293.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.550589382648468,0.050000000745058,0.2288041561841964,291.1504211425781,291.1499938964844,268.2416687011719,267.5818176269531,282.63134765625,293.1131286621094,291.1522521972656,1.0,0.2289011031389236,1.0,1.0,0.983327329158783,1.0,-1.1202818155288696,0.4726004600524902,0.6476812958717346,0.2496131658554077,0.0,0.0,0.4456582069396972,31.735071182250977,28.0,29.35792350769043,-9663.1845703125,140.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7871398925781,306.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.2176589518785476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712138831615448,0.3712188303470611,-4.9372260946256574e-06,0.0,0.0002208961668657,0.0,0.0,18.47114562988281,0.0,0.0,0.0,0.3285416960716247,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0851998850703239,-2014.851318359375,304.1470031738281,0.7894496917724609,0.1418595016002655,0.1281039416790008,293.0951538085937,297.1499938964844,293.1499938964844,0.1186740770936012,-2767.766845703125,304.14520263671875,0.8605542182922363,0.1854665279388427,0.1759982705116272,293.0992431640625,297.1499938964844,293.1499938964844,0.1132321134209632,-1968.540771484375,304.14569091796875,0.8500196933746338,0.1785230785608291,0.1251720935106277,293.1472473144531,297.1499938964844,293.1499938964844,0.2077952921390533,-4324.14208984375,304.1654052734375,0.9990000128746032,0.3382525146007538,0.2745386362075805,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5523951649665833,0.050000000745058,0.2287421971559524,291.1553649902344,291.1499938964844,268.22332763671875,267.56414794921875,282.6230773925781,293.1084899902344,291.1556701660156,1.0,0.2283035218715667,1.0,1.0,0.9834505319595336,1.0,-1.119190692901611,0.4720522463321686,0.6471384763717651,0.2494636923074722,0.0,0.0,0.444766640663147,31.39077377319336,31.0,18.2133846282959,-9648.6142578125,139.31118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7938537597656,306.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3046875,18000.0,0.0,0.0,0.2183122485876083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697896599769592,0.3697946071624756,-4.932639058097266e-06,0.0,0.0002215591812273,0.0,0.0,18.370725631713867,0.0,0.0,0.0,0.328159749507904,4.0,0.0,1.0
327420,293.11279296875,297.1499938964844,293.1499938964844,0.0859019085764885,-2027.9609375,304.1468200683594,0.7927467226982117,0.1427621245384216,0.1289093941450119,293.0953674316406,297.1499938964844,293.1499938964844,0.119765318930149,-2788.27978515625,304.1449890136719,0.8642798066139221,0.1868147999048233,0.1772648841142654,293.0997314453125,297.1499938964844,293.1499938964844,0.1141919419169426,-1982.0018310546875,304.1455383300781,0.8534557819366455,0.1797097474336624,0.1260005533695221,293.13287353515625,297.1499938964844,293.1499938964844,0.2061778753995895,-4298.2041015625,304.1628112792969,0.9990000128746032,0.3412515521049499,0.2728870213031769,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5537015199661255,0.050000000745058,0.2286980599164962,291.1527709960937,291.1499938964844,268.1866760253906,267.5287780761719,282.60235595703125,293.10076904296875,291.152099609375,1.0,0.2282433360815048,1.0,1.0,0.9836969375610352,1.0,-1.1206350326538086,0.4727117121219635,0.6479232907295227,0.2497880160808563,0.0,0.0,0.4444754421710968,31.17671012878418,34.0,0.0743971616029739,-9659.4287109375,139.28872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,306.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78515625,18000.0,0.0,0.0,0.2193480134010315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686672449111938,0.3686721622943878,-4.925576831737999e-06,0.0,0.0002226103533757,0.0,0.0,18.28026390075684,0.0,0.0,0.0,0.3278063237667084,4.0,0.0,1.0
327480,293.11279296875,297.1499938964844,293.1499938964844,0.0859019085764885,-2027.9609375,304.1468200683594,0.7927467226982117,0.1427621245384216,0.1289093941450119,293.0953674316406,297.1499938964844,293.1499938964844,0.119765318930149,-2788.27978515625,304.1449890136719,0.8642798066139221,0.1868147999048233,0.1772648841142654,293.0997314453125,297.1499938964844,293.1499938964844,0.1141919419169426,-1982.0018310546875,304.1455383300781,0.8534557819366455,0.1797097474336624,0.1260005533695221,293.13287353515625,297.1499938964844,293.1499938964844,0.2061778753995895,-4298.2041015625,304.1628112792969,0.9990000128746032,0.3412515521049499,0.2728870213031769,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5537015199661255,0.050000000745058,0.2286980599164962,291.1527709960937,291.1499938964844,268.1866760253906,267.5287780761719,282.60235595703125,293.10076904296875,291.152099609375,1.0,0.2282433360815048,1.0,1.0,0.9836969375610352,1.0,-1.1206350326538086,0.4727117121219635,0.6479232907295227,0.2497880160808563,0.0,0.0,0.4444754421710968,31.17671012878418,34.0,0.0743971616029739,-9659.4287109375,139.28872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,306.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78515625,18000.0,0.0,0.0,0.2193480134010315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686672449111938,0.3686721622943878,-4.925576831737999e-06,0.0,0.0002226103533757,0.0,0.0,18.28026390075684,0.0,0.0,0.0,0.3278063237667084,4.0,0.0,1.0
327540,293.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.7927261590957642,0.0,0.1297081261873245,293.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1447448730469,0.8645317554473877,0.0,0.1785331517457962,293.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14532470703125,0.8535164594650269,0.0,0.1268185824155807,293.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.15582275390625,0.9990000128746032,0.0,0.2746440172195434,293.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.5523116588592529,0.0,0.2287448495626449,291.1439514160156,294.1499938964844,268.1499938964844,267.493408203125,282.5771789550781,293.0966186523437,291.1427307128906,0.0,0.0,1.0,1.0,0.9839433431625366,1.0,-1.126261591911316,0.475425124168396,0.6508364677429199,0.2507540881633758,0.0,0.0,0.0,31.50210952758789,60.0,-10.815459251403809,-9712.849609375,141.41966247558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644104003906,306.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.931640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697147369384765,0.3697196543216705,-4.92658773509902e-06,0.0,0.0,0.0,0.0,18.345977783203125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.7927261590957642,0.0,0.1297081261873245,293.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1447448730469,0.8645317554473877,0.0,0.1785331517457962,293.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14532470703125,0.8535164594650269,0.0,0.1268185824155807,293.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.15582275390625,0.9990000128746032,0.0,0.2746440172195434,293.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.5523116588592529,0.0,0.2287448495626449,291.1439514160156,294.1499938964844,268.1499938964844,267.493408203125,282.5771789550781,293.0966186523437,291.1427307128906,0.0,0.0,1.0,1.0,0.9839433431625366,1.0,-1.126261591911316,0.475425124168396,0.6508364677429199,0.2507540881633758,0.0,0.0,0.0,31.50210952758789,60.0,-10.815459251403809,-9712.849609375,141.41966247558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644104003906,306.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.931640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697147369384765,0.3697196543216705,-4.92658773509902e-06,0.0,0.0,0.0,0.0,18.345977783203125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9349060058594,0.0,0.0,0.0005692618433386,292.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5668334960937,0.0,0.0,0.0007531933952122,292.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.60333251953125,0.0,0.0,0.000537778425496,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0187072753906,0.0,0.0,0.0012878082925453,293.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0013092006556689,291.18994140625,294.1499938964844,268.11541748046875,267.4600524902344,280.1280212402344,286.9803771972656,291.15704345703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.990365982055664,1.0,-0.0053498176857829,0.010653824545443,-0.0053040063939988,-0.0210184194147586,0.0,0.0,0.0,-0.0298197902739048,60.0,-159.12522888183594,-0.0,-1.950818841578439e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.692750596210437e-18,6.695692877649288e-18,-2.9419837669217e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9349060058594,0.0,0.0,0.0005692618433386,292.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5668334960937,0.0,0.0,0.0007531933952122,292.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.60333251953125,0.0,0.0,0.000537778425496,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0187072753906,0.0,0.0,0.0012878082925453,293.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0013092006556689,291.18994140625,294.1499938964844,268.11541748046875,267.4600524902344,280.1280212402344,286.9803771972656,291.15704345703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.990365982055664,1.0,-0.0053498176857829,0.010653824545443,-0.0053040063939988,-0.0210184194147586,0.0,0.0,0.0,-0.0298197902739048,60.0,-159.12522888183594,-0.0,-1.950818841578439e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.692750596210437e-18,6.695692877649288e-18,-2.9419837669217e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8779296875,0.0,0.0,0.0001139640808105,292.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5065002441406,0.0,0.0,0.0001245921448571,292.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5438232421875,0.0,0.0,9.147101081907748e-05,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9422607421875,0.0,0.0,0.0001405273505952,293.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0005235336138866,291.1900939941406,294.1499938964844,268.09967041015625,267.4448547363281,279.8881530761719,282.65203857421875,291.1544189453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9935773015022278,1.0,-0.001192980678752,0.0051665809005498,-0.0039736004546284,-0.026128863915801,0.0,0.0,0.0,-0.0098581239581108,60.0,-84.34072875976562,-0.0,-9.703636294489117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0280588076376388e-20,-2.294283010378709e-20,2.662241623513923e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8525390625,0.0,0.0,0.0001001578057184,292.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4834289550781,0.0,0.0,0.0001055458924383,292.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5205383300781,0.0,0.0,7.794679549988359e-05,292.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92236328125,0.0,0.0,0.0001058067573467,292.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004995571798644,291.1901550292969,294.1499938964844,268.0849304199219,267.4306335449219,279.77276611328125,279.2127990722656,291.1528625488281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9967886805534364,1.0,-0.0010668587638065,0.0012960297754034,-0.0002291710843564,-0.0299198720604181,0.0,0.0,0.0,-0.010517225600779,60.0,-41.797630310058594,-0.0,-7.76072113239934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.741047073158766e-21,7.16104554233291e-21,-2.419998671122536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8282470703125,0.0,0.0,9.989981481339782e-05,292.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4615783691406,0.0,0.0,0.0001052002407959,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4984436035156,0.0,0.0,7.77004097471945e-05,291.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042358398437,0.0,0.0,0.0001052038642228,292.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004990068846382,291.1902160644531,294.1499938964844,268.0711364746094,267.4173583984375,279.6619873046875,276.5850524902344,291.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644530411809,5.8118459378420084e-08,0.0010643949499353,-0.0311447661370039,0.0,0.0,0.0,-0.0109387375414371,60.0,-25.82904052734375,-0.0,-7.725778772282865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709763247794853e-21,7.192362891129852e-21,-2.482599441386608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8041687011719,0.0,0.0,9.98720934148878e-05,292.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4399108886719,0.0,0.0,0.0001051700819516,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4765319824219,0.0,0.0,7.767825445625931e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8862609863281,0.0,0.0,0.000105170358438,292.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0004988780128769,291.1902770996094,294.1499938964844,268.0583190917969,267.40496826171875,279.5521850585937,274.5787353515625,291.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641982080414,1.223047085829876e-08,0.0010641859844326,-0.0310712326318025,0.0,0.0,0.0,-0.0109247313812375,60.0,-20.076494216918945,-0.0,-7.721548911376885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709346830211092e-21,7.192774058055426e-21,-2.483427227844336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7564392089844,0.0,0.0,9.981804032577202e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3970031738281,0.0,0.0,0.0001051131403073,291.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.43316650390625,0.0,0.0,7.763619942124933e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8506774902344,0.0,0.0,0.0001051133367582,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004986082785762,291.1903686523437,294.1499938964844,268.0354309082031,267.38287353515625,279.3354797363281,271.8717956542969,291.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636213701218,1.2167685525810157e-08,0.001063609146513,-0.0309108886867761,0.0,0.0,0.0,-0.0108940778300166,60.0,-17.2342529296875,-0.0,-7.71318084957784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7093363288947215e-21,7.192782135991097e-21,-2.4834460090447672e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7564392089844,0.0,0.0,9.981804032577202e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3970031738281,0.0,0.0,0.0001051131403073,291.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.43316650390625,0.0,0.0,7.763619942124933e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8506774902344,0.0,0.0,0.0001051133367582,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004986082785762,291.1903686523437,294.1499938964844,268.0354309082031,267.38287353515625,279.3354797363281,271.8717956542969,291.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636213701218,1.2167685525810157e-08,0.001063609146513,-0.0309108886867761,0.0,0.0,0.0,-0.0108940778300166,60.0,-17.2342529296875,-0.0,-7.71318084957784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7093363288947215e-21,7.192782135991097e-21,-2.4834460090447672e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7093505859375,0.0,0.0,9.975887951441108e-05,292.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3547058105469,0.0,0.0,0.0001050508435582,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3903503417969,0.0,0.0,7.759018626529723e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8155822753906,0.0,0.0,0.0001050510400091,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004983128164894,291.1904296875,294.1499938964844,268.0160522460937,267.3641967773437,279.12255859375,270.2843933105469,291.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629900498315,1.2100525026426112e-08,0.001062977942638,-0.0307352021336555,0.0,0.0,0.0,-0.0108604943379759,60.0,-16.864912033081055,-0.0,-7.704026216970308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7093505859375,0.0,0.0,9.975887951441108e-05,292.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3547058105469,0.0,0.0,0.0001050508435582,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3903503417969,0.0,0.0,7.759018626529723e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8155822753906,0.0,0.0,0.0001050510400091,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004983128164894,291.1904296875,294.1499938964844,268.0160522460937,267.3641967773437,279.12255859375,270.2843933105469,291.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629900498315,1.2100525026426112e-08,0.001062977942638,-0.0307352021336555,0.0,0.0,0.0,-0.0108604943379759,60.0,-16.864912033081055,-0.0,-7.704026216970308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6629333496094,0.0,0.0,9.969538950826971e-05,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3129577636719,0.0,0.0,0.0001049839847837,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34814453125,0.0,0.0,7.754080434096977e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78094482421875,0.0,0.0,0.0001049841739586,292.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004979957011528,291.19049072265625,294.1499938964844,268.0000305175781,267.3487243652344,278.9134521484375,269.34869384765625,291.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623125126585,1.2028457341273224e-08,0.0010623005218803,-0.0305466726422309,0.0,0.0,0.0,-0.0108244577422738,60.0,-16.816072463989258,-0.0,-7.694209358533044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6629333496094,0.0,0.0,9.969538950826971e-05,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3129577636719,0.0,0.0,0.0001049839847837,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34814453125,0.0,0.0,7.754080434096977e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78094482421875,0.0,0.0,0.0001049841739586,292.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004979957011528,291.19049072265625,294.1499938964844,268.0000305175781,267.3487243652344,278.9134521484375,269.34869384765625,291.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623125126585,1.2028457341273224e-08,0.0010623005218803,-0.0305466726422309,0.0,0.0,0.0,-0.0108244577422738,60.0,-16.816072463989258,-0.0,-7.694209358533044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6171264648437,0.0,0.0,9.962839249055833e-05,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2717590332031,0.0,0.0,0.0001049134370987,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3064880371094,0.0,0.0,7.74887012084946e-05,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467956542969,0.0,0.0,0.0001049136262736,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004976610653102,291.1905212402344,294.1499938964844,267.9871520996094,267.3363342285156,278.7081298828125,268.79425048828125,291.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615977225825,1.1952415945870598e-08,0.0010615857318043,-0.0303477477282285,0.0,0.0,0.0,-0.0107864337041974,60.0,-16.80567169189453,-0.0,-7.683858171958492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6171264648437,0.0,0.0,9.962839249055833e-05,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2717590332031,0.0,0.0,0.0001049134370987,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3064880371094,0.0,0.0,7.74887012084946e-05,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467956542969,0.0,0.0,0.0001049136262736,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004976610653102,291.1905212402344,294.1499938964844,267.9871520996094,267.3363342285156,278.7081298828125,268.79425048828125,291.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615977225825,1.1952415945870598e-08,0.0010615857318043,-0.0303477477282285,0.0,0.0,0.0,-0.0107864337041974,60.0,-16.80567169189453,-0.0,-7.683858171958492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5944519042969,0.0,0.0,9.959383169189095e-05,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513732910156,0.0,0.0,0.0001048770427587,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.285888671875,0.0,0.0,7.74618165451102e-05,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298889160156,0.0,0.0,0.0001048772246576,292.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0004974884795956,291.1905517578125,294.1499938964844,267.9818725585937,267.3312072753906,278.6069030761719,268.60791015625,291.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612290352582,1.1913193098678221e-08,0.0010612170444801,-0.0302451364696025,0.0,0.0,0.0,-0.0107668209820985,60.0,-16.80173110961914,-0.0,-7.678521285470198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.57196044921875,0.0,0.0,9.955869609257206e-05,292.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.23114013671875,0.0,0.0,0.0001048400445142,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2654113769531,0.0,0.0,7.743449532426894e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71307373046875,0.0,0.0,0.0001048402264132,292.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004973129834979,291.1905517578125,294.1499938964844,267.977294921875,267.3267822265625,278.5066223144531,268.4637145996094,291.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060854177922,1.1873319216704203e-08,0.0010608423035591,-0.0301408246159553,0.0,0.0,0.0,-0.0107468822970986,60.0,-16.797378540039062,-0.0,-7.67309771276814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5273742675781,0.0,0.0,9.94871006696485e-05,292.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1910705566406,0.0,0.0,0.0001047646510414,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2248840332031,0.0,0.0,7.737880514468998e-05,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6798400878906,0.0,0.0,0.0001047648329404,292.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004969554138369,291.1905517578125,294.1499938964844,267.97021484375,267.3199768066406,278.308837890625,268.2651672363281,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600903769955,1.1792067766691616e-08,0.0010600786190479,-0.0299282595515251,0.0,0.0,0.0,-0.0107062524184584,60.0,-16.786794662475586,-0.0,-7.662052325940749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5273742675781,0.0,0.0,9.94871006696485e-05,292.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1910705566406,0.0,0.0,0.0001047646510414,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2248840332031,0.0,0.0,7.737880514468998e-05,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6798400878906,0.0,0.0,0.0001047648329404,292.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004969554138369,291.1905517578125,294.1499938964844,267.97021484375,267.3199768066406,278.308837890625,268.2651672363281,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600903769955,1.1792067766691616e-08,0.0010600786190479,-0.0299282595515251,0.0,0.0,0.0,-0.0107062524184584,60.0,-16.786794662475586,-0.0,-7.662052325940749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4834289550781,0.0,0.0,9.941438474925236e-05,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.15155029296875,0.0,0.0,0.0001046880788635,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849060058594,0.0,0.0,7.732224912615493e-05,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64703369140625,0.0,0.0,0.0001046882607624,292.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004965921980328,291.1905517578125,294.1499938964844,267.9657897949219,267.3157043457031,278.1148376464844,268.1453857421875,291.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593147017061,1.1709551550609376e-08,0.0010593029437586,-0.0297123827040195,0.0,0.0,0.0,-0.0106649911031126,60.0,-16.77364730834961,-0.0,-7.650843514284136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4834289550781,0.0,0.0,9.941438474925236e-05,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.15155029296875,0.0,0.0,0.0001046880788635,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849060058594,0.0,0.0,7.732224912615493e-05,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64703369140625,0.0,0.0,0.0001046882607624,292.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004965921980328,291.1905517578125,294.1499938964844,267.9657897949219,267.3157043457031,278.1148376464844,268.1453857421875,291.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593147017061,1.1709551550609376e-08,0.0010593029437586,-0.0297123827040195,0.0,0.0,0.0,-0.0106649911031126,60.0,-16.77364730834961,-0.0,-7.650843514284136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4400634765625,0.0,0.0,9.934132685884832e-05,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.112548828125,0.0,0.0,0.0001046111501636,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1454772949219,0.0,0.0,7.726543117314577e-05,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146850585937,0.0,0.0,0.0001046113247866,292.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0004962273524142,291.19049072265625,294.1499938964844,267.9637756347656,267.31378173828125,277.9245300292969,268.072998046875,291.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585353011265,1.1626651641449826e-08,0.0010585236595943,-0.029495496302843,0.0,0.0,0.0,-0.0106235370039939,60.0,-16.758180618286133,-0.0,-7.639590648977902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4400634765625,0.0,0.0,9.934132685884832e-05,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.112548828125,0.0,0.0,0.0001046111501636,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1454772949219,0.0,0.0,7.726543117314577e-05,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146850585937,0.0,0.0,0.0001046113247866,292.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0004962273524142,291.19049072265625,294.1499938964844,267.9637756347656,267.31378173828125,277.9245300292969,268.072998046875,291.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585353011265,1.1626651641449826e-08,0.0010585236595943,-0.029495496302843,0.0,0.0,0.0,-0.0106235370039939,60.0,-16.758180618286133,-0.0,-7.639590648977902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.39727783203125,0.0,0.0,9.926870552590116e-05,291.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0740661621094,0.0,0.0,0.0001045346798491,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1065673828125,0.0,0.0,7.720894791418687e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.582763671875,0.0,0.0,0.0001045348544721,292.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004958646604791,291.1904296875,294.1499938964844,267.96405029296875,267.31402587890625,277.7379150390625,268.029541015625,291.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577606735751,1.1544244671313209e-08,0.0010577491484582,-0.0292798988521099,0.0,0.0,0.0,-0.0105823306366801,60.0,-16.740694046020508,-0.0,-7.628412390658924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.39727783203125,0.0,0.0,9.926870552590116e-05,291.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0740661621094,0.0,0.0,0.0001045346798491,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1065673828125,0.0,0.0,7.720894791418687e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.582763671875,0.0,0.0,0.0001045348544721,292.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004958646604791,291.1904296875,294.1499938964844,267.96405029296875,267.31402587890625,277.7379150390625,268.029541015625,291.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577606735751,1.1544244671313209e-08,0.0010577491484582,-0.0292798988521099,0.0,0.0,0.0,-0.0105823306366801,60.0,-16.740694046020508,-0.0,-7.628412390658924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3760986328125,0.0,0.0,9.923279867507516e-05,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550231933594,0.0,0.0,0.0001044968666974,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0873107910156,0.0,0.0,7.718102278886363e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.56695556640625,0.0,0.0,0.0001044970413204,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004956852644681,291.1903991699219,294.1499938964844,267.9649658203125,267.3149108886719,277.64599609375,268.0150451660156,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573775507509,1.1503497709952626e-08,0.0010573661420494,-0.0291732903569936,0.0,0.0,0.0,-0.0105619551613926,60.0,-16.73128890991211,-0.0,-7.622888631431125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3550720214844,0.0,0.0,9.919729200191796e-05,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361022949219,0.0,0.0,0.0001044594682753,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06817626953125,0.0,0.0,7.715340325376019e-05,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,0.0001044596428982,292.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004955079057253,291.1903381347656,294.1499938964844,267.9664001464844,267.3162841796875,277.5549621582031,268.00408935546875,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569987352937,1.1463201943229253e-08,0.0010569873265922,-0.029067862778902,0.0,0.0,0.0,-0.0105418050661683,60.0,-16.721494674682617,-0.0,-7.61742811050681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3134460449219,0.0,0.0,9.912784298649058e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986572265625,0.0,0.0,0.0001043863449012,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0303039550781,0.0,0.0,7.70993938203901e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201721191406,0.0,0.0,0.0001043865122483,292.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004951611044816,291.19024658203125,294.1499938964844,267.9706420898437,267.3204040527344,277.3756408691406,267.9901428222656,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562579846009,1.1384398312941356e-08,0.0010562465758994,-0.0288616847246885,0.0,0.0,0.0,-0.0105023998767137,60.0,-16.70088005065918,-0.0,-7.60675433753022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3134460449219,0.0,0.0,9.912784298649058e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986572265625,0.0,0.0,0.0001043863449012,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0303039550781,0.0,0.0,7.70993938203901e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201721191406,0.0,0.0,0.0001043865122483,292.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004951611044816,291.19024658203125,294.1499938964844,267.9706420898437,267.3204040527344,277.3756408691406,267.9901428222656,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562579846009,1.1384398312941356e-08,0.0010562465758994,-0.0288616847246885,0.0,0.0,0.0,-0.0105023998767137,60.0,-16.70088005065918,-0.0,-7.60675433753022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723388671875,0.0,0.0,9.906115155899896e-05,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9617004394531,0.0,0.0,0.0001043161100824,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.992919921875,0.0,0.0,7.704751624260098e-05,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,0.0001043162774294,292.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0004948279820382,291.1900939941406,294.1499938964844,267.97662353515625,267.326171875,277.1998596191406,267.9837341308594,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555464541539,1.1308712188906613e-08,0.0010555351618677,-0.028663657605648,0.0,0.0,0.0,-0.0104645537212491,60.0,-16.67914390563965,-0.0,-7.59650973236603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
