time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723388671875,0.0,0.0,9.906115155899896e-05,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9617004394531,0.0,0.0,0.0001043161100824,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.992919921875,0.0,0.0,7.704751624260098e-05,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,0.0001043162774294,292.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0004948279820382,291.1900939941406,294.1499938964844,267.97662353515625,267.326171875,277.1998596191406,267.9837341308594,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555464541539,1.1308712188906613e-08,0.0010555351618677,-0.028663657605648,0.0,0.0,0.0,-0.0104645537212491,60.0,-16.67914390563965,-0.0,-7.59650973236603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318115234375,0.0,0.0,9.899798169499265e-05,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252319335937,0.0,0.0,0.0001042495932779,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9560546875,0.0,0.0,7.699838897679001e-05,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.459228515625,0.0,0.0,0.0001042497606249,292.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0004945124965161,291.1899108886719,294.1499938964844,267.9841613769531,267.3334045410156,277.0276184082031,267.9825134277344,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548725258558,1.1237025532295776e-08,0.001054861349985,-0.0284760929644107,0.0,0.0,0.0,-0.0104287071153521,60.0,-16.656572341918945,-0.0,-7.586812955651112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318115234375,0.0,0.0,9.899798169499265e-05,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252319335937,0.0,0.0,0.0001042495932779,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9560546875,0.0,0.0,7.699838897679001e-05,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.459228515625,0.0,0.0,0.0001042497606249,292.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0004945124965161,291.1899108886719,294.1499938964844,267.9841613769531,267.3334045410156,277.0276184082031,267.9825134277344,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548725258558,1.1237025532295776e-08,0.001054861349985,-0.0284760929644107,0.0,0.0,0.0,-0.0104287071153521,60.0,-16.656572341918945,-0.0,-7.586812955651112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1917724609375,0.0,0.0,9.893913374980912e-05,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88922119140625,0.0,0.0,0.0001041876239469,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9196472167969,0.0,0.0,7.695261592743918e-05,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4293212890625,0.0,0.0,0.0001041877840179,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004942185478284,291.189697265625,294.1499938964844,267.9930114746094,267.34197998046875,276.8588562011719,267.9849548339844,291.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542446980252,1.1170233626955904e-08,0.0010542335221543,-0.0283013321459293,0.0,0.0,0.0,-0.0103953080251812,60.0,-16.633453369140625,-0.0,-7.57778408910781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1917724609375,0.0,0.0,9.893913374980912e-05,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88922119140625,0.0,0.0,0.0001041876239469,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9196472167969,0.0,0.0,7.695261592743918e-05,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4293212890625,0.0,0.0,0.0001041877840179,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004942185478284,291.189697265625,294.1499938964844,267.9930114746094,267.34197998046875,276.8588562011719,267.9849548339844,291.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542446980252,1.1170233626955904e-08,0.0010542335221543,-0.0283013321459293,0.0,0.0,0.0,-0.0103953080251812,60.0,-16.633453369140625,-0.0,-7.57778408910781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1719665527344,0.0,0.0,9.89115724223666e-05,291.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.87139892578125,0.0,0.0,0.000104158600152,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.901611328125,0.0,0.0,7.69311809563078e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145202636719,0.0,0.0,0.000104158767499,292.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004940808867104,291.1895751953125,294.1499938964844,267.9979248046875,267.3466796875,276.7757568359375,267.9872436523437,291.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539506329223,1.1138956423906166e-08,0.0010539394570514,-0.0282194931060075,0.0,0.0,0.0,-0.0103796683251857,60.0,-16.621776580810547,-0.0,-7.573557070372773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522827148437,0.0,0.0,9.888540080282836e-05,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.85369873046875,0.0,0.0,0.0001041310388245,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8837280273437,0.0,0.0,7.691082282690331e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998107910156,0.0,0.0,0.0001041311988956,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.000493950152304,291.189453125,294.1499938964844,268.0030822753906,267.3516845703125,276.6935119628906,267.9901123046875,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536712361499,1.1109242414875098e-08,0.0010536601766943,-0.0281417462974786,0.0,0.0,0.0,-0.0103648100048303,60.0,-16.61006736755371,-0.0,-7.569543214458464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1133117675781,0.0,0.0,9.883759048534556e-05,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.818603515625,0.0,0.0,0.0001040806964738,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8482360839844,0.0,0.0,7.687364268349484e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,0.0001040808565448,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0004937114426866,291.1891784667969,294.1499938964844,268.0141296386719,267.3623352050781,276.5315246582031,267.9973449707031,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531611042097,1.1054973825253e-08,0.0010531500447541,-0.0279997494071722,0.0,0.0,0.0,-0.0103376731276512,60.0,-16.586698532104492,-0.0,-7.562215387224569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1133117675781,0.0,0.0,9.883759048534556e-05,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.818603515625,0.0,0.0,0.0001040806964738,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8482360839844,0.0,0.0,7.687364268349484e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,0.0001040808565448,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0004937114426866,291.1891784667969,294.1499938964844,268.0141296386719,267.3623352050781,276.5315246582031,267.9973449707031,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531611042097,1.1054973825253e-08,0.0010531500447541,-0.0279997494071722,0.0,0.0,0.0,-0.0103376731276512,60.0,-16.586698532104492,-0.0,-7.562215387224569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0748291015625,0.0,0.0,9.879654680844396e-05,291.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78399658203125,0.0,0.0,0.0001040374772856,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.813232421875,0.0,0.0,7.684172305744141e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,0.0001040376300807,292.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004935064353048,291.1888732910156,294.1499938964844,268.0260009765625,267.3738098144531,276.3728332519531,268.00616455078125,291.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527229169383,1.1008369327214496e-08,0.0010527119738981,-0.0278778038918972,0.0,0.0,0.0,-0.0103143686428666,60.0,-16.563623428344727,-0.0,-7.555924952384886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0748291015625,0.0,0.0,9.879654680844396e-05,291.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78399658203125,0.0,0.0,0.0001040374772856,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.813232421875,0.0,0.0,7.684172305744141e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,0.0001040376300807,292.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004935064353048,291.1888732910156,294.1499938964844,268.0260009765625,267.3738098144531,276.3728332519531,268.00616455078125,291.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527229169383,1.1008369327214496e-08,0.0010527119738981,-0.0278778038918972,0.0,0.0,0.0,-0.0103143686428666,60.0,-16.563623428344727,-0.0,-7.555924952384886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.03680419921875,0.0,0.0,9.87631137832068e-05,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7497863769531,0.0,0.0,0.0001040022689267,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7786560058594,0.0,0.0,7.681571150897071e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001040024217218,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004933394375257,291.1885070800781,294.1499938964844,268.0385131835937,267.3858642578125,276.2174072265625,268.0162658691406,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523658711463,1.09703899298097e-08,0.001052354928106,-0.0277784261852502,0.0,0.0,0.0,-0.010295377112925,60.0,-16.54112434387207,-0.0,-7.550800518174583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.03680419921875,0.0,0.0,9.87631137832068e-05,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7497863769531,0.0,0.0,0.0001040022689267,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7786560058594,0.0,0.0,7.681571150897071e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001040024217218,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004933394375257,291.1885070800781,294.1499938964844,268.0385131835937,267.3858642578125,276.2174072265625,268.0162658691406,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523658711463,1.09703899298097e-08,0.001052354928106,-0.0277784261852502,0.0,0.0,0.0,-0.010295377112925,60.0,-16.54112434387207,-0.0,-7.550800518174583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9992980957031,0.0,0.0,9.873815724859014e-05,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7160339355469,0.0,0.0,0.0001039759881678,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445068359375,0.0,0.0,7.679630653001368e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,0.0001039761409629,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004932148149237,291.1881103515625,294.1499938964844,268.0514831542969,267.3983764648437,276.065185546875,268.02734375,290.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520992800593,1.0942026840154996e-08,0.001052088337019,-0.0277042090892791,0.0,0.0,0.0,-0.0102811940014362,60.0,-16.519481658935547,-0.0,-7.546974245542516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9992980957031,0.0,0.0,9.873815724859014e-05,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7160339355469,0.0,0.0,0.0001039759881678,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445068359375,0.0,0.0,7.679630653001368e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,0.0001039761409629,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004932148149237,291.1881103515625,294.1499938964844,268.0514831542969,267.3983764648437,276.065185546875,268.02734375,290.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520992800593,1.0942026840154996e-08,0.001052088337019,-0.0277042090892791,0.0,0.0,0.0,-0.0102811940014362,60.0,-16.519481658935547,-0.0,-7.546974245542516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.980712890625,0.0,0.0,9.872914233710615e-05,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.69927978515625,0.0,0.0,0.0001039664930431,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72760009765625,0.0,0.0,7.678929250687361e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,0.0001039666458382,292.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004931698204018,291.1879272460937,294.1499938964844,268.0580749511719,267.4047546386719,275.990234375,268.0331726074219,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520027717575,1.0931764826693781e-08,0.0010519918287172,-0.027677359059453,0.0,0.0,0.0,-0.0102760633453726,60.0,-16.509069442749023,-0.0,-7.54559081883599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.96221923828125,0.0,0.0,9.87225866992958e-05,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68267822265625,0.0,0.0,0.0001039595881593,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7107849121094,0.0,0.0,7.678419206058607e-05,291.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,0.0001039597409544,292.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004931370494887,291.18768310546875,294.1499938964844,268.0647277832031,267.4111633300781,275.9160461425781,268.0391845703125,290.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519324569031,1.0924290805292005e-08,0.0010519215138629,-0.027657801285386,0.0,0.0,0.0,-0.0102723250165581,60.0,-16.498979568481445,-0.0,-7.544582558693946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9256286621094,0.0,0.0,9.87173116300255e-05,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64971923828125,0.0,0.0,0.0001039540366036,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6774597167969,0.0,0.0,7.678008842049167e-05,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0001039541821228,292.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0004931107396259,291.1872253417969,294.1499938964844,268.0780639648437,267.42401123046875,275.7699584960937,268.05157470703125,290.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518755298107,1.0918236093004909e-08,0.0010518645867705,-0.0276419576257467,0.0,0.0,0.0,-0.010269297286868,60.0,-16.479904174804688,-0.0,-7.543766145090558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9256286621094,0.0,0.0,9.87173116300255e-05,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64971923828125,0.0,0.0,0.0001039540366036,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6774597167969,0.0,0.0,7.678008842049167e-05,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0001039541821228,292.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0004931107396259,291.1872253417969,294.1499938964844,268.0780639648437,267.42401123046875,275.7699584960937,268.05157470703125,290.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518755298107,1.0918236093004909e-08,0.0010518645867705,-0.0276419576257467,0.0,0.0,0.0,-0.010269297286868,60.0,-16.479904174804688,-0.0,-7.543766145090558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88946533203125,0.0,0.0,9.872329246718436e-05,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171569824219,0.0,0.0,0.000103960330307,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64453125,0.0,0.0,7.678474503336474e-05,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0001039604831021,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004931406583636,291.1866760253906,294.1499938964844,268.0913391113281,267.4367980957031,275.6268310546875,268.0643005371094,290.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519385104998,1.0924937399181545e-08,0.0010519275674596,-0.0276594925671815,0.0,0.0,0.0,-0.0102726481854915,60.0,-16.46254539489746,-0.0,-7.544669955450446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88946533203125,0.0,0.0,9.872329246718436e-05,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171569824219,0.0,0.0,0.000103960330307,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64453125,0.0,0.0,7.678474503336474e-05,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0001039604831021,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004931406583636,291.1866760253906,294.1499938964844,268.0913391113281,267.4367980957031,275.6268310546875,268.0643005371094,290.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519385104998,1.0924937399181545e-08,0.0010519275674596,-0.0276594925671815,0.0,0.0,0.0,-0.0102726481854915,60.0,-16.46254539489746,-0.0,-7.544669955450446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8537292480469,0.0,0.0,9.87415187410079e-05,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849609375,0.0,0.0,0.0001039795315591,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61199951171875,0.0,0.0,7.679891859879717e-05,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001039796770783,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.000493231753353,291.1861267089844,294.1499938964844,268.10430908203125,267.4493408203125,275.4866027832031,268.07720947265625,290.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521319927647,1.0945523598593354e-08,0.0010521210497245,-0.0277133602648973,0.0,0.0,0.0,-0.0102829420939087,60.0,-16.447185516357422,-0.0,-7.54744604591906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8537292480469,0.0,0.0,9.87415187410079e-05,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849609375,0.0,0.0,0.0001039795315591,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61199951171875,0.0,0.0,7.679891859879717e-05,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001039796770783,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.000493231753353,291.1861267089844,294.1499938964844,268.10430908203125,267.4493408203125,275.4866027832031,268.07720947265625,290.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521319927647,1.0945523598593354e-08,0.0010521210497245,-0.0277133602648973,0.0,0.0,0.0,-0.0102829420939087,60.0,-16.447185516357422,-0.0,-7.54744604591906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183898925781,0.0,0.0,9.877300908556208e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531616210937,0.0,0.0,0.0001040126953739,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.579833984375,0.0,0.0,7.682341674808413e-05,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001040128336171,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004933890886604,291.1854858398437,294.1499938964844,268.1168518066406,267.46142578125,275.34918212890625,268.090087890625,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524668032303,1.0981143994115428e-08,0.00105245586019,-0.0278065633028745,0.0,0.0,0.0,-0.0103007536381483,60.0,-16.434123992919922,-0.0,-7.552251446441005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183898925781,0.0,0.0,9.877300908556208e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531616210937,0.0,0.0,0.0001040126953739,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.579833984375,0.0,0.0,7.682341674808413e-05,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001040128336171,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004933890886604,291.1854858398437,294.1499938964844,268.1168518066406,267.46142578125,275.34918212890625,268.090087890625,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524668032303,1.0981143994115428e-08,0.00105245586019,-0.0278065633028745,0.0,0.0,0.0,-0.0103007536381483,60.0,-16.434123992919922,-0.0,-7.552251446441005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8008728027344,0.0,0.0,9.879406570689751e-05,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5373840332031,0.0,0.0,0.0001040348652168,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639038085937,0.0,0.0,7.683979492867365e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001040350107359,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004934942699037,291.1851806640625,294.1499938964844,268.1228942871094,267.4672546386719,275.281494140625,268.096435546875,290.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526907863095,1.1004971156580725e-08,0.0010526797268539,-0.0278689134865999,0.0,0.0,0.0,-0.0103126680478453,60.0,-16.428556442260742,-0.0,-7.555465941777585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7834777832031,0.0,0.0,9.881884034257382e-05,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.521728515625,0.0,0.0,0.0001040609568008,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.54803466796875,0.0,0.0,7.685906166443601e-05,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.000104061095044,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004936180775985,291.1848449707031,294.1499938964844,268.1287841796875,267.4729309082031,275.2145080566406,268.1027526855469,290.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.1033016278361174e-08,0.0010529434075579,-0.027942294254899,0.0,0.0,0.0,-0.0103266919031739,60.0,-16.42367935180664,-0.0,-7.559251002930979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7489624023437,0.0,0.0,9.888011118164286e-05,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906311035156,0.0,0.0,0.0001041254799929,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5166015625,0.0,0.0,7.690671918680891e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,0.0001041256182361,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004939241334795,291.1841125488281,294.1499938964844,268.139892578125,267.483642578125,275.0824890136719,268.1150207519531,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053606509231,1.110239189472395e-08,0.0010535954497754,-0.0281238220632076,0.0,0.0,0.0,-0.0103613827377557,60.0,-16.416141510009766,-0.0,-7.568618087816503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7489624023437,0.0,0.0,9.888011118164286e-05,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906311035156,0.0,0.0,0.0001041254799929,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5166015625,0.0,0.0,7.690671918680891e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,0.0001041256182361,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004939241334795,291.1841125488281,294.1499938964844,268.139892578125,267.483642578125,275.0824890136719,268.1150207519531,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053606509231,1.110239189472395e-08,0.0010535954497754,-0.0281238220632076,0.0,0.0,0.0,-0.0103613827377557,60.0,-16.416141510009766,-0.0,-7.568618087816503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7148132324219,0.0,0.0,9.895773837342858e-05,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598693847656,0.0,0.0,0.0001042072253767,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4855041503906,0.0,0.0,7.696709508309141e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0001042073636199,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0004943119711242,291.183349609375,294.1499938964844,268.1499938964844,267.493408203125,274.9530334472656,268.1267395019531,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544329416006,1.1190308235597968e-08,0.0010544217657297,-0.0283538568764925,0.0,0.0,0.0,-0.0104053439572453,60.0,-16.411794662475586,-0.0,-7.58049694127294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7148132324219,0.0,0.0,9.895773837342858e-05,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598693847656,0.0,0.0,0.0001042072253767,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4855041503906,0.0,0.0,7.696709508309141e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0001042073636199,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0004943119711242,291.183349609375,294.1499938964844,268.1499938964844,267.493408203125,274.9530334472656,268.1267395019531,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544329416006,1.1190308235597968e-08,0.0010544217657297,-0.0283538568764925,0.0,0.0,0.0,-0.0104053439572453,60.0,-16.411794662475586,-0.0,-7.58049694127294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810607910156,0.0,0.0,9.904748003464192e-05,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.429443359375,0.0,0.0,0.0001043017255142,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547424316406,0.0,0.0,7.703689334448427e-05,291.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0001043018564814,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0004947602283209,291.1825256347656,294.1499938964844,268.16094970703125,267.50396728515625,274.8260803222656,268.13800048828125,290.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553884785622,1.129195048577003e-08,0.001055377186276,-0.0286198034882545,0.0,0.0,0.0,-0.0104561699554324,60.0,-16.410104751586914,-0.0,-7.594241679953484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810607910156,0.0,0.0,9.904748003464192e-05,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.429443359375,0.0,0.0,0.0001043017255142,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547424316406,0.0,0.0,7.703689334448427e-05,291.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0001043018564814,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0004947602283209,291.1825256347656,294.1499938964844,268.16094970703125,267.50396728515625,274.8260803222656,268.13800048828125,290.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553884785622,1.129195048577003e-08,0.001055377186276,-0.0286198034882545,0.0,0.0,0.0,-0.0104561699554324,60.0,-16.410104751586914,-0.0,-7.594241679953484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.0,0.0,9.914218389894812e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,0.0001044014497892,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42431640625,0.0,0.0,7.711054786341265e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.0001044015880324,292.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004952333401888,291.181640625,294.1499938964844,268.1745300292969,267.5170593261719,274.7016296386719,268.1497802734375,290.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563968680799,1.1399223787122992e-08,0.0010563854593783,-0.0289004743099212,0.0,0.0,0.0,-0.0105098113417625,60.0,-16.408357620239258,-0.0,-7.608761620758744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.0,0.0,9.914218389894812e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,0.0001044014497892,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42431640625,0.0,0.0,7.711054786341265e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.0001044015880324,292.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004952333401888,291.181640625,294.1499938964844,268.1745300292969,267.5170593261719,274.7016296386719,268.1497802734375,290.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563968680799,1.1399223787122992e-08,0.0010563854593783,-0.0289004743099212,0.0,0.0,0.0,-0.0105098113417625,60.0,-16.408357620239258,-0.0,-7.608761620758744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310729980469,0.0,0.0,9.919122385326772e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843994140625,0.0,0.0,0.0001044531018123,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092102050781,0.0,0.0,7.714869570918381e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0001044532327796,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0004954783362336,291.1811828613281,294.1499938964844,268.1822509765625,267.5245056152344,274.6403503417969,268.1561279296875,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569191072136,1.1454780235453654e-08,0.001056907698512,-0.0290458314120769,0.0,0.0,0.0,-0.0105375917628407,60.0,-16.407119750976562,-0.0,-7.616286978873178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6145935058594,0.0,0.0,9.924123150995e-05,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,0.0001045057579176,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,7.718759297858924e-05,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,0.0001045058888848,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0004957281635142,291.1806945800781,294.1499938964844,268.1905212402344,267.5325012207031,274.5796813964844,268.1628723144531,290.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574517073109,1.1511427366883709e-08,0.0010574401821941,-0.0291940364986658,0.0,0.0,0.0,-0.0105659179389476,60.0,-16.405616760253906,-0.0,-7.62396368259033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819091796875,0.0,0.0,9.934376430464908e-05,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,0.0001046137258526,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644104003906,0.0,0.0,7.726733747404069e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001046138568199,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004962403327226,291.1796875,294.1499938964844,268.208740234375,267.550048828125,274.460205078125,268.177734375,290.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058543450199,1.1627572682471056e-08,0.0010585318086668,-0.0294979065656662,0.0,0.0,0.0,-0.0106239952147006,60.0,-16.401813507080078,-0.0,-7.639715704499397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819091796875,0.0,0.0,9.934376430464908e-05,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,0.0001046137258526,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644104003906,0.0,0.0,7.726733747404069e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001046138568199,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004962403327226,291.1796875,294.1499938964844,268.208740234375,267.550048828125,274.460205078125,268.177734375,290.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058543450199,1.1627572682471056e-08,0.0010585318086668,-0.0294979065656662,0.0,0.0,0.0,-0.0106239952147006,60.0,-16.401813507080078,-0.0,-7.639715704499397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
