time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5559997558594,0.0,0.0,9.942777251126245e-05,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.0001047021942213,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,7.733267557341605e-05,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001047023251885,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004966600099578,291.1788635253906,294.1499938964844,268.2247314453125,267.56549072265625,274.36639404296875,268.19097900390625,290.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594381019473,1.1722737447428244e-08,0.0010594263439998,-0.0297468807548284,0.0,0.0,0.0,-0.0106715820729732,60.0,-16.39799690246582,-0.0,-7.652634081978249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.549560546875,0.0,0.0,9.944899647962302e-05,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001047245459631,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,7.734918472124264e-05,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,0.0001047246769303,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.000496766064316,291.1786499023437,294.1499938964844,268.2289123535156,267.56951904296875,274.3432006835937,268.1944885253906,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596641805022,1.1746783989963204e-08,0.0010596524225547,-0.0298097897320985,0.0,0.0,0.0,-0.0106836063787341,60.0,-16.396940231323242,-0.0,-7.655900446934538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5175170898437,0.0,0.0,9.955617861123756e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,0.0001048374106176,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,7.743254536762834e-05,291.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,0.0001048375343088,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0004973014583811,291.1775207519531,294.1499938964844,268.2508850097656,267.5906982421875,274.2286682128906,268.2131652832031,290.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608055163174,1.1868197091757793e-08,0.0010607936419546,-0.0301274247467517,0.0,0.0,0.0,-0.0107443183660507,60.0,-16.391019821166992,-0.0,-7.672401380887095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5175170898437,0.0,0.0,9.955617861123756e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,0.0001048374106176,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,7.743254536762834e-05,291.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,0.0001048375343088,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0004973014583811,291.1775207519531,294.1499938964844,268.2508850097656,267.5906982421875,274.2286682128906,268.2131652832031,290.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608055163174,1.1868197091757793e-08,0.0010607936419546,-0.0301274247467517,0.0,0.0,0.0,-0.0107443183660507,60.0,-16.391019821166992,-0.0,-7.672401380887095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48583984375,0.0,0.0,9.966457582777366e-05,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001049515558406,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768249511719,0.0,0.0,7.75168591644615e-05,291.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0001049516868079,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004978429642505,291.1763610839844,294.1499938964844,268.2743835449219,267.6133728027344,274.1166076660156,268.2336730957031,290.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619598906487,1.1990997528243952e-08,0.0010619478998705,-0.0304486788809299,0.0,0.0,0.0,-0.0108057232573628,60.0,-16.384082794189453,-0.0,-7.689109082775758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48583984375,0.0,0.0,9.966457582777366e-05,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001049515558406,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768249511719,0.0,0.0,7.75168591644615e-05,291.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0001049516868079,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004978429642505,291.1763610839844,294.1499938964844,268.2743835449219,267.6133728027344,274.1166076660156,268.2336730957031,290.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619598906487,1.1990997528243952e-08,0.0010619478998705,-0.0304486788809299,0.0,0.0,0.0,-0.0108057232573628,60.0,-16.384082794189453,-0.0,-7.689109082775758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,9.97190218186006e-05,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001050088903866,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,7.755920523777604e-05,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,0.0001050090213539,292.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0004981149104423,291.1757507324219,294.1499938964844,268.2866516113281,267.6252136230469,274.0614929199219,268.2445983886719,290.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625397553667,1.2052677078600029e-08,0.0010625276481732,-0.0306100323796272,0.0,0.0,0.0,-0.0108365658670663,60.0,-16.380239486694336,-0.0,-7.697507697912442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544677734375,0.0,0.0,9.97735114651732e-05,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0001050662758643,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,7.760158769087866e-05,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,0.0001050663995556,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0004983871476724,291.17510986328125,294.1499938964844,268.2992553710937,267.6373596191406,274.00701904296875,268.25592041015625,290.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063120085746,1.2114409031482865e-08,0.0010631079785525,-0.0307715199887752,0.0,0.0,0.0,-0.010867434553802,60.0,-16.376157760620117,-0.0,-7.705918392275636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,9.988232341129331e-05,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971435546875,0.0,0.0,0.0001051808576448,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,7.768622162984684e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531799316406,0.0,0.0,0.0001051809813361,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.00049893069081,291.1737976074219,294.1499938964844,268.3252258300781,267.66241455078125,273.8998107910156,268.2796936035156,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642788838595,1.2237675761639366e-08,0.0010642666602507,-0.0310939755290746,0.0,0.0,0.0,-0.0109290732070803,60.0,-16.3673152923584,-0.0,-7.72272628069004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,9.988232341129331e-05,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971435546875,0.0,0.0,0.0001051808576448,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,7.768622162984684e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531799316406,0.0,0.0,0.0001051809813361,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.00049893069081,291.1737976074219,294.1499938964844,268.3252258300781,267.66241455078125,273.8998107910156,268.2796936035156,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642788838595,1.2237675761639366e-08,0.0010642666602507,-0.0310939755290746,0.0,0.0,0.0,-0.0109290732070803,60.0,-16.3673152923584,-0.0,-7.72272628069004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,9.99903932097368e-05,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0001052946608979,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,7.777027349220589e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,0.0001052947845892,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004994705086573,291.17242431640625,294.1499938964844,268.35211181640625,267.6883239746094,273.7950439453125,268.3047790527344,290.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065429765731,1.2360102275010833e-08,0.0010654174257069,-0.0314142256975173,0.0,0.0,0.0,-0.0109902918338775,60.0,-16.357576370239258,-0.0,-7.739437535292384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,9.99903932097368e-05,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0001052946608979,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,7.777027349220589e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,0.0001052947845892,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004994705086573,291.17242431640625,294.1499938964844,268.35211181640625,267.6883239746094,273.7950439453125,268.3047790527344,290.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065429765731,1.2360102275010833e-08,0.0010654174257069,-0.0314142256975173,0.0,0.0,0.0,-0.0109902918338775,60.0,-16.357576370239258,-0.0,-7.739437535292384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001000971242319,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001054070526151,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.78532848926261e-05,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070373535156,0.0,0.0,0.0001054071763064,292.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0005000036908313,291.1709899902344,294.1499938964844,268.37969970703125,267.7149353027344,273.692626953125,268.3309936523437,290.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665664449334,1.2481017108711969e-08,0.0010665538720786,-0.0317305102944374,0.0,0.0,0.0,-0.0110507542267441,60.0,-16.34700584411621,-0.0,-7.755960496069747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001000971242319,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001054070526151,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.78532848926261e-05,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070373535156,0.0,0.0,0.0001054071763064,292.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0005000036908313,291.1709899902344,294.1499938964844,268.37969970703125,267.7149353027344,273.692626953125,268.3309936523437,290.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665664449334,1.2481017108711969e-08,0.0010665538720786,-0.0317305102944374,0.0,0.0,0.0,-0.0110507542267441,60.0,-16.34700584411621,-0.0,-7.755960496069747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,0.0001002019635052,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.00010551745072,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,7.793482654960826e-05,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842712402344,0.0,0.0,0.0001055175744113,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0005005274433642,291.16949462890625,294.1499938964844,268.4077453613281,267.74200439453125,273.59259033203125,268.3581237792969,290.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676828678697,1.2599784326994268e-08,0.0010676702950149,-0.0320411659777164,0.0,0.0,0.0,-0.0111101437360048,60.0,-16.335668563842773,-0.0,-7.772207055722903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,0.0001002019635052,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.00010551745072,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,7.793482654960826e-05,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842712402344,0.0,0.0,0.0001055175744113,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0005005274433642,291.16949462890625,294.1499938964844,268.4077453613281,267.74200439453125,273.59259033203125,268.3581237792969,290.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676828678697,1.2599784326994268e-08,0.0010676702950149,-0.0320411659777164,0.0,0.0,0.0,-0.0111101437360048,60.0,-16.335668563842773,-0.0,-7.772207055722903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001002535063889,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,0.0001055717293638,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,7.797491707606241e-05,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729797363281,0.0,0.0,0.0001055718530551,292.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0005007848958484,291.168701171875,294.1499938964844,268.4219055175781,267.7556457519531,273.5434875488281,268.3719482421875,290.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682317661121,1.2658176729019033e-08,0.0010682191932573,-0.032193899154663,0.0,0.0,0.0,-0.0111393416300416,60.0,-16.32972526550293,-0.0,-7.780200661500204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001003043798846,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,0.0001056253095157,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,7.801449100952595e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,0.000105625425931,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0005010390887036,291.1679077148437,294.1499938964844,268.43609619140625,267.7693176269531,273.49493408203125,268.38592529296875,290.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687736794352,1.2715813291208633e-08,0.0010687608737498,-0.0323446542024612,0.0,0.0,0.0,-0.0111681632697582,60.0,-16.323619842529297,-0.0,-7.7880947912945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0001004039004328,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,0.0001057301051332,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,7.809189264662564e-05,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73944091796875,0.0,0.0,0.0001057302215485,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0005015361821278,291.166259765625,294.1499938964844,268.4644775390625,267.79669189453125,273.3995361328125,268.4141540527344,290.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698334081098,1.282854800166433e-08,0.0010698206024244,-0.0326395146548748,0.0,0.0,0.0,-0.0112245352938771,60.0,-16.310970306396484,-0.0,-7.803547674711808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0001004039004328,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,0.0001057301051332,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,7.809189264662564e-05,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73944091796875,0.0,0.0,0.0001057302215485,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0005015361821278,291.166259765625,294.1499938964844,268.4644775390625,267.79669189453125,273.3995361328125,268.4141540527344,290.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698334081098,1.282854800166433e-08,0.0010698206024244,-0.0326395146548748,0.0,0.0,0.0,-0.0112245352938771,60.0,-16.310970306396484,-0.0,-7.803547674711808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001005000522127,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,0.0001058313573594,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558166503906,0.0,0.0,7.816667493898422e-05,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7173156738281,0.0,0.0,0.0001058314737747,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0005020165117457,291.16455078125,294.1499938964844,268.49267578125,267.82391357421875,273.306396484375,268.442626953125,290.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708573972806,1.2937474203056354e-08,0.0010708444751799,-0.0329244062304496,0.0,0.0,0.0,-0.0112790027633309,60.0,-16.297771453857422,-0.0,-7.81849252007305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001005000522127,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,0.0001058313573594,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558166503906,0.0,0.0,7.816667493898422e-05,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7173156738281,0.0,0.0,0.0001058314737747,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0005020165117457,291.16455078125,294.1499938964844,268.49267578125,267.82391357421875,273.306396484375,268.442626953125,290.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708573972806,1.2937474203056354e-08,0.0010708444751799,-0.0329244062304496,0.0,0.0,0.0,-0.0112790027633309,60.0,-16.297771453857422,-0.0,-7.81849252007305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.0001005924204946,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086669921875,0.0,0.0,0.0001059286296367,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,7.823851774446666e-05,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,0.0001059287387761,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0005024779820814,291.1627502441406,294.1499938964844,268.5205383300781,267.8507385253906,273.2154541015625,268.4710693359375,290.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107184110675,1.3042112279038065e-08,0.001071828068234,-0.0331980772316455,0.0,0.0,0.0,-0.0113313263282179,60.0,-16.284122467041016,-0.0,-7.832863246903798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.0001005924204946,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086669921875,0.0,0.0,0.0001059286296367,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,7.823851774446666e-05,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,0.0001059287387761,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0005024779820814,291.1627502441406,294.1499938964844,268.5205383300781,267.8507385253906,273.2154541015625,268.4710693359375,290.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107184110675,1.3042112279038065e-08,0.001071828068234,-0.0331980772316455,0.0,0.0,0.0,-0.0113313263282179,60.0,-16.284122467041016,-0.0,-7.832863246903798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861267089844,0.0,0.0,0.0001006806196528,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0001060215072357,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,7.83071227488108e-05,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736755371094,0.0,0.0,0.000106021616375,292.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0005029185558669,291.1609191894531,294.1499938964844,268.5477600097656,267.87701416015625,273.1266784667969,268.4992980957031,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727803455665,1.3142022581291712e-08,0.0010727671906352,-0.0334593765437603,0.0,0.0,0.0,-0.0113812861964106,60.0,-16.27012062072754,-0.0,-7.84659661690057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861267089844,0.0,0.0,0.0001006806196528,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0001060215072357,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,7.83071227488108e-05,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736755371094,0.0,0.0,0.000106021616375,292.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0005029185558669,291.1609191894531,294.1499938964844,268.5477600097656,267.87701416015625,273.1266784667969,268.4992980957031,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727803455665,1.3142022581291712e-08,0.0010727671906352,-0.0334593765437603,0.0,0.0,0.0,-0.0113812861964106,60.0,-16.27012062072754,-0.0,-7.84659661690057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,0.0001007230239338,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.0001060661597875,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,7.834009738871828e-05,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66290283203125,0.0,0.0,0.0001060662689269,292.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0005031303735449,291.1599426269531,294.1499938964844,268.56109619140625,267.8898620605469,273.0831298828125,268.51324462890625,290.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732318041846,1.3190057046585936e-08,0.0010732186492532,-0.033585000783205,0.0,0.0,0.0,-0.0114053059369325,60.0,-16.26301383972168,-0.0,-7.853203243257667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15777587890625,0.0,0.0,0.0001007642786134,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,0.0001061095972545,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,7.837218436179683e-05,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65216064453125,0.0,0.0,0.0001061097136698,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0005033364286646,291.1589660644531,294.1499938964844,268.5741882324219,267.9024963378906,273.04010009765625,268.52703857421875,290.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.3236785001424778e-08,0.0010736578842625,-0.0337072014808654,0.0,0.0,0.0,-0.011428671889007,60.0,-16.255861282348633,-0.0,-7.85963294447356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001008431208902,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,0.0001061926304828,291.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,7.843351340852678e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308288574219,0.0,0.0,0.0001061927396222,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.000503730319906,291.156982421875,294.1499938964844,268.599609375,267.927001953125,272.9555358886719,268.5541381835937,290.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745107429102,1.3326095782417724e-08,0.0010744973551481,-0.0339407660067081,0.0,0.0,0.0,-0.011473330669105,60.0,-16.24146842956543,-0.0,-7.871929597058624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001008431208902,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,0.0001061926304828,291.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,7.843351340852678e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308288574219,0.0,0.0,0.0001061927396222,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.000503730319906,291.156982421875,294.1499938964844,268.599609375,267.927001953125,272.9555358886719,268.5541381835937,290.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745107429102,1.3326095782417724e-08,0.0010744973551481,-0.0339407660067081,0.0,0.0,0.0,-0.011473330669105,60.0,-16.24146842956543,-0.0,-7.871929597058624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.0001009168117889,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065856933594,0.0,0.0,0.0001062702285707,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,7.84908261266537e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097106933594,0.0,0.0,0.0001062703377101,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0005040984833613,291.1549072265625,294.1499938964844,268.623779296875,267.9502868652344,272.8729248046875,268.5803527832031,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752953821793,1.3409564125765884e-08,0.0010752819944173,-0.0341590493917465,0.0,0.0,0.0,-0.011515068821609,60.0,-16.22704315185547,-0.0,-7.883430441779637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.0001009168117889,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065856933594,0.0,0.0,0.0001062702285707,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,7.84908261266537e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097106933594,0.0,0.0,0.0001062703377101,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0005040984833613,291.1549072265625,294.1499938964844,268.623779296875,267.9502868652344,272.8729248046875,268.5803527832031,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752953821793,1.3409564125765884e-08,0.0010752819944173,-0.0341590493917465,0.0,0.0,0.0,-0.011515068821609,60.0,-16.22704315185547,-0.0,-7.883430441779637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.000100985103927,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0001063421514118,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90106201171875,0.0,0.0,7.854394789319485e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,0.0001063422532752,292.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0005044396384619,291.1527709960937,294.1499938964844,268.646484375,267.9721984863281,272.792236328125,268.6054077148437,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760225122794,1.3486918248872826e-08,0.0010760091245174,-0.0343613363802433,0.0,0.0,0.0,-0.0115537494421005,60.0,-16.212705612182617,-0.0,-7.894096398786132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.000100985103927,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0001063421514118,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90106201171875,0.0,0.0,7.854394789319485e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,0.0001063422532752,292.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0005044396384619,291.1527709960937,294.1499938964844,268.646484375,267.9721984863281,272.792236328125,268.6054077148437,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760225122794,1.3486918248872826e-08,0.0010760091245174,-0.0343613363802433,0.0,0.0,0.0,-0.0115537494421005,60.0,-16.212705612182617,-0.0,-7.894096398786132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0001010477790259,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85699462890625,0.0,0.0,0.0001064081443473,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760986328125,0.0,0.0,7.859268953325227e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679931640625,0.0,0.0,0.0001064082462107,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005047526792623,291.1505432128906,294.1499938964844,268.66754150390625,267.99249267578125,272.7134704589844,268.6291198730469,290.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766898049041,1.355789613910474e-08,0.0010766761843115,-0.0345469452440738,0.0,0.0,0.0,-0.0115892412140965,60.0,-16.19858741760254,-0.0,-7.903889809313115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0001010477790259,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85699462890625,0.0,0.0,0.0001064081443473,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760986328125,0.0,0.0,7.859268953325227e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679931640625,0.0,0.0,0.0001064082462107,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005047526792623,291.1505432128906,294.1499938964844,268.66754150390625,267.99249267578125,272.7134704589844,268.6291198730469,290.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766898049041,1.355789613910474e-08,0.0010766761843115,-0.0345469452440738,0.0,0.0,0.0,-0.0115892412140965,60.0,-16.19858741760254,-0.0,-7.903889809313115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0335998535156,0.0,0.0,0.0001010769265121,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447570800781,0.0,0.0,0.0001064388416125,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,7.861536141717806e-05,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55767822265625,0.0,0.0,0.0001064389434759,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0005048983148299,291.1494140625,294.1499938964844,268.6773681640625,268.001953125,272.6748352050781,268.640380859375,290.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770001681521,1.3590908842786575e-08,0.0010769865475594,-0.0346332713961601,0.0,0.0,0.0,-0.0116057489067316,60.0,-16.1916561126709,-0.0,-7.908446519877543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0001011045533232,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83258056640625,0.0,0.0,0.000106467930891,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,7.863684732001275e-05,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54742431640625,0.0,0.0,0.0001064680327544,292.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0005050363251939,291.14825439453125,294.1499938964844,268.68670654296875,268.0109558105469,272.6366882324219,268.6511535644531,290.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077294233255,1.3622194927620512e-08,0.0010772806126624,-0.0347150862216949,0.0,0.0,0.0,-0.0116213932633399,60.0,-16.184831619262695,-0.0,-7.912766619710966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001011554413707,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083801269531,0.0,0.0,0.0001065215183189,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,7.86764285294339e-05,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52703857421875,0.0,0.0,0.0001065216201823,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0005052905180491,291.1458740234375,294.1499938964844,268.7037658691406,268.02740478515625,272.5616760253906,268.6714172363281,290.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778359137475,1.3679816390776978e-08,0.0010778222931548,-0.0348657630383968,0.0,0.0,0.0,-0.0116502065211534,60.0,-16.17154884338379,-0.0,-7.920725408894216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
