time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001011554413707,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083801269531,0.0,0.0,0.0001065215183189,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,7.86764285294339e-05,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52703857421875,0.0,0.0,0.0001065216201823,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0005052905180491,291.1458740234375,294.1499938964844,268.7037658691406,268.02740478515625,272.5616760253906,268.6714172363281,290.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778359137475,1.3679816390776978e-08,0.0010778222931548,-0.0348657630383968,0.0,0.0,0.0,-0.0116502065211534,60.0,-16.17154884338379,-0.0,-7.920725408894216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670104980469,0.0,0.0,0.0001012001011986,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0001065685428329,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8027648925781,0.0,0.0,7.871116395108402e-05,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,0.0001065686446963,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0005055136280134,291.1434326171875,294.1499938964844,268.718505859375,268.0416259765625,272.48828125,268.6897888183594,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783113539218,1.3730382164567344e-08,0.0010782976169139,-0.0349979847669601,0.0,0.0,0.0,-0.0116754919290542,60.0,-16.15886116027832,-0.0,-7.927713596700414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670104980469,0.0,0.0,0.0001012001011986,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0001065685428329,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8027648925781,0.0,0.0,7.871116395108402e-05,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,0.0001065686446963,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0005055136280134,291.1434326171875,294.1499938964844,268.718505859375,268.0416259765625,272.48828125,268.6897888183594,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783113539218,1.3730382164567344e-08,0.0010782976169139,-0.0349979847669601,0.0,0.0,0.0,-0.0116754919290542,60.0,-16.15886116027832,-0.0,-7.927713596700414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407958984375,0.0,0.0,0.0001012384454952,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606506347656,0.0,0.0,0.0001066089243977,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,7.874098810134456e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48681640625,0.0,0.0,0.0001066090262611,292.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0005057052476331,291.1408996582031,294.1499938964844,268.7307434082031,268.05340576171875,272.4165344238281,268.7059020996094,290.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787193896248,1.3773792773008608e-08,0.0010787056526169,-0.0351114980876445,0.0,0.0,0.0,-0.0116971991956233,60.0,-16.146944046020508,-0.0,-7.933714840646644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407958984375,0.0,0.0,0.0001012384454952,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606506347656,0.0,0.0,0.0001066089243977,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,7.874098810134456e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48681640625,0.0,0.0,0.0001066090262611,292.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0005057052476331,291.1408996582031,294.1499938964844,268.7307434082031,268.05340576171875,272.4165344238281,268.7059020996094,290.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787193896248,1.3773792773008608e-08,0.0010787056526169,-0.0351114980876445,0.0,0.0,0.0,-0.0116971991956233,60.0,-16.146944046020508,-0.0,-7.933714840646644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0001012703578453,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,0.0001066425320459,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,7.876580639276654e-05,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.0001066426339093,292.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0005058646784164,291.1383056640625,294.1499938964844,268.7402038574219,268.0625305175781,272.3463439941406,268.7196044921875,290.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790589731186,1.3809911436624134e-08,0.0010790451196953,-0.0352059453725814,0.0,0.0,0.0,-0.0117152603343129,60.0,-16.13593101501465,-0.0,-7.93870995607904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0001012703578453,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,0.0001066425320459,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,7.876580639276654e-05,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.0001066426339093,292.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0005058646784164,291.1383056640625,294.1499938964844,268.7402038574219,268.0625305175781,272.3463439941406,268.7196044921875,290.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790589731186,1.3809911436624134e-08,0.0010790451196953,-0.0352059453725814,0.0,0.0,0.0,-0.0117152603343129,60.0,-16.13593101501465,-0.0,-7.93870995607904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9020080566406,0.0,0.0,0.0001012838183669,291.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254638671875,0.0,0.0,0.0001066567056113,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431945800781,0.0,0.0,7.877627649577335e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45709228515625,0.0,0.0,0.0001066568001988,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0005059319082647,291.1369934082031,294.1499938964844,268.74383544921875,268.0660400390625,272.31182861328125,268.7254333496094,290.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792020475491,1.3825139255629892e-08,0.0010791883105412,-0.0352457612752914,0.0,0.0,0.0,-0.0117228748276829,60.0,-16.130823135375977,-0.0,-7.940816715290566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891906738281,0.0,0.0,0.0001012957000057,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138366699219,0.0,0.0,0.0001066692202584,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,7.878551696194336e-05,291.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472961425781,0.0,0.0,0.0001066693148459,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0005059912800788,291.1356506347656,294.1499938964844,268.7467041015625,268.0688171386719,272.27764892578125,268.7305603027344,290.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793284745886,1.3838580059655214e-08,0.0010793146211653,-0.0352809056639671,0.0,0.0,0.0,-0.0117295961827039,60.0,-16.1259822845459,-0.0,-7.94267620563005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86376953125,0.0,0.0,0.0001013144428725,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907653808594,0.0,0.0,0.0001066889526555,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,7.880009798100218e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277648925781,0.0,0.0,0.0001066890545189,292.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0005060849362052,291.1329040527344,294.1499938964844,268.75006103515625,268.072021484375,272.2102966308594,268.7388000488281,290.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795277776196,1.3859774661284522e-08,0.001079513807781,-0.0353363268077373,0.0,0.0,0.0,-0.0117401937022805,60.0,-16.117185592651367,-0.0,-7.945608615500532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86376953125,0.0,0.0,0.0001013144428725,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907653808594,0.0,0.0,0.0001066889526555,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,7.880009798100218e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277648925781,0.0,0.0,0.0001066890545189,292.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0005060849362052,291.1329040527344,294.1499938964844,268.75006103515625,268.072021484375,272.2102966308594,268.7388000488281,290.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795277776196,1.3859774661284522e-08,0.001079513807781,-0.0353363268077373,0.0,0.0,0.0,-0.0117401937022805,60.0,-16.117185592651367,-0.0,-7.945608615500532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385925292969,0.0,0.0,0.0001013263899949,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,0.0001067015400622,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,7.88093893788755e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,0.0001067016346496,292.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0005061445990577,291.13006591796875,294.1499938964844,268.75,268.0719909667969,272.1442565917969,268.7439270019531,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796545539051,1.3873267867836604e-08,0.0010796407004818,-0.0353716053068637,0.0,0.0,0.0,-0.0117469411343336,60.0,-16.109743118286133,-0.0,-7.94747592181011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385925292969,0.0,0.0,0.0001013263899949,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,0.0001067015400622,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,7.88093893788755e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,0.0001067016346496,292.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0005061445990577,291.13006591796875,294.1499938964844,268.75,268.0719909667969,272.1442565917969,268.7439270019531,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796545539051,1.3873267867836604e-08,0.0010796407004818,-0.0353716053068637,0.0,0.0,0.0,-0.0117469411343336,60.0,-16.109743118286133,-0.0,-7.94747592181011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81365966796875,0.0,0.0,0.000101329118479,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001067044067895,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66217041015625,0.0,0.0,7.881151395849884e-05,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892517089844,0.0,0.0,0.0001067045013769,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.000506158277858,291.1271667480469,294.1499938964844,268.7475280761719,268.0700378417969,272.07940673828125,268.7460327148437,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796831920742,1.3876305438031976e-08,0.001079669338651,-0.0353795513510704,0.0,0.0,0.0,-0.0117484601214528,60.0,-16.10326385498047,-0.0,-7.94789656310968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81365966796875,0.0,0.0,0.000101329118479,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001067044067895,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66217041015625,0.0,0.0,7.881151395849884e-05,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892517089844,0.0,0.0,0.0001067045013769,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.000506158277858,291.1271667480469,294.1499938964844,268.7475280761719,268.0700378417969,272.07940673828125,268.7460327148437,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796831920742,1.3876305438031976e-08,0.001079669338651,-0.0353795513510704,0.0,0.0,0.0,-0.0117484601214528,60.0,-16.10326385498047,-0.0,-7.94789656310968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0001013214641716,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.622802734375,0.0,0.0,0.0001066963523044,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,7.880555494921282e-05,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.0001066964468918,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0005061200354248,291.12420654296875,294.1499938964844,268.7437438964844,268.0677490234375,272.0157775878906,268.7457275390625,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796012356877,1.3867580861415265e-08,0.0010795872658491,-0.0353567376732826,0.0,0.0,0.0,-0.0117440978065133,60.0,-16.096538543701172,-0.0,-7.94668864045889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0001013214641716,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.622802734375,0.0,0.0,0.0001066963523044,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,7.880555494921282e-05,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.0001066964468918,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0005061200354248,291.12420654296875,294.1499938964844,268.7437438964844,268.0677490234375,272.0157775878906,268.7457275390625,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796012356877,1.3867580861415265e-08,0.0010795872658491,-0.0353567376732826,0.0,0.0,0.0,-0.0117440978065133,60.0,-16.096538543701172,-0.0,-7.94668864045889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767028808594,0.0,0.0,0.0001013144355965,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116638183594,0.0,0.0,0.0001066889526555,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282653808594,0.0,0.0,7.880009798100218e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608093261719,0.0,0.0,0.0001066890472429,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0005060849944129,291.1226806640625,294.1499938964844,268.7413635253906,268.0664367675781,271.9844055175781,268.74481201171875,290.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795261478051,1.3859594361065321e-08,0.0010795122943818,-0.0353358536958694,0.0,0.0,0.0,-0.0117401042953133,60.0,-16.092992782592773,-0.0,-7.945583746504782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,0.0001013058063108,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005859375,0.0,0.0,0.0001066798649844,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,7.879338227212429e-05,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.0001066799595719,292.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0005060418625362,291.12115478515625,294.1499938964844,268.7386779785156,268.06500244140625,271.95330810546875,268.7434997558594,290.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794339468702,1.384978709495499e-08,0.0010794200934469,-0.0353102125227451,0.0,0.0,0.0,-0.011735200881958,60.0,-16.08937644958496,-0.0,-7.94422660987948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,0.0001012848733807,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,0.0001066578188329,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948181152344,0.0,0.0,7.877709867898375e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,0.0001066579061443,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0005059373215772,291.1180419921875,294.1499938964844,268.7323303222656,268.061767578125,271.8918762207031,268.7396850585937,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792104294523,1.38260052295891e-08,0.001079196576029,-0.0352480262517929,0.0,0.0,0.0,-0.0117233088240027,60.0,-16.082117080688477,-0.0,-7.94093679701291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,0.0001012848733807,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,0.0001066578188329,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948181152344,0.0,0.0,7.877709867898375e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,0.0001066579061443,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0005059373215772,291.1180419921875,294.1499938964844,268.7323303222656,268.061767578125,271.8918762207031,268.7396850585937,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792104294523,1.38260052295891e-08,0.001079196576029,-0.0352480262517929,0.0,0.0,0.0,-0.0117233088240027,60.0,-16.082117080688477,-0.0,-7.94093679701291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.0001012614011415,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001066331096808,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,7.875885057728738e-05,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001066331969923,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0005058200913481,291.1148376464844,294.1499938964844,268.7247009277344,268.0579528808594,271.8315124511719,268.7344055175781,290.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789599036797,1.3799358988819677e-08,0.0010789460502564,-0.0351783521473407,0.0,0.0,0.0,-0.0117099843919277,60.0,-16.075157165527344,-0.0,-7.937250501299786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.0001012614011415,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001066331096808,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,7.875885057728738e-05,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001066331969923,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0005058200913481,291.1148376464844,294.1499938964844,268.7247009277344,268.0579528808594,271.8315124511719,268.7344055175781,290.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789599036797,1.3799358988819677e-08,0.0010789460502564,-0.0351783521473407,0.0,0.0,0.0,-0.0117099843919277,60.0,-16.075157165527344,-0.0,-7.937250501299786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,0.0001012383727356,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53515625,0.0,0.0,0.0001066088516381,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,7.874092989368364e-05,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958679199219,0.0,0.0,0.0001066089389496,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0005057050730101,291.111572265625,294.1499938964844,268.7158203125,268.0535888671875,271.77215576171875,268.7277526855469,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107871403452,1.3773204798894769e-08,0.0010787002975121,-0.0351099595427513,0.0,0.0,0.0,-0.0116969058290123,60.0,-16.068950653076172,-0.0,-7.933633838774767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,0.0001012383727356,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53515625,0.0,0.0,0.0001066088516381,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,7.874092989368364e-05,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958679199219,0.0,0.0,0.0001066089389496,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0005057050730101,291.111572265625,294.1499938964844,268.7158203125,268.0535888671875,271.77215576171875,268.7277526855469,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107871403452,1.3773204798894769e-08,0.0010787002975121,-0.0351099595427513,0.0,0.0,0.0,-0.0116969058290123,60.0,-16.068950653076172,-0.0,-7.933633838774767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,0.0001012187640299,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51373291015625,0.0,0.0,0.0001065882024704,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52935791015625,0.0,0.0,7.872567948652431e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27764892578125,0.0,0.0,0.0001065882897819,292.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0005056071677245,291.1082458496094,294.1499938964844,268.7056884765625,268.04852294921875,271.7137451171875,268.7197570800781,290.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785046033561,1.3750930172307108e-08,0.0010784908663481,-0.0350517146289348,0.0,0.0,0.0,-0.0116857672110199,60.0,-16.06395721435547,-0.0,-7.930553636015247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,0.0001012187640299,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51373291015625,0.0,0.0,0.0001065882024704,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52935791015625,0.0,0.0,7.872567948652431e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27764892578125,0.0,0.0,0.0001065882897819,292.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0005056071677245,291.1082458496094,294.1499938964844,268.7056884765625,268.04852294921875,271.7137451171875,268.7197570800781,290.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785046033561,1.3750930172307108e-08,0.0010784908663481,-0.0350517146289348,0.0,0.0,0.0,-0.0116857672110199,60.0,-16.06395721435547,-0.0,-7.930553636015247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573486328125,0.0,0.0,0.0001012112115859,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.0001065802498487,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51861572265625,0.0,0.0,7.871980778872967e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,0.0001065803371602,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0005055694491602,291.1065368652344,294.1499938964844,268.7001342773437,268.0457458496094,271.6849060058594,268.7152709960937,290.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078423927538,1.3742345927880706e-08,0.0010784101905301,-0.0350292697548866,0.0,0.0,0.0,-0.0116814747452735,60.0,-16.06208610534668,-0.0,-7.929367029646529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.645751953125,0.0,0.0,0.0001012055654427,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925231933594,0.0,0.0,0.0001065743053914,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079040527344,0.0,0.0,7.87154131103307e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,0.0001065743927028,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0005055412184447,291.1048278808594,294.1499938964844,268.6943054199219,268.0427551269531,271.6562805175781,268.7104797363281,290.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078363507986,1.3735925286084694e-08,0.001078349770978,-0.0350124798715114,0.0,0.0,0.0,-0.0116782644763588,60.0,-16.0606746673584,-0.0,-7.928479561769566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.0001012016000458,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,0.0001065701289917,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866638183594,0.0,0.0,7.871232810430229e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,0.0001065702163032,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0005055214278399,291.101318359375,294.1499938964844,268.6816711425781,268.0362243652344,271.59967041015625,268.699951171875,290.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783207835629,1.3731383141646349e-08,0.0010783070465549,-0.0350006036460399,0.0,0.0,0.0,-0.0116759929805994,60.0,-16.059457778930664,-0.0,-7.927852152533887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.0001012016000458,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,0.0001065701289917,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866638183594,0.0,0.0,7.871232810430229e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,0.0001065702163032,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0005055214278399,291.101318359375,294.1499938964844,268.6816711425781,268.0362243652344,271.59967041015625,268.699951171875,290.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783207835629,1.3731383141646349e-08,0.0010783070465549,-0.0350006036460399,0.0,0.0,0.0,-0.0116759929805994,60.0,-16.059457778930664,-0.0,-7.927852152533887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,0.0001012097127386,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506225585937,0.0,0.0,0.0001065786709659,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,7.87186436355114e-05,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239074707031,0.0,0.0,0.0001065787582774,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0005055619985796,291.0977783203125,294.1499938964844,268.6678466796875,268.02886962890625,271.5438842773437,268.6882019042969,290.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784068144857,1.3740535820261357e-08,0.0010783930774778,-0.0350245349109172,0.0,0.0,0.0,-0.011680569499731,60.0,-16.060855865478516,-0.0,-7.92911691860354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,0.0001012097127386,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506225585937,0.0,0.0,0.0001065786709659,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,7.87186436355114e-05,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239074707031,0.0,0.0,0.0001065787582774,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0005055619985796,291.0977783203125,294.1499938964844,268.6678466796875,268.02886962890625,271.5438842773437,268.6882019042969,290.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784068144857,1.3740535820261357e-08,0.0010783930774778,-0.0350245349109172,0.0,0.0,0.0,-0.011680569499731,60.0,-16.060855865478516,-0.0,-7.92911691860354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771179199219,0.0,0.0,0.0001012324428302,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299621582031,0.0,0.0,0.0001066026088665,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,7.873632421251386e-05,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062683105469,0.0,0.0,0.000106602696178,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.000505675561726,291.0941162109375,294.1499938964844,268.6528015136719,268.0206604003906,271.4888916015625,268.6751403808594,290.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786486091092,1.3766256579117453e-08,0.0010786347556859,-0.0350917913019657,0.0,0.0,0.0,-0.0116934301331639,60.0,-16.065242767333984,-0.0,-7.93267318499602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771179199219,0.0,0.0,0.0001012324428302,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299621582031,0.0,0.0,0.0001066026088665,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,7.873632421251386e-05,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062683105469,0.0,0.0,0.000106602696178,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.000505675561726,291.0941162109375,294.1499938964844,268.6528015136719,268.0206604003906,271.4888916015625,268.6751403808594,290.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786486091092,1.3766256579117453e-08,0.0010786347556859,-0.0350917913019657,0.0,0.0,0.0,-0.0116934301331639,60.0,-16.065242767333984,-0.0,-7.93267318499602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546264648437,0.0,0.0,0.000101272133179,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,0.000106644409243,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4240417480469,0.0,0.0,7.876719610067084e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1887512207031,0.0,0.0,0.0001066444892785,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0005058738752268,291.0904235839844,294.1499938964844,268.63653564453125,268.011474609375,271.4346008300781,268.660888671875,290.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790710803121,1.3811202848046378e-08,0.0010790572268888,-0.0352093204855918,0.0,0.0,0.0,-0.0117159057408571,60.0,-16.07301139831543,-0.0,-7.938889012848449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546264648437,0.0,0.0,0.000101272133179,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,0.000106644409243,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4240417480469,0.0,0.0,7.876719610067084e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1887512207031,0.0,0.0,0.0001066444892785,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0005058738752268,291.0904235839844,294.1499938964844,268.63653564453125,268.011474609375,271.4346008300781,268.660888671875,290.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790710803121,1.3811202848046378e-08,0.0010790572268888,-0.0352093204855918,0.0,0.0,0.0,-0.0117159057408571,60.0,-16.07301139831543,-0.0,-7.938889012848449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54345703125,0.0,0.0,0.0001012990978779,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992614746094,0.0,0.0,0.0001066728073055,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41375732421875,0.0,0.0,7.878816541051492e-05,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,0.0001066728873411,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0005060085677541,291.0885314941406,294.1499938964844,268.6279602050781,268.00653076171875,271.40771484375,268.6532592773437,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793581604957,1.3841744639364606e-08,0.0010793443070724,-0.03528917953372,0.0,0.0,0.0,-0.0117311775684356,60.0,-16.078325271606445,-0.0,-7.94311389995528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0001013308574329,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001067062476067,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,7.881286728661507e-05,291.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17138671875,0.0,0.0,0.0001067063276423,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0005061672418378,291.08660888671875,294.1499938964844,268.6191101074219,268.0013122558594,271.3810119628906,268.64532470703125,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796962305903,1.38777220826114e-08,0.001079682377167,-0.035383254289627,0.0,0.0,0.0,-0.0117491679266095,60.0,-16.084556579589844,-0.0,-7.94809267290475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
