time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51025390625,0.0,0.0,0.0001014102745102,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689270019531,0.0,0.0,0.0001067898774635,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831481933594,0.0,0.0,7.887464016675949e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,0.0001067899574991,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0005065639270469,291.082763671875,294.1499938964844,268.6004638671875,267.9901123046875,271.3280639648437,268.6285705566406,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805419879034,1.3967696332883861e-08,0.0010805280180647,-0.0356185138225555,0.0,0.0,0.0,-0.011794158257544,60.0,-16.100013732910156,-0.0,-7.960549908148097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51025390625,0.0,0.0,0.0001014102745102,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689270019531,0.0,0.0,0.0001067898774635,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831481933594,0.0,0.0,7.887464016675949e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,0.0001067899574991,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0005065639270469,291.082763671875,294.1499938964844,268.6004638671875,267.9901123046875,271.3280639648437,268.6285705566406,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805419879034,1.3967696332883861e-08,0.0010805280180647,-0.0356185138225555,0.0,0.0,0.0,-0.011794158257544,60.0,-16.100013732910156,-0.0,-7.960549908148097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,0.0001015117959468,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.348876953125,0.0,0.0,0.0001068967831088,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629150390625,0.0,0.0,7.895359885878861e-05,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,0.0001068968631443,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0005070710321888,291.07879638671875,294.1499938964844,268.5806884765625,267.9778137207031,271.2757263183594,268.61053466796875,290.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816232534125,1.4082720767305544e-08,0.0010816091671586,-0.0359192639589309,0.0,0.0,0.0,-0.0118516748771071,60.0,-16.11979103088379,-0.0,-7.976490223882139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,0.0001015117959468,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.348876953125,0.0,0.0,0.0001068967831088,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629150390625,0.0,0.0,7.895359885878861e-05,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,0.0001068968631443,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0005070710321888,291.07879638671875,294.1499938964844,268.5806884765625,267.9778137207031,271.2757263183594,268.61053466796875,290.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816232534125,1.4082720767305544e-08,0.0010816091671586,-0.0359192639589309,0.0,0.0,0.0,-0.0118516748771071,60.0,-16.11979103088379,-0.0,-7.976490223882139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,0.0001016363166854,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289794921875,0.0,0.0,0.0001070279176929,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,7.9050449130591e-05,290.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,0.0001070279904524,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.000507693097461,291.0747985839844,294.1499938964844,268.5597229003906,267.96435546875,271.2239074707031,268.5912475585937,290.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829495731741,1.4223824784664885e-08,0.0010829353705048,-0.0362881943583488,0.0,0.0,0.0,-0.0119222328066825,60.0,-16.144012451171875,-0.0,-7.99606567625233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,0.0001016363166854,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289794921875,0.0,0.0,0.0001070279176929,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,7.9050449130591e-05,290.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,0.0001070279904524,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.000507693097461,291.0747985839844,294.1499938964844,268.5597229003906,267.96435546875,271.2239074707031,268.5912475585937,290.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829495731741,1.4223824784664885e-08,0.0010829353705048,-0.0362881943583488,0.0,0.0,0.0,-0.0119222328066825,60.0,-16.144012451171875,-0.0,-7.99606567625233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449157714844,0.0,0.0,0.0001017843387671,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,0.0001071837905328,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,7.916557660792023e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0001071838632924,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0005084325093775,291.0706787109375,294.1499938964844,268.5376281738281,267.94970703125,271.172607421875,268.5707397460937,290.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845263022929,1.4391561720117352e-08,0.0010845119832083,-0.0367267355322837,0.0,0.0,0.0,-0.0120061077177524,60.0,-16.17279815673828,-0.0,-8.019367925271581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449157714844,0.0,0.0,0.0001017843387671,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,0.0001071837905328,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,7.916557660792023e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0001071838632924,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0005084325093775,291.0706787109375,294.1499938964844,268.5376281738281,267.94970703125,271.172607421875,268.5707397460937,290.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845263022929,1.4391561720117352e-08,0.0010845119832083,-0.0367267355322837,0.0,0.0,0.0,-0.0120061077177524,60.0,-16.17279815673828,-0.0,-8.019367925271581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.0001018672919599,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994079589844,0.0,0.0,0.0001072711456799,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129577636719,0.0,0.0,7.923009980004281e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,0.0001072712184395,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0005088468897156,291.068603515625,294.1499938964844,268.526123046875,267.94189453125,271.14715576171875,268.5599670410156,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854100110009,1.4485566524058413e-08,0.0010853954590857,-0.0369725003838539,0.0,0.0,0.0,-0.012053114362061,60.0,-16.188987731933594,-0.0,-8.032441201066831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0001019558694679,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28961181640625,0.0,0.0,0.0001073644161806,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030700683594,0.0,0.0,7.92989885667339e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08612060546875,0.0,0.0,0.0001073644962161,292.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0005092893843539,291.0664978027344,294.1499938964844,268.5143737792969,267.93377685546875,271.1217956542969,268.5489196777344,290.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863535571843,1.4585946672696082e-08,0.0010863390052691,-0.0372349210083484,0.0,0.0,0.0,-0.0121033089235425,60.0,-16.206249237060547,-0.0,-8.046414023965553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0001021503921947,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,0.0001075692562153,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,7.945028482936323e-05,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001075693289749,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0005102610448375,291.062255859375,294.1499938964844,268.489990234375,267.9165344238281,271.0714111328125,268.5259094238281,290.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884257499128,1.4806390780108812e-08,0.0010884109651669,-0.0378112010657787,0.0,0.0,0.0,-0.0122135393321514,60.0,-16.244152069091797,-0.0,-8.077140734030763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0001021503921947,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,0.0001075692562153,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,7.945028482936323e-05,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001075693289749,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0005102610448375,291.062255859375,294.1499938964844,268.489990234375,267.9165344238281,271.0714111328125,268.5259094238281,290.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884257499128,1.4806390780108812e-08,0.0010884109651669,-0.0378112010657787,0.0,0.0,0.0,-0.0122135393321514,60.0,-16.244152069091797,-0.0,-8.077140734030763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,0.0001023669028654,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507019042969,0.0,0.0,0.0001077972556231,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637939453125,0.0,0.0,7.96186868683435e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,0.0001077973283827,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0005113426013849,291.0578918457031,294.1499938964844,268.4644775390625,267.89794921875,271.0213928222656,268.50164794921875,290.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907322866842,1.5051762503048852e-08,0.0010907172691076,-0.0384526066482067,0.0,0.0,0.0,-0.0123362354934215,60.0,-16.286563873291016,-0.0,-8.11141092071921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,0.0001023669028654,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507019042969,0.0,0.0,0.0001077972556231,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637939453125,0.0,0.0,7.96186868683435e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,0.0001077973283827,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0005113426013849,291.0578918457031,294.1499938964844,268.4644775390625,267.89794921875,271.0213928222656,268.50164794921875,290.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907322866842,1.5051762503048852e-08,0.0010907172691076,-0.0384526066482067,0.0,0.0,0.0,-0.0123362354934215,60.0,-16.286563873291016,-0.0,-8.11141092071921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35992431640625,0.0,0.0,0.0001026038298732,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314147949219,0.0,0.0,0.0001080467482097,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24432373046875,0.0,0.0,7.980295777088031e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0001080468209693,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0005125260795466,291.053466796875,294.1499938964844,268.4378662109375,267.8779296875,270.97174072265625,268.4761657714844,290.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932562872767,1.5320271273822073e-08,0.0010932410368695,-0.0391544327139854,0.0,0.0,0.0,-0.0124705005437135,60.0,-16.33323860168457,-0.0,-8.148995789269976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35992431640625,0.0,0.0,0.0001026038298732,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314147949219,0.0,0.0,0.0001080467482097,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24432373046875,0.0,0.0,7.980295777088031e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0001080468209693,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0005125260795466,291.053466796875,294.1499938964844,268.4378662109375,267.8779296875,270.97174072265625,268.4761657714844,290.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932562872767,1.5320271273822073e-08,0.0010932410368695,-0.0391544327139854,0.0,0.0,0.0,-0.0124705005437135,60.0,-16.33323860168457,-0.0,-8.148995789269976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,0.0001028590195346,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122497558594,0.0,0.0,0.0001083154784282,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249755859375,0.0,0.0,8.000143861863762e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.0001083155439118,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0005138008273206,291.0489501953125,294.1499938964844,268.41015625,267.8564147949219,270.9223937988281,268.4494323730469,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959749342873,1.5609485259915346e-08,0.0010959593346342,-0.0399103127419948,0.0,0.0,0.0,-0.0126151191070675,60.0,-16.383882522583008,-0.0,-8.18957559545197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,0.0001028590195346,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122497558594,0.0,0.0,0.0001083154784282,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249755859375,0.0,0.0,8.000143861863762e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.0001083155439118,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0005138008273206,291.0489501953125,294.1499938964844,268.41015625,267.8564147949219,270.9223937988281,268.4494323730469,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959749342873,1.5609485259915346e-08,0.0010959593346342,-0.0399103127419948,0.0,0.0,0.0,-0.0126151191070675,60.0,-16.383882522583008,-0.0,-8.18957559545197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.0,0.000102992678876,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20269775390625,0.0,0.0,0.0001084562245523,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21533203125,0.0,0.0,8.010539750102907e-05,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113220214844,0.0,0.0,0.0001084562973119,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0005144684691913,291.0466613769531,294.1499938964844,268.3958740234375,267.8451232910156,270.8978271484375,268.43560791015625,290.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973989265039,1.576096764210888e-08,0.0010973832104355,-0.0403061993420124,0.0,0.0,0.0,-0.0126908672973513,60.0,-16.41062355041504,-0.0,-8.210871271785437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31817626953125,0.0,0.0,0.0001031297360896,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.0001086005577235,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,8.021199755603448e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.0001086006304831,292.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.000515153107699,291.0443725585937,294.1499938964844,268.38134765625,267.8334045410156,270.8733215332031,268.4215087890625,290.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988591238856,1.5916302942287075e-08,0.0010988431749865,-0.0407121330499649,0.0,0.0,0.0,-0.0127685414627194,60.0,-16.43816375732422,-0.0,-8.232736092850247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974853515625,0.0,0.0,0.0001034125671139,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,0.0001088983844965,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1865539550781,0.0,0.0,8.04319788585417e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,0.0001088984572561,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0005165659240446,291.0396728515625,294.1499938964844,268.3514404296875,267.808837890625,270.82452392578125,268.3924255371094,290.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018723016604,1.623684653395685e-08,0.0011018560035154,-0.0415497384965419,0.0,0.0,0.0,-0.012928825803101,60.0,-16.495454788208008,-0.0,-8.277947927126662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974853515625,0.0,0.0,0.0001034125671139,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,0.0001088983844965,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1865539550781,0.0,0.0,8.04319788585417e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,0.0001088984572561,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0005165659240446,291.0396728515625,294.1499938964844,268.3514404296875,267.808837890625,270.82452392578125,268.3924255371094,290.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018723016604,1.623684653395685e-08,0.0011018560035154,-0.0415497384965419,0.0,0.0,0.0,-0.012928825803101,60.0,-16.495454788208008,-0.0,-8.277947927126662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27691650390625,0.0,0.0,0.0001037034744513,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552734375,0.0,0.0,0.0001092047314159,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,8.065823931246996e-05,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0001092047968995,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0005180190782994,291.034912109375,294.1499938964844,268.32049560546875,267.7826232910156,270.77593994140625,268.3621826171875,290.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049715103581,1.6566550797847412e-08,0.0011049549793824,-0.0424111932516098,0.0,0.0,0.0,-0.0130936922505497,60.0,-16.555307388305664,-0.0,-8.324581557417332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27691650390625,0.0,0.0,0.0001037034744513,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552734375,0.0,0.0,0.0001092047314159,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,8.065823931246996e-05,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0001092047968995,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0005180190782994,291.034912109375,294.1499938964844,268.32049560546875,267.7826232910156,270.77593994140625,268.3621826171875,290.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049715103581,1.6566550797847412e-08,0.0011049549793824,-0.0424111932516098,0.0,0.0,0.0,-0.0130936922505497,60.0,-16.555307388305664,-0.0,-8.324581557417332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0001039976341417,291.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,0.0001095144907594,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485290527344,0.0,0.0,8.088703179964796e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,0.000109514563519,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0005194884724915,291.0300598144531,294.1499938964844,268.2884826660156,267.7547302246094,270.7275390625,268.3307800292969,290.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108105527237,1.6899942778536573e-08,0.0011080885306,-0.0432821884751319,0.0,0.0,0.0,-0.0132604008540511,60.0,-16.616981506347656,-0.0,-8.371868887024905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0001039976341417,291.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,0.0001095144907594,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485290527344,0.0,0.0,8.088703179964796e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,0.000109514563519,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0005194884724915,291.0300598144531,294.1499938964844,268.2884826660156,267.7547302246094,270.7275390625,268.3307800292969,290.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108105527237,1.6899942778536573e-08,0.0011080885306,-0.0432821884751319,0.0,0.0,0.0,-0.0132604008540511,60.0,-16.616981506347656,-0.0,-8.371868887024905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2360534667969,0.0,0.0,0.0001042894218699,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,0.0001098217617254,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,8.111397619359195e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379272460937,0.0,0.0,0.000109821827209,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0005209460505284,291.0251159667969,294.1499938964844,268.2554016113281,267.7251281738281,270.6793212890625,268.2983093261719,290.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112141655758,1.7230648907684554e-08,0.0011111969361081,-0.0441460683941841,0.0,0.0,0.0,-0.0134257683530449,60.0,-16.679641723632812,-0.0,-8.418907526674958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2360534667969,0.0,0.0,0.0001042894218699,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,0.0001098217617254,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,8.111397619359195e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379272460937,0.0,0.0,0.000109821827209,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0005209460505284,291.0251159667969,294.1499938964844,268.2554016113281,267.7251281738281,270.6793212890625,268.2983093261719,290.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112141655758,1.7230648907684554e-08,0.0011111969361081,-0.0441460683941841,0.0,0.0,0.0,-0.0134257683530449,60.0,-16.679641723632812,-0.0,-8.418907526674958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0001044324162648,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084289550781,0.0,0.0,0.0001099723449442,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202392578125,0.0,0.0,8.122519648168236e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298400878906,0.0,0.0,0.0001099724104278,292.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0005216603749431,291.0226135253906,294.1499938964844,268.2384948730469,267.70965576171875,270.6552734375,268.2816467285156,290.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127376928925,1.7392718376640914e-08,0.0011127202305942,-0.0445693992078304,0.0,0.0,0.0,-0.0135068092495203,60.0,-16.711048126220703,-0.0,-8.442007981557256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157897949219,0.0,0.0,0.0001045723329298,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09912109375,0.0,0.0,0.0001101196830859,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,8.13340229797177e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,0.0001101197485695,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0005223592743277,291.02008056640625,294.1499938964844,268.2213134765625,267.6937561035156,270.6312866210937,268.26470947265625,290.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142282746732,1.7551293751694175e-08,0.0011142108123749,-0.0449835807085037,0.0,0.0,0.0,-0.0135861039161682,60.0,-16.742321014404297,-0.0,-8.464641609862157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.0,0.0001048389385687,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.0001104004259104,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,8.154138049576432e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,0.00011040049867,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0005236910074017,291.01495361328125,294.1499938964844,268.1861572265625,267.6605834960937,270.5833435058594,268.2301025390625,290.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170686921104,1.7853452050076157e-08,0.0011170508805662,-0.0457727164030075,0.0,0.0,0.0,-0.0137371961027383,60.0,-16.803911209106445,-0.0,-8.5078511347092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.0,0.0001048389385687,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.0001104004259104,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,8.154138049576432e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,0.00011040049867,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0005236910074017,291.01495361328125,294.1499938964844,268.1861572265625,267.6605834960937,270.5833435058594,268.2301025390625,290.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170686921104,1.7853452050076157e-08,0.0011170508805662,-0.0457727164030075,0.0,0.0,0.0,-0.0137371961027383,60.0,-16.803911209106445,-0.0,-8.5078511347092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17559814453125,0.0,0.0,0.000105080929643,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0001106552590499,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,8.172959496732801e-05,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,0.0001106553245335,292.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0005248998641036,291.009765625,294.1499938964844,268.1499938964844,267.6255187988281,270.5355529785156,268.1944885253906,290.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196469422429,1.812771799336588e-08,0.0011196287814527,-0.0464889369904994,0.0,0.0,0.0,-0.0138743408024311,60.0,-16.863136291503906,-0.0,-8.547167595907015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17559814453125,0.0,0.0,0.000105080929643,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0001106552590499,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,8.172959496732801e-05,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,0.0001106553245335,292.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0005248998641036,291.009765625,294.1499938964844,268.1499938964844,267.6255187988281,270.5355529785156,268.1944885253906,290.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196469422429,1.812771799336588e-08,0.0011196287814527,-0.0464889369904994,0.0,0.0,0.0,-0.0138743408024311,60.0,-16.863136291503906,-0.0,-8.547167595907015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,0.0001052985753631,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0001108844517148,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550231933594,0.0,0.0,8.18988773971796e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001108845171984,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0005259870667941,291.0044860839844,294.1499938964844,268.11334228515625,267.5882263183594,270.4878845214844,268.15802001953125,290.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219655862078,1.8374384680441835e-08,0.0011219471925869,-0.0471330173313617,0.0,0.0,0.0,-0.013997683301568,60.0,-16.918962478637695,-0.0,-8.582604493767576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,0.0001052985753631,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0001108844517148,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550231933594,0.0,0.0,8.18988773971796e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001108845171984,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0005259870667941,291.0044860839844,294.1499938964844,268.11334228515625,267.5882263183594,270.4878845214844,268.15802001953125,290.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219655862078,1.8374384680441835e-08,0.0011219471925869,-0.0471330173313617,0.0,0.0,0.0,-0.013997683301568,60.0,-16.918962478637695,-0.0,-8.582604493767576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,0.0001055077955243,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0001111047749873,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365905761719,0.0,0.0,8.206160418922082e-05,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,0.0001111048331949,292.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0005270321853458,290.9991149902344,294.1499938964844,268.07666015625,267.5484313964844,270.4403381347656,268.12109375,290.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241944739595,1.8611503449506017e-08,0.0011241759639233,-0.0477521196007728,0.0,0.0,0.0,-0.01411625277251,60.0,-16.97245216369629,-0.0,-8.616739677336228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,0.0001055077955243,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0001111047749873,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365905761719,0.0,0.0,8.206160418922082e-05,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,0.0001111048331949,292.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0005270321853458,290.9991149902344,294.1499938964844,268.07666015625,267.5484313964844,270.4403381347656,268.12109375,290.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241944739595,1.8611503449506017e-08,0.0011241759639233,-0.0477521196007728,0.0,0.0,0.0,-0.01411625277251,60.0,-16.97245216369629,-0.0,-8.616739677336228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,0.0001056138062267,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.000111216402729,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,8.214405534090474e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.0001112164682126,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0005275617004372,290.99639892578125,294.1499938964844,268.0583190917969,267.5276794433594,270.4166259765625,268.1025695800781,290.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253238189965,1.873164379162517e-08,0.0011253050761297,-0.0480657778680324,0.0,0.0,0.0,-0.0141763286665081,60.0,-16.99896812438965,-0.0,-8.634060577605852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
