time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001057214030879,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.000111329703941,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,8.222774340538308e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84197998046875,0.0,0.0,0.0001113297694246,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.000528099189978,290.99365234375,294.1499938964844,268.0400085449219,267.50634765625,270.3929138183594,268.083984375,290.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264701606705,1.885359068865e-08,0.0011264513013884,-0.0483841337263584,0.0,0.0,0.0,-0.0142373060807585,60.0,-17.02562713623047,-0.0,-8.651659300085157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0001059391797753,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,0.000111559034849,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,8.239712042268366e-05,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,0.0001115591003326,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0005291870329529,290.9881286621094,294.1499938964844,268.0033264160156,267.462158203125,270.3456115722656,268.0468139648437,290.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287902016192,1.9100408366057312e-08,0.0011287711095064,-0.0490284413099288,0.0,0.0,0.0,-0.0143607249483466,60.0,-17.0794734954834,-0.0,-8.687333519219467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0001059391797753,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,0.000111559034849,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,8.239712042268366e-05,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,0.0001115591003326,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0005291870329529,290.9881286621094,294.1499938964844,268.0033264160156,267.462158203125,270.3456115722656,268.0468139648437,290.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287902016192,1.9100408366057312e-08,0.0011287711095064,-0.0490284413099288,0.0,0.0,0.0,-0.0143607249483466,60.0,-17.0794734954834,-0.0,-8.687333519219467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770263671875,0.0,0.0,0.0001061536750057,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0001117849096772,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,8.256395085481927e-05,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0001117849751608,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0005302584613673,290.9825134277344,294.1499938964844,267.9666748046875,267.4160461425781,270.2984313964844,268.00958251953125,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310753179714,1.9343506352242912e-08,0.0011310559930279,-0.0496629849076271,0.0,0.0,0.0,-0.0144822839647531,60.0,-17.133459091186523,-0.0,-8.72254233286185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770263671875,0.0,0.0,0.0001061536750057,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0001117849096772,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,8.256395085481927e-05,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0001117849751608,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0005302584613673,290.9825134277344,294.1499938964844,267.9666748046875,267.4160461425781,270.2984313964844,268.00958251953125,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310753179714,1.9343506352242912e-08,0.0011310559930279,-0.0496629849076271,0.0,0.0,0.0,-0.0144822839647531,60.0,-17.133459091186523,-0.0,-8.72254233286185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576477050781,0.0,0.0,0.0001063544841599,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953369140625,0.0,0.0,0.0001119963781093,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,8.272014383692294e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948913574219,0.0,0.0,0.0001119964363169,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0005312616121955,290.976806640625,294.1499938964844,267.92999267578125,267.3681640625,270.2513427734375,267.9723815917969,290.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332146823406,1.957110029593424e-08,0.0011331951245665,-0.050256997346878,0.0,0.0,0.0,-0.014596089720726,60.0,-17.186185836791992,-0.0,-8.75556978030545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576477050781,0.0,0.0,0.0001063544841599,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953369140625,0.0,0.0,0.0001119963781093,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,8.272014383692294e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948913574219,0.0,0.0,0.0001119964363169,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0005312616121955,290.976806640625,294.1499938964844,267.92999267578125,267.3681640625,270.2513427734375,267.9723815917969,290.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332146823406,1.957110029593424e-08,0.0011331951245665,-0.050256997346878,0.0,0.0,0.0,-0.014596089720726,60.0,-17.186185836791992,-0.0,-8.75556978030545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0001065310352714,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.0001121822933782,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458923339844,0.0,0.0,8.285745570901781e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,0.0001121823515859,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.000532143516466,290.97100830078125,294.1499938964844,267.8933410644531,267.3187255859375,270.20440673828125,267.9352111816406,290.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350956046953,1.977118913032428e-08,0.0011350758140906,-0.0507791861891746,0.0,0.0,0.0,-0.0146961435675621,60.0,-17.235963821411133,-0.0,-8.784657268279261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0001065310352714,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.0001121822933782,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458923339844,0.0,0.0,8.285745570901781e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,0.0001121823515859,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.000532143516466,290.97100830078125,294.1499938964844,267.8933410644531,267.3187255859375,270.20440673828125,267.9352111816406,290.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350956046953,1.977118913032428e-08,0.0011350758140906,-0.0507791861891746,0.0,0.0,0.0,-0.0146961435675621,60.0,-17.235963821411133,-0.0,-8.784657268279261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,0.0001066072654793,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266967773437,0.0,0.0,0.0001122625690186,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,8.29167474876158e-05,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77154541015625,0.0,0.0,0.0001122626272263,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0005325243109837,290.9681091308594,294.1499938964844,267.875,267.29345703125,270.18096923828125,267.9166259765625,290.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359077179804,1.9857580468851666e-08,0.0011358879273757,-0.0510046333074569,0.0,0.0,0.0,-0.014739342033863,60.0,-17.25918960571289,-0.0,-8.797231032531273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,0.000106674102426,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178466796875,0.0,0.0,0.0001123329493566,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,8.296873420476913e-05,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,0.0001123330075643,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0005328581901267,290.96514892578125,294.1499938964844,267.8566589355469,267.26788330078125,270.1575927734375,267.8981018066406,290.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136619830504,1.993332610084053e-08,0.0011365998070687,-0.051202293485403,0.0,0.0,0.0,-0.0147772179916501,60.0,-17.28110122680664,-0.0,-8.808262919046683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.0,0.0,0.0001067764897015,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90020751953125,0.0,0.0,0.0001124407717725,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,8.304836956085637e-05,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,0.0001124408299801,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0005333696608431,290.959228515625,294.1499938964844,267.82000732421875,267.2158203125,270.1109313964844,267.861083984375,290.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377105256542,2.0049348847805962e-08,0.0011376905022189,-0.0515050515532493,0.0,0.0,0.0,-0.0148352356627583,60.0,-17.320449829101562,-0.0,-8.82517454670051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.0,0.0,0.0001067764897015,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90020751953125,0.0,0.0,0.0001124407717725,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,8.304836956085637e-05,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,0.0001124408299801,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0005333696608431,290.959228515625,294.1499938964844,267.82000732421875,267.2158203125,270.1109313964844,267.861083984375,290.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377105256542,2.0049348847805962e-08,0.0011376905022189,-0.0515050515532493,0.0,0.0,0.0,-0.0148352356627583,60.0,-17.320449829101562,-0.0,-8.82517454670051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0001068333367584,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,0.0001125006310758,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,8.309258555527776e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73297119140625,0.0,0.0,0.0001125006892834,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005336536560207,290.9532165527344,294.1499938964844,267.7833251953125,267.1627197265625,270.064453125,267.8241577148437,290.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138316001743,2.011375244137525e-08,0.0011382959783077,-0.0516731031239032,0.0,0.0,0.0,-0.0148674398660659,60.0,-17.352811813354492,-0.0,-8.834568632209996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0001068333367584,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,0.0001125006310758,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,8.309258555527776e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73297119140625,0.0,0.0,0.0001125006892834,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005336536560207,290.9532165527344,294.1499938964844,267.7833251953125,267.1627197265625,270.064453125,267.8241577148437,290.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138316001743,2.011375244137525e-08,0.0011382959783077,-0.0516731031239032,0.0,0.0,0.0,-0.0148674398660659,60.0,-17.352811813354492,-0.0,-8.834568632209996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,0.0001068419005605,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,0.0001125096459873,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,8.309924305649474e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,0.0001125097041949,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0005336963804438,290.9471130371094,294.1499938964844,267.7466735839844,267.1087341308594,270.01812744140625,267.787353515625,290.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384070385247,2.012342115165212e-08,0.001138386898674,-0.0516983307898044,0.0,0.0,0.0,-0.0148722752928733,60.0,-17.377559661865234,-0.0,-8.835979059540477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,0.0001068419005605,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,0.0001125096459873,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,8.309924305649474e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,0.0001125097041949,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0005336963804438,290.9471130371094,294.1499938964844,267.7466735839844,267.1087341308594,270.01812744140625,267.787353515625,290.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384070385247,2.012342115165212e-08,0.001138386898674,-0.0516983307898044,0.0,0.0,0.0,-0.0148722752928733,60.0,-17.377559661865234,-0.0,-8.835979059540477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0001068013443727,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,0.000112466943392,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85760498046875,0.0,0.0,8.306770178023726e-05,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70245361328125,0.0,0.0,0.0001124670015997,292.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0005334938177838,290.94097900390625,294.1499938964844,267.7099914550781,267.0540466308594,269.9720458984375,267.7506408691406,290.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379747884348,2.0077418838582162e-08,0.0011379547649994,-0.0515782944858074,0.0,0.0,0.0,-0.0148492734879255,60.0,-17.39437484741211,-0.0,-8.829267983401223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0001068013443727,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,0.000112466943392,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85760498046875,0.0,0.0,8.306770178023726e-05,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70245361328125,0.0,0.0,0.0001124670015997,292.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0005334938177838,290.94097900390625,294.1499938964844,267.7099914550781,267.0540466308594,269.9720458984375,267.7506408691406,290.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379747884348,2.0077418838582162e-08,0.0011379547649994,-0.0515782944858074,0.0,0.0,0.0,-0.0148492734879255,60.0,-17.39437484741211,-0.0,-8.829267983401223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344482421875,0.0,0.0,0.0001067628254531,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.0001124263799283,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,8.303773938678205e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.000112426438136,292.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0005333014414645,290.9378662109375,294.1499938964844,267.6916809082031,267.0264892578125,269.9490661621094,267.7323303222656,290.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113756430801,2.003373822390132e-08,0.0011375442845746,-0.0514643155038356,0.0,0.0,0.0,-0.014827431179583,60.0,-17.39970588684082,-0.0,-8.822897967775135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252014160156,0.0,0.0,0.0001067124321707,291.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,0.0001123733163694,291.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,8.299854380311444e-05,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,0.0001123733673011,292.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0005330497515387,290.93475341796875,294.1499938964844,267.67333984375,266.99884033203125,269.9261474609375,267.7140808105469,290.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370272841304,1.997659992980516e-08,0.001137007260695,-0.0513152182102203,0.0,0.0,0.0,-0.0147988609969615,60.0,-17.403104782104492,-0.0,-8.814568985826554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068298339844,0.0,0.0,0.0001065772376023,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,0.0001122309477068,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,8.289339166367427e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0001122309986385,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0005323744262568,290.928466796875,294.1499938964844,267.6366577148437,266.9432678222656,269.8804931640625,267.6775817871094,290.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355865281075,1.982331809813332e-08,0.0011355667375028,-0.0509152226150035,0.0,0.0,0.0,-0.0147222140803933,60.0,-17.40425682067871,-0.0,-8.792243022526237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068298339844,0.0,0.0,0.0001065772376023,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,0.0001122309477068,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,8.289339166367427e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0001122309986385,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0005323744262568,290.928466796875,294.1499938964844,267.6366577148437,266.9432678222656,269.8804931640625,267.6775817871094,290.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355865281075,1.982331809813332e-08,0.0011355667375028,-0.0509152226150035,0.0,0.0,0.0,-0.0147222140803933,60.0,-17.40425682067871,-0.0,-8.792243022526237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001063987292582,291.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,0.0001120429660659,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,8.275455184048042e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,0.0001120430242735,292.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,0.0005314827430993,290.922119140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8350830078125,267.6412353515625,290.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336843017488,1.962093953977728e-08,0.0011336647439748,-0.0503870733082294,0.0,0.0,0.0,-0.0146210175007581,60.0,-17.39791488647461,-0.0,-8.762810210782845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001063987292582,291.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,0.0001120429660659,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,8.275455184048042e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,0.0001120430242735,292.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,0.0005314827430993,290.922119140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8350830078125,267.6412353515625,290.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336843017488,1.962093953977728e-08,0.0011336647439748,-0.0503870733082294,0.0,0.0,0.0,-0.0146210175007581,60.0,-17.39791488647461,-0.0,-8.762810210782845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705139160156,0.0,0.0,0.0001061806324287,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.0001118133004638,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891540527344,0.0,0.0,8.258492016466334e-05,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001118133586714,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0005303933285176,290.9157409667969,294.1499938964844,267.5633239746094,266.8317565917969,269.7899475097656,267.60498046875,290.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313603026792,1.9373690207658e-08,0.0011313409777358,-0.0497417673468589,0.0,0.0,0.0,-0.0144973834976553,60.0,-17.384679794311523,-0.0,-8.726918565571395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705139160156,0.0,0.0,0.0001061806324287,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.0001118133004638,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891540527344,0.0,0.0,8.258492016466334e-05,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001118133586714,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0005303933285176,290.9157409667969,294.1499938964844,267.5633239746094,266.8317565917969,269.7899475097656,267.60498046875,290.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313603026792,1.9373690207658e-08,0.0011313409777358,-0.0497417673468589,0.0,0.0,0.0,-0.0144973834976553,60.0,-17.384679794311523,-0.0,-8.726918565571395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85260009765625,0.0,0.0,0.0001059271526173,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.0001115463746828,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,8.238777081714943e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278381347656,0.0,0.0,0.0001115464256145,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0005291271372698,290.9093017578125,294.1499938964844,267.52667236328125,266.776123046875,269.7450561523437,267.56884765625,290.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286592343822,1.9086330738105065e-08,0.0011286401422694,-0.0489916950464248,0.0,0.0,0.0,-0.0143536925315856,60.0,-17.365182876586914,-0.0,-8.68529639319604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85260009765625,0.0,0.0,0.0001059271526173,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.0001115463746828,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,8.238777081714943e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278381347656,0.0,0.0,0.0001115464256145,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0005291271372698,290.9093017578125,294.1499938964844,267.52667236328125,266.776123046875,269.7450561523437,267.56884765625,290.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286592343822,1.9086330738105065e-08,0.0011286401422694,-0.0489916950464248,0.0,0.0,0.0,-0.0143536925315856,60.0,-17.365182876586914,-0.0,-8.68529639319604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001057885237969,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.755126953125,0.0,0.0,0.0001114003898692,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,8.227994840126485e-05,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205139160156,0.0,0.0,0.0001114004408009,292.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0005284346407279,290.90606689453125,294.1499938964844,267.5083312988281,266.7484130859375,269.72271728515625,267.5508117675781,290.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271820403635,1.892917822488016e-08,0.0011271631810814,-0.0485814586281776,0.0,0.0,0.0,-0.0142751093953847,60.0,-17.35324478149414,-0.0,-8.662576078677375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,0.000105642764538,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001112468962674,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,8.216658170567825e-05,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,0.0001112469471991,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0005277065793052,290.9028015136719,294.1499938964844,267.489990234375,266.7207946777344,269.7004699707031,267.5328063964844,290.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256288271397,1.876393973532231e-08,0.0011256100842729,-0.0481500886380672,0.0,0.0,0.0,-0.01419248431921,60.0,-17.34004020690918,-0.0,-8.638718895781494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172302246094,0.0,0.0,0.0001053321393555,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,0.0001109197983168,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,8.19249835330993e-05,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987243652344,0.0,0.0,0.0001109198492486,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0005261549376882,290.8962707519531,294.1499938964844,267.4533386230469,266.6659545898437,269.6561584472656,267.49688720703125,289.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223189067095,1.841181074269117e-08,0.0011223005130887,-0.047230739146471,0.0,0.0,0.0,-0.0140164066106081,60.0,-17.310197830200195,-0.0,-8.58798827607643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172302246094,0.0,0.0,0.0001053321393555,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,0.0001109197983168,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,8.19249835330993e-05,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987243652344,0.0,0.0,0.0001109198492486,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0005261549376882,290.8962707519531,294.1499938964844,267.4533386230469,266.6659545898437,269.6561584472656,267.49688720703125,289.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223189067095,1.841181074269117e-08,0.0011223005130887,-0.047230739146471,0.0,0.0,0.0,-0.0140164066106081,60.0,-17.310197830200195,-0.0,-8.58798827607643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998046875,0.0,0.0,0.0001049998827511,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.0001105699193431,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,8.166656334651634e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.0001105699702748,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0005244953208602,290.8896789550781,294.1499938964844,267.4166564941406,266.6117553710937,269.61212158203125,267.4610595703125,289.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187786003574,1.8035171578389964e-08,0.0011187605559825,-0.0462472662329673,0.0,0.0,0.0,-0.0138280717656016,60.0,-17.276208877563477,-0.0,-8.5338903943466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998046875,0.0,0.0,0.0001049998827511,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.0001105699193431,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,8.166656334651634e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.0001105699702748,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0005244953208602,290.8896789550781,294.1499938964844,267.4166564941406,266.6117553710937,269.61212158203125,267.4610595703125,289.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187786003574,1.8035171578389964e-08,0.0011187605559825,-0.0462472662329673,0.0,0.0,0.0,-0.0138280717656016,60.0,-17.276208877563477,-0.0,-8.5338903943466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,0.000104650578578,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,0.0001102020833059,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,8.139487908920273e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,0.0001102021342376,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.000522750429809,290.8830871582031,294.1499938964844,267.3800048828125,266.5583801269531,269.568359375,267.42529296875,289.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150564532727,1.7639202098962414e-08,0.0011150388745591,-0.0452131740748882,0.0,0.0,0.0,-0.0136300707235932,60.0,-17.238872528076172,-0.0,-8.477201163259451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,0.000104650578578,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,0.0001102020833059,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,8.139487908920273e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,0.0001102021342376,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.000522750429809,290.8830871582031,294.1499938964844,267.3800048828125,266.5583801269531,269.568359375,267.42529296875,289.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150564532727,1.7639202098962414e-08,0.0011150388745591,-0.0452131740748882,0.0,0.0,0.0,-0.0136300707235932,60.0,-17.238872528076172,-0.0,-8.477201163259451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.0001042885924107,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,0.0001098208958865,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,8.11133359093219e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.0001098209468182,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0005209422670304,290.8764038085937,294.1499938964844,267.34332275390625,266.5059509277344,269.52490234375,267.3896484375,289.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111992644146,1.7228867221774635e-08,0.0011111820349469,-0.0441414155066013,0.0,0.0,0.0,-0.0134248863905668,60.0,-17.19893455505371,-0.0,-8.41865386291829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.0001042885924107,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,0.0001098208958865,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,8.11133359093219e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.0001098209468182,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0005209422670304,290.8764038085937,294.1499938964844,267.34332275390625,266.5059509277344,269.52490234375,267.3896484375,289.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111992644146,1.7228867221774635e-08,0.0011111820349469,-0.0441414155066013,0.0,0.0,0.0,-0.0134248863905668,60.0,-17.19893455505371,-0.0,-8.41865386291829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709335924997938e-21,7.19278132819753e-21,-2.483445807096376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
